time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364200,290.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71044921875,0.0,0.0,0.0001215136217069,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7032775878906,0.0,0.0,0.0001279596908716,290.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.70318603515625,0.0,0.0,9.451060032006352e-05,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.692138671875,0.0,0.0,0.0001279597054235,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6487731933594,0.0,0.0,0.0006069856463,288.4389343261719,294.1499938964844,260.505126953125,259.9464416503906,263.8456726074219,260.5523986816406,287.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947110226377,4.0331062933773865e-08,0.0012946707429364,-0.104179248213768,0.0,0.0,0.0,-0.02480642311275,60.0,-23.53826332092285,-0.0,-1.1428921453671137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6967468261719,0.0,0.0,0.000121439457871,290.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.0001278815907426,290.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895751953125,0.0,0.0,9.445290925214068e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787109375,0.0,0.0,0.0001278816052945,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63604736328125,0.0,0.0,0.0006066151545383,288.4256286621094,294.1499938964844,260.41949462890625,259.86376953125,263.7682800292969,260.4661865234375,287.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939207954332,4.023860711299676e-08,0.0012938805157318,-0.1039407923817634,0.0,0.0,0.0,-0.024760590866208,60.0,-23.588512420654297,-0.0,-1.1414971368139966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6967468261719,0.0,0.0,0.000121439457871,290.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6896667480469,0.0,0.0,0.0001278815907426,290.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895751953125,0.0,0.0,9.445290925214068e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787109375,0.0,0.0,0.0001278816052945,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63604736328125,0.0,0.0,0.0006066151545383,288.4256286621094,294.1499938964844,260.41949462890625,259.86376953125,263.7682800292969,260.4661865234375,287.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939207954332,4.023860711299676e-08,0.0012938805157318,-0.1039407923817634,0.0,0.0,0.0,-0.024760590866208,60.0,-23.588512420654297,-0.0,-1.1414971368139966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,0.0001213494542753,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67608642578125,0.0,0.0,0.0001277868286706,290.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759948730469,0.0,0.0,9.438291453989224e-05,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653137207031,0.0,0.0,0.0001277868286706,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233215332031,0.0,0.0,0.000606165616773,288.41229248046875,294.1499938964844,260.3349914550781,259.78228759765625,263.6907653808594,260.3812866210937,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292961766012,4.0126423073161284e-08,0.0012929216027259,-0.1036514267325401,0.0,0.0,0.0,-0.0247049778699874,60.0,-23.634090423583984,-0.0,-1.139805689831519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,0.0001213494542753,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67608642578125,0.0,0.0,0.0001277868286706,290.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759948730469,0.0,0.0,9.438291453989224e-05,290.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653137207031,0.0,0.0,0.0001277868286706,291.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233215332031,0.0,0.0,0.000606165616773,288.41229248046875,294.1499938964844,260.3349914550781,259.78228759765625,263.6907653808594,260.3812866210937,287.1142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292961766012,4.0126423073161284e-08,0.0012929216027259,-0.1036514267325401,0.0,0.0,0.0,-0.0247049778699874,60.0,-23.634090423583984,-0.0,-1.139805689831519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,0.0001213000286952,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692810058594,0.0,0.0,0.0001277347764698,290.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6692199707031,0.0,0.0,9.434446837985888e-05,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6585998535156,0.0,0.0,0.0001277347764698,291.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.616943359375,0.0,0.0,0.0006059186998754,288.4056396484375,294.1499938964844,260.2931823730469,259.7419738769531,263.6519775390625,260.33917236328125,287.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924352195113,4.006481191254353e-08,0.0012923950562253,-0.1034924909472465,0.0,0.0,0.0,-0.0246744360774755,60.0,-23.65560340881348,-0.0,-1.1388772236387013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6693420410156,0.0,0.0,0.000121246514027,290.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625061035156,0.0,0.0,0.0001276784169021,290.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66241455078125,0.0,0.0,9.430284262634814e-05,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6518859863281,0.0,0.0,0.0001276784314541,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.610595703125,0.0,0.0,0.0006056514102965,288.39898681640625,294.1499938964844,260.2516784667969,259.7019348144531,263.6131896972656,260.2974548339844,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918649008497,3.9998109713224046e-08,0.001291824853979,-0.1033204197883606,0.0,0.0,0.0,-0.0246413685381412,60.0,-23.67593765258789,-0.0,-1.1378725162103365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,0.0001211315393447,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64892578125,0.0,0.0,0.0001275573449674,290.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488342285156,0.0,0.0,9.421342110726982e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,0.0001275573449674,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.0006050770753063,288.3856811523437,294.1499938964844,260.1695556640625,259.6227722167969,263.5355529785156,260.2147521972656,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906397460028,3.9854796796134906e-08,0.0012905999319627,-0.1029506847262382,0.0,0.0,0.0,-0.0245703253895044,60.0,-23.71430015563965,-0.0,-1.1357153795188425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6556396484375,0.0,0.0,0.0001211315393447,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64892578125,0.0,0.0,0.0001275573449674,290.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488342285156,0.0,0.0,9.421342110726982e-05,290.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,0.0001275573449674,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59783935546875,0.0,0.0,0.0006050770753063,288.3856811523437,294.1499938964844,260.1695556640625,259.6227722167969,263.5355529785156,260.2147521972656,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906397460028,3.9854796796134906e-08,0.0012905999319627,-0.1029506847262382,0.0,0.0,0.0,-0.0245703253895044,60.0,-23.71430015563965,-0.0,-1.1357153795188425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,0.0001210057089338,290.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6353454589844,0.0,0.0,0.0001274248352274,290.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352844238281,0.0,0.0,9.411555220140144e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,0.0001274248352274,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850830078125,0.0,0.0,0.0006044484907761,288.3723449707031,294.1499938964844,260.088623046875,259.5448303222656,263.4578857421875,260.13336181640625,287.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794803992954e-08,0.0012892592931166,-0.1025459840893745,0.0,0.0,0.0,-0.0244925711303949,60.0,-23.748817443847656,-0.0,-1.1333568039617604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6419677734375,0.0,0.0,0.0001210057089338,290.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6353454589844,0.0,0.0,0.0001274248352274,290.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352844238281,0.0,0.0,9.411555220140144e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6250915527344,0.0,0.0,0.0001274248352274,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850830078125,0.0,0.0,0.0006044484907761,288.3723449707031,294.1499938964844,260.088623046875,259.5448303222656,263.4578857421875,260.13336181640625,287.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969794803992954e-08,0.0012892592931166,-0.1025459840893745,0.0,0.0,0.0,-0.0244925711303949,60.0,-23.748817443847656,-0.0,-1.1333568039617604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,0.0001208700123243,290.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217956542969,0.0,0.0,0.0001272819499718,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,9.40100071602501e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,0.0001272819499718,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57232666015625,0.0,0.0,0.0006037706625647,288.3590393066406,294.1499938964844,260.0089111328125,259.4680480957031,263.3802795410156,260.0532531738281,287.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878531124442,3.9528813999822894e-08,0.0012878135312348,-0.1021095216274261,0.0,0.0,0.0,-0.0244087278842926,60.0,-23.77991485595703,-0.0,-1.1308161873557765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282958984375,0.0,0.0,0.0001208700123243,290.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217956542969,0.0,0.0,0.0001272819499718,290.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6217041015625,0.0,0.0,9.40100071602501e-05,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,0.0001272819499718,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57232666015625,0.0,0.0,0.0006037706625647,288.3590393066406,294.1499938964844,260.0089111328125,259.4680480957031,263.3802795410156,260.0532531738281,287.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878531124442,3.9528813999822894e-08,0.0012878135312348,-0.1021095216274261,0.0,0.0,0.0,-0.0244087278842926,60.0,-23.77991485595703,-0.0,-1.1308161873557765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146545410156,0.0,0.0,0.0001207271270686,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082458496094,0.0,0.0,0.0001271314831683,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.608154296875,0.0,0.0,9.389887418365106e-05,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982971191406,0.0,0.0,0.0001271314831683,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,0.0006030569202266,288.345703125,294.1499938964844,259.9304504394531,259.3925170898437,263.302734375,259.97418212890625,287.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.935071646310463e-08,0.0012862912844866,-0.1016498729586601,0.0,0.0,0.0,-0.024320438504219,60.0,-23.808507919311523,-0.0,-1.1281440492894037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146545410156,0.0,0.0,0.0001207271270686,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082458496094,0.0,0.0,0.0001271314831683,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.608154296875,0.0,0.0,9.389887418365106e-05,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5982971191406,0.0,0.0,0.0001271314831683,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595703125,0.0,0.0,0.0006030569202266,288.345703125,294.1499938964844,259.9304504394531,259.3925170898437,263.302734375,259.97418212890625,287.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863306328654,3.935071646310463e-08,0.0012862912844866,-0.1016498729586601,0.0,0.0,0.0,-0.024320438504219,60.0,-23.808507919311523,-0.0,-1.1281440492894037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078186035156,0.0,0.0,0.0001206529996125,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014709472656,0.0,0.0,0.0001270534121431,290.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60137939453125,0.0,0.0,9.384121949551628e-05,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59161376953125,0.0,0.0,0.000127053426695,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531921386719,0.0,0.0,0.0006026866612955,288.33905029296875,294.1499938964844,259.8916931152344,259.3551940917969,263.26397705078125,259.93524169921875,287.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855407549068,3.925832103846005e-08,0.0012855015229433,-0.1014113873243331,0.0,0.0,0.0,-0.0242746360599994,60.0,-23.82154083251953,-0.0,-1.1267589883345865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010131835937,0.0,0.0,0.0001205774606205,290.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946960449219,0.0,0.0,0.0001269738713745,290.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946350097656,0.0,0.0,9.378247341373935e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849304199219,0.0,0.0,0.0001269738713745,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,0.0006023093592375,288.3323974609375,294.1499938964844,259.8532409667969,259.3182067871094,263.2252502441406,259.89654541015625,287.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847358593717,3.916417057325816e-08,0.0012846967438235,-0.1011683568358421,0.0,0.0,0.0,-0.0242279637604951,60.0,-23.83397674560547,-0.0,-1.125348489949829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873718261719,0.0,0.0,0.0001204227373818,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811767578125,0.0,0.0,0.0001268109335796,290.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,9.366212907480076e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,0.0001268109481316,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340270996094,0.0,0.0,0.0006015364197082,288.3190612792969,294.1499938964844,259.7773132324219,259.2451171875,263.1479187011719,259.82012939453125,287.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283087185584,3.897131506391816e-08,0.0012830483028665,-0.1006704866886138,0.0,0.0,0.0,-0.0241323616355657,60.0,-23.857112884521484,-0.0,-1.122462052194351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873718261719,0.0,0.0,0.0001204227373818,290.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5811767578125,0.0,0.0,0.0001268109335796,290.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810852050781,0.0,0.0,9.366212907480076e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,0.0001268109481316,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340270996094,0.0,0.0,0.0006015364197082,288.3190612792969,294.1499938964844,259.7773132324219,259.2451171875,263.1479187011719,259.82012939453125,287.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283087185584,3.897131506391816e-08,0.0012830483028665,-0.1006704866886138,0.0,0.0,0.0,-0.0241323616355657,60.0,-23.857112884521484,-0.0,-1.122462052194351e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5737609863281,0.0,0.0,0.0001202643834403,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5676574707031,0.0,0.0,0.000126644183183,290.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56756591796875,0.0,0.0,9.353896894026548e-05,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,0.000126644197735,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,0.0006007454358041,288.3057556152344,294.1499938964844,259.7026672363281,259.1732788085937,263.0707397460937,259.7449951171875,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877394760820607e-08,0.0012813612120226,-0.1001608744263649,0.0,0.0,0.0,-0.0240345187485218,60.0,-23.87804412841797,-0.0,-1.1195118787554749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5737609863281,0.0,0.0,0.0001202643834403,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5676574707031,0.0,0.0,0.000126644183183,290.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56756591796875,0.0,0.0,9.353896894026548e-05,290.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55816650390625,0.0,0.0,0.000126644197735,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.521240234375,0.0,0.0,0.0006007454358041,288.3057556152344,294.1499938964844,259.7026672363281,259.1732788085937,263.0707397460937,259.7449951171875,286.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877394760820607e-08,0.0012813612120226,-0.1001608744263649,0.0,0.0,0.0,-0.0240345187485218,60.0,-23.87804412841797,-0.0,-1.1195118787554749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601501464844,0.0,0.0,0.0001201038248836,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541381835937,0.0,0.0,0.00012647510448,290.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540466308594,0.0,0.0,9.341408440377565e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447998046875,0.0,0.0,0.0001264751190319,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50848388671875,0.0,0.0,0.0005999433924444,288.2924499511719,294.1499938964844,259.6293334960937,259.10272216796875,262.9937438964844,259.6711730957031,286.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.8573823246679246e-08,0.0012796504888683,-0.0996440798044204,0.0,0.0,0.0,-0.0239353124052286,60.0,-23.897029876708984,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5601501464844,0.0,0.0,0.0001201038248836,290.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541381835937,0.0,0.0,0.00012647510448,290.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5540466308594,0.0,0.0,9.341408440377565e-05,290.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447998046875,0.0,0.0,0.0001264751190319,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.50848388671875,0.0,0.0,0.0005999433924444,288.2924499511719,294.1499938964844,259.6293334960937,259.10272216796875,262.9937438964844,259.6711730957031,286.971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.8573823246679246e-08,0.0012796504888683,-0.0996440798044204,0.0,0.0,0.0,-0.0239353124052286,60.0,-23.897029876708984,-0.0,-1.116524472877245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465393066406,0.0,0.0,0.0001199424805236,290.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406188964844,0.0,0.0,0.0001263052108697,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5405578613281,0.0,0.0,9.32885959628038e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,0.0001263052108697,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956970214844,0.0,0.0,0.0005991374491713,288.27911376953125,294.1499938964844,259.5573425292969,259.0334167480469,262.9169311523437,259.5986633300781,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372718336177065e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-23.91438102722168,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465393066406,0.0,0.0,0.0001199424805236,290.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5406188964844,0.0,0.0,0.0001263052108697,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5405578613281,0.0,0.0,9.32885959628038e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5314636230469,0.0,0.0,0.0001263052108697,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956970214844,0.0,0.0,0.0005991374491713,288.27911376953125,294.1499938964844,259.5573425292969,259.0334167480469,262.9169311523437,259.5986633300781,286.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372718336177065e-08,0.0012779315002262,-0.0991246774792671,0.0,0.0,0.0,-0.0238356199115514,60.0,-23.91438102722168,-0.0,-1.1135264799122525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5397644042969,0.0,0.0,0.0001198618701891,290.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53387451171875,0.0,0.0,0.0001262203149963,290.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5338134765625,0.0,0.0,9.32258990360424e-05,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247802734375,0.0,0.0,0.0001262203295482,291.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4892883300781,0.0,0.0,0.0005987348267808,288.2724609375,294.1499938964844,259.5218505859375,258.9992370605469,262.8786315917969,259.5628356933594,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.827224759334058e-08,0.0012770727043971,-0.098865158855915,0.0,0.0,0.0,-0.023785812780261,60.0,-23.922557830810547,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.532958984375,0.0,0.0,0.0001197816891362,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271301269531,0.0,0.0,0.0001261358847841,290.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5270690917969,0.0,0.0,9.316353680333124e-05,290.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180969238281,0.0,0.0,0.0001261358847841,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.48291015625,0.0,0.0,0.0005983342998661,288.26580810546875,294.1499938964844,259.4866943359375,258.96539306640625,262.8403625488281,259.5274353027344,286.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-23.93037986755371,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193786621094,0.0,0.0,0.0001196229350171,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136413574219,0.0,0.0,0.000125968712382,290.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135803222656,0.0,0.0,9.304005652666092e-05,290.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047607421875,0.0,0.0,0.000125968712382,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701232910156,0.0,0.0,0.0005975412786938,288.25250244140625,294.1499938964844,259.4173889160156,258.898681640625,262.7640380859375,259.4575500488281,286.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-23.945262908935547,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5193786621094,0.0,0.0,0.0001196229350171,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5136413574219,0.0,0.0,0.000125968712382,290.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135803222656,0.0,0.0,9.304005652666092e-05,290.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5047607421875,0.0,0.0,0.000125968712382,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701232910156,0.0,0.0,0.0005975412786938,288.25250244140625,294.1499938964844,259.4173889160156,258.898681640625,262.7640380859375,259.4575500488281,286.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-23.945262908935547,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057983398437,0.0,0.0,0.0001194676005979,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,0.0001258051343029,289.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,9.291924652643502e-05,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,0.0001258051488548,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,0.0005967653705738,288.2391662597656,294.1499938964844,259.3494567871094,258.8332824707031,262.68798828125,259.3890380859375,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955426692962,0.0,0.0,0.0,-0.023542208597064,60.0,-23.95929718017578,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057983398437,0.0,0.0,0.0001194676005979,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,0.0001258051343029,289.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5000915527344,0.0,0.0,9.291924652643502e-05,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,0.0001258051488548,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573059082031,0.0,0.0,0.0005967653705738,288.2391662597656,294.1499938964844,259.3494567871094,258.8332824707031,262.68798828125,259.3890380859375,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955426692962,0.0,0.0,0.0,-0.023542208597064,60.0,-23.95929718017578,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49224853515625,0.0,0.0,0.0001193171192426,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866943359375,0.0,0.0,0.000125646663946,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48663330078125,0.0,0.0,9.280220547225326e-05,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,0.000125646678498,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44451904296875,0.0,0.0,0.0005960136768408,288.2258605957031,294.1499938964844,259.282958984375,258.7691955566406,262.6122436523437,259.3218994140625,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492290765047,60.0,-23.972766876220703,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49224853515625,0.0,0.0,0.0001193171192426,290.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4866943359375,0.0,0.0,0.000125646663946,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48663330078125,0.0,0.0,9.280220547225326e-05,290.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47808837890625,0.0,0.0,0.000125646678498,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44451904296875,0.0,0.0,0.0005960136768408,288.2258605957031,294.1499938964844,259.282958984375,258.7691955566406,262.6122436523437,259.3218994140625,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492290765047,60.0,-23.972766876220703,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47869873046875,0.0,0.0,0.0001191727496916,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47320556640625,0.0,0.0,0.0001254946546396,289.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47314453125,0.0,0.0,9.268992289435118e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647521972656,0.0,0.0,0.0001254946546396,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,0.0005952925421297,288.2125244140625,294.1499938964844,259.21783447265625,258.7064514160156,262.5368347167969,259.25616455078125,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741334708706745e-08,0.0012697307392954,-0.0966457724571228,0.0,0.0,0.0,-0.0233600288629531,60.0,-23.98594856262207,-0.0,-1.0992796717346209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.47869873046875,0.0,0.0,0.0001191727496916,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47320556640625,0.0,0.0,0.0001254946546396,289.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47314453125,0.0,0.0,9.268992289435118e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647521972656,0.0,0.0,0.0001254946546396,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.43170166015625,0.0,0.0,0.0005952925421297,288.2125244140625,294.1499938964844,259.21783447265625,258.7064514160156,262.5368347167969,259.25616455078125,286.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741334708706745e-08,0.0012697307392954,-0.0966457724571228,0.0,0.0,0.0,-0.0233600288629531,60.0,-23.98594856262207,-0.0,-1.0992796717346209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718933105469,0.0,0.0,0.0001191032424685,290.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.46649169921875,0.0,0.0,0.0001254214439541,289.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4664306640625,0.0,0.0,9.26358552533202e-05,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45806884765625,0.0,0.0,0.000125421458506,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42529296875,0.0,0.0,0.0005949453334324,288.20587158203125,294.1499938964844,259.1858215332031,258.6755676269531,262.4992370605469,259.22381591796875,286.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690274743363,3.732670705858254e-08,0.001268990105018,-0.0964218229055404,0.0,0.0,0.0,-0.0233170799911022,60.0,-23.992509841918945,-0.0,-1.097997639476489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4651184082031,0.0,0.0,0.0001190358307212,290.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4597473144531,0.0,0.0,0.0001253504597116,289.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596862792969,0.0,0.0,9.258342470275238e-05,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.451416015625,0.0,0.0,0.0001253504597116,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188842773437,0.0,0.0,0.0005946085439063,288.19921875,294.1499938964844,259.1541748046875,258.6450500488281,262.4617614746094,259.1918640136719,286.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268538007891e-08,0.0012682719388976,-0.0962046310305595,0.0,0.0,0.0,-0.0232754293829202,60.0,-23.999101638793945,-0.0,-1.0967549712859181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515991210937,0.0,0.0,0.0001189079266623,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462890625,0.0,0.0,0.0001252157817361,289.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,9.248394781025128e-05,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.0,0.0,0.0001252157817361,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40606689453125,0.0,0.0,0.0005939696566201,288.1858825683594,294.1499938964844,259.0919494628906,258.5849914550781,262.38702392578125,259.12896728515625,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327511731113e-08,0.0012669091811403,-0.0957925096154213,0.0,0.0,0.0,-0.0231964047998189,60.0,-24.012514114379883,-0.0,-1.094399308954053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515991210937,0.0,0.0,0.0001189079266623,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462890625,0.0,0.0,0.0001252157817361,289.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4462280273437,0.0,0.0,9.248394781025128e-05,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.0,0.0,0.0001252157817361,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40606689453125,0.0,0.0,0.0005939696566201,288.1858825683594,294.1499938964844,259.0919494628906,258.5849914550781,262.38702392578125,259.12896728515625,286.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327511731113e-08,0.0012669091811403,-0.0957925096154213,0.0,0.0,0.0,-0.0231964047998189,60.0,-24.012514114379883,-0.0,-1.094399308954053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
