time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366540,290.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,0.0001187900779768,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328308105469,0.0,0.0,0.0001250916684512,289.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327697753906,0.0,0.0,9.239227802027016e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247436523437,0.0,0.0,0.0001250916684512,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,0.0005933810025453,288.1725158691406,294.1499938964844,259.0311889648437,258.5263366699219,262.31268310546875,259.0675048828125,286.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.6936384617547446e-08,0.0012656535254791,-0.0954127162694931,0.0,0.0,0.0,-0.0231235846877098,60.0,-24.02644729614257,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,0.0001187900779768,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328308105469,0.0,0.0,0.0001250916684512,289.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327697753906,0.0,0.0,9.239227802027016e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247436523437,0.0,0.0,0.0001250916684512,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,0.0005933810025453,288.1725158691406,294.1499938964844,259.0311889648437,258.5263366699219,262.31268310546875,259.0675048828125,286.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.6936384617547446e-08,0.0012656535254791,-0.0954127162694931,0.0,0.0,0.0,-0.0231235846877098,60.0,-24.02644729614257,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,0.0001186839072033,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,0.0001249798660865,289.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,9.23097031773068e-05,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114074707031,0.0,0.0,0.0001249798660865,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,0.0005928506143391,288.1591796875,294.1499938964844,258.971923828125,258.4690246582031,262.23876953125,259.00750732421875,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645592214539,3.6804053138439485e-08,0.0012645223177969,-0.0950705409049987,0.0,0.0,0.0,-0.0230579860508441,60.0,-24.04119682312012,-0.0,-1.0902792269007477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42449951171875,0.0,0.0,0.0001186839072033,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193725585937,0.0,0.0,0.0001249798660865,289.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4193115234375,0.0,0.0,9.23097031773068e-05,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4114074707031,0.0,0.0,0.0001249798660865,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,0.0005928506143391,288.1591796875,294.1499938964844,258.971923828125,258.4690246582031,262.23876953125,259.00750732421875,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645592214539,3.6804053138439485e-08,0.0012645223177969,-0.0950705409049987,0.0,0.0,0.0,-0.0230579860508441,60.0,-24.04119682312012,-0.0,-1.0902792269007477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41094970703125,0.0,0.0,0.0001185908186016,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058837890625,0.0,0.0,0.0001248818443855,289.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40582275390625,0.0,0.0,9.223730739904568e-05,290.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,0.0001248818443855,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,0.0005923856515437,288.14581298828125,294.1499938964844,258.91412353515625,258.41314697265625,262.16522216796875,258.9489440917969,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635672464966,3.6688039273258255e-08,0.0012635305756703,-0.0947705134749412,0.0,0.0,0.0,-0.0230004731565713,60.0,-24.05705451965332,-0.0,-1.0885695900242356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41094970703125,0.0,0.0,0.0001185908186016,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4058837890625,0.0,0.0,0.0001248818443855,289.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40582275390625,0.0,0.0,9.223730739904568e-05,290.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,0.0001248818443855,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675231933594,0.0,0.0,0.0005923856515437,288.14581298828125,294.1499938964844,258.91412353515625,258.41314697265625,262.16522216796875,258.9489440917969,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635672464966,3.6688039273258255e-08,0.0012635305756703,-0.0947705134749412,0.0,0.0,0.0,-0.0230004731565713,60.0,-24.05705451965332,-0.0,-1.0885695900242356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4041748046875,0.0,0.0,0.0001185496876132,290.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.399169921875,0.0,0.0,0.0001248385233338,289.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39910888671875,0.0,0.0,9.22053077374585e-05,290.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3913879394531,0.0,0.0,0.0001248385233338,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.361083984375,0.0,0.0,0.0005921801785007,288.1391296386719,294.1499938964844,258.88580322265625,258.3857421875,262.1286315917969,258.9202575683594,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631289428099,3.6636762956732134e-08,0.0012630922719836,-0.0946379154920578,0.0,0.0,0.0,-0.0229750555008649,60.0,-24.06550407409668,-0.0,-1.0878144252046697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973999023437,0.0,0.0,0.0001185126020573,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3924255371094,0.0,0.0,0.0001247994805453,289.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3923645019531,0.0,0.0,9.217647311743347e-05,290.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847045898437,0.0,0.0,0.0001247994805453,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546447753906,0.0,0.0,0.0005919949617236,288.1324462890625,294.1499938964844,258.8578796386719,258.3586730957031,262.0921325683594,258.8919372558594,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627338292077,3.659054925719829e-08,0.0012626972747966,-0.0945183858275413,0.0,0.0,0.0,-0.0229521449655294,60.0,-24.074363708496094,-0.0,-1.0871340094809057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38385009765625,0.0,0.0,0.0001184504217235,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,0.0001247339969268,289.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788757324219,0.0,0.0,9.21281025512144e-05,290.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.371337890625,0.0,0.0,0.0001247339969268,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417663574219,0.0,0.0,0.000591684365645,288.1190490722656,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,286.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620711931958,3.651304325558159e-08,0.0012620346387848,-0.0943179279565811,0.0,0.0,0.0,-0.0229137223213911,60.0,-24.09335899353028,-0.0,-1.08599337522719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38385009765625,0.0,0.0,0.0001184504217235,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,0.0001247339969268,289.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788757324219,0.0,0.0,9.21281025512144e-05,290.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.371337890625,0.0,0.0,0.0001247339969268,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417663574219,0.0,0.0,0.000591684365645,288.1190490722656,294.1499938964844,258.8031616210937,258.3056335449219,262.0195007324219,258.8363647460937,286.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620711931958,3.651304325558159e-08,0.0012620346387848,-0.0943179279565811,0.0,0.0,0.0,-0.0229137223213911,60.0,-24.09335899353028,-0.0,-1.08599337522719e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702697753906,0.0,0.050000000745058,0.0001184062566608,290.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.050000000745058,0.0001246874890057,289.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.050000000745058,9.209375275531784e-05,290.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.0,0.050000000745058,0.0001246874890057,291.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.0,0.050000000745058,0.0005914637004025,288.1056213378906,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823791503906,286.7403259277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012616004096344,3.6457990404414886e-08,0.0012615639716386,-0.0941755250096321,0.0,0.0,0.0,-0.0228864289820194,60.0,-24.11444664001465,-0.0,-1.0851835696712445e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3702697753906,0.0,0.050000000745058,0.0001184062566608,290.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3654479980469,0.0,0.050000000745058,0.0001246874890057,289.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.0,0.050000000745058,9.209375275531784e-05,290.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35797119140625,0.0,0.050000000745058,0.0001246874890057,291.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.328857421875,0.0,0.050000000745058,0.0005914637004025,288.1056213378906,291.1499938964844,258.75,258.2539978027344,261.9472961425781,258.7823791503906,286.7403259277344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012616004096344,3.6457990404414886e-08,0.0012615639716386,-0.0941755250096321,0.0,0.0,0.0,-0.0228864289820194,60.0,-24.11444664001465,-0.0,-1.0851835696712445e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344665527344,0.6351863741874695,0.050000000745058,0.0408370941877365,290.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23345947265625,0.6351863741874695,0.050000000745058,0.043003425002098,290.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.23345947265625,0.6351863741874695,0.050000000745058,0.0317621827125549,290.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23193359375,0.6351863741874695,0.050000000745058,0.043003425002098,291.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259216308594,0.6351863741874695,0.050000000745058,0.2039897292852401,287.0304870605469,291.1499938964844,258.7240600585937,258.2286682128906,276.64520263671875,281.654296875,286.383544921875,1.0,0.1097726374864578,0.0,0.0,1.0,1.0,-0.4437312483787536,2.4622178784738935e-07,0.4437310099601745,-0.1588929742574691,0.0,0.0,0.0,9.92604160308838,60.0,-1261.984130859375,-0.0,12.27688694000244,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.6301242113113403,0.050000000745058,0.0452406480908393,290.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.6301242113113403,0.050000000745058,0.0476405806839466,290.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.6301242113113403,0.050000000745058,0.0351871699094772,290.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878234863281,0.6301242113113403,0.050000000745058,0.0476405806839466,291.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875183105469,0.6301242113113403,0.050000000745058,0.2259864062070846,285.8712463378906,291.1499938964844,258.6986694335937,258.2035522460937,280.61993408203125,290.6522216796875,285.37725830078125,1.0,0.1210862919688224,0.3166421353816986,0.3166421353816986,1.0,1.0,-0.4820449650287628,0.0568754412233829,0.4251695275306701,-0.0988389700651168,0.0,0.0,0.0,12.516963958740234,60.0,-1596.8448486328125,-0.0,16.68093490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.36541748046875,306.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93840598574474e-21,-7.542651262326185e-21,2.6042448726846615e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.5701567530632019,0.050000000745058,0.0456854179501533,290.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.5701567530632019,0.050000000745058,0.048108946532011,290.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.5701567530632019,0.050000000745058,0.0355331040918827,290.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.5701567530632019,0.050000000745058,0.048108946532011,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.5701567530632019,0.050000000745058,0.2282081246376037,286.178466796875,291.1499938964844,258.6494140625,258.1540832519531,280.75909423828125,291.2146911621094,286.8911437988281,1.0,0.1405775994062423,0.4891487658023834,0.4891487658023834,1.0,1.0,-0.4867867827415466,0.1413537114858627,0.3454330861568451,-0.0150733441114425,0.0,0.0,1.0,20.05262756347656,60.0,2414.454833984375,-7135.9306640625,23.18473243713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0165100097656,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,8496.4697265625,18000.0,0.0,0.0,0.0306950192898511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935268759727478,0.9352759718894958,-7.23324819773552e-06,0.0,3.115154322586022e-05,0.0,0.0,91.06062316894533,0.0,0.0,0.0,0.5289236307144165,4.0,0.0,1.0
367440,290.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.5701567530632019,0.050000000745058,0.0456854179501533,290.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.5701567530632019,0.050000000745058,0.048108946532011,290.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.5701567530632019,0.050000000745058,0.0355331040918827,290.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.5701567530632019,0.050000000745058,0.048108946532011,291.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.5701567530632019,0.050000000745058,0.2282081246376037,286.178466796875,291.1499938964844,258.6494140625,258.1540832519531,280.75909423828125,291.2146911621094,286.8911437988281,1.0,0.1405775994062423,0.4891487658023834,0.4891487658023834,1.0,1.0,-0.4867867827415466,0.1413537114858627,0.3454330861568451,-0.0150733441114425,0.0,0.0,1.0,20.05262756347656,60.0,2414.454833984375,-7135.9306640625,23.18473243713379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0165100097656,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,8496.4697265625,18000.0,0.0,0.0,0.0306950192898511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935268759727478,0.9352759718894958,-7.23324819773552e-06,0.0,3.115154322586022e-05,0.0,0.0,91.06062316894533,0.0,0.0,0.0,0.5289236307144165,4.0,0.0,1.0
367500,290.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396301269531,0.5485877990722656,0.050000000745058,0.0458225905895233,290.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396301269531,0.5485877990722656,0.050000000745058,0.0482533946633338,290.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396301269531,0.5485877990722656,0.050000000745058,0.0356397926807403,290.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396301269531,0.5485877990722656,0.050000000745058,0.0482533946633338,291.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3396301269531,0.5485877990722656,0.050000000745058,0.2288933247327804,287.456787109375,291.1499938964844,258.6255798339844,258.1297607421875,280.454833984375,291.2193298339844,287.96685791015625,1.0,0.1489751935005188,0.534868597984314,0.534868597984314,1.0,1.0,-0.488248348236084,0.1630930602550506,0.3251552879810333,0.0064596142619848,0.0,0.0,1.0,23.72234535217285,60.0,2513.119140625,-7148.7890625,26.334693908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.896728515625,307.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,12424.123046875,19080.0,0.0,0.0,0.049310453236103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.133616328239441,1.133626937866211,-1.061338116414845e-05,0.0,5.004384365747683e-05,0.0,0.0,161.98171997070312,0.0,0.0,0.0,0.6437608003616333,4.0,0.0,1.0
367560,290.5240783691406,297.1499938964844,293.1499938964844,0.0004739737778436,-33.06950378417969,288.5487060546875,0.5319657921791077,0.050000000745058,0.0459535680711269,290.4368591308594,297.1499938964844,293.1499938964844,0.0005081440904177,-42.22691345214844,288.6639404296875,0.5319657921791077,0.050000000745058,0.0483913198113441,290.1324157714844,297.1499938964844,293.1499938964844,0.0004562530666589,-22.75996398925781,288.4394226074219,0.5319657921791077,0.050000000745058,0.035741664469242,290.3653564453125,297.1499938964844,293.1499938964844,0.0005123518640175,-43.03506851196289,288.6705627441406,0.5319657921791077,0.050000000745058,0.0483913198113441,291.2315673828125,297.1499938964844,293.1499938964844,0.0005469033494591,-227.7419891357422,288.58203125,0.5319657921791077,0.050000000745058,0.2295475900173187,288.3254089355469,291.1499938964844,258.60223388671875,258.105712890625,280.0536499023437,291.2278747558594,288.6651306152344,1.0,0.1565372049808502,0.5493042469024658,0.5493042469024658,1.0,1.0,-0.4896440207958221,0.1690205782651901,0.3206234574317932,0.0122224409133195,0.0,0.0,1.0,27.22725486755371,60.0,2223.325927734375,-7109.67724609375,29.365100860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9596252441406,306.6193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,15600.6015625,19080.0,0.0,0.0,0.0681576132774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270378351211548,1.270391583442688,-1.3328224667930044e-05,0.0,6.917130667716265e-05,0.0,0.0,227.9579315185547,0.0,0.0,0.0,0.6994240283966064,4.0,0.0,1.0
367620,290.5680847167969,297.1499938964844,293.1499938964844,0.0014600924914702,-117.59291076660156,291.26666259765625,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4708251953125,297.1499938964844,293.1499938964844,0.0015986099606379,-135.57852172851562,291.4546813964844,0.5093176960945129,0.050000000745058,0.0486427620053291,290.17071533203125,297.1499938964844,293.1499938964844,0.0016033434076234,-100.434326171875,291.4326171875,0.5093176960945129,0.050000000745058,0.035927377641201,290.40087890625,297.1499938964844,293.1499938964844,0.0016345005715265,-138.622314453125,291.5008850097656,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2635192871094,297.1499938964844,293.1499938964844,0.0011618981370702,-467.4364013671875,290.8945617675781,0.5093176960945129,0.050000000745058,0.2307403087615966,289.4330444335937,291.1499938964844,258.55718994140625,258.0584716796875,279.5934753417969,291.2575988769531,289.6566467285156,1.0,0.1693700551986694,0.5677726864814758,0.5677726864814758,1.0,1.0,-0.4921883940696716,0.1763070225715637,0.3158813714981079,0.0192207191139459,0.0,0.0,1.0,33.61641311645508,60.0,1578.9169921875,-6965.69091796875,34.93401336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6519775390625,305.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3203125,19080.0,0.0,0.0,0.1048586964607238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3675847053527832,1.3676002025604248,-1.5445935787283815e-05,0.0,0.0001064182433765,0.0,0.0,284.3927001953125,0.0,0.0,0.0,0.7482280731201172,4.0,0.0,1.0
367680,290.5680847167969,297.1499938964844,293.1499938964844,0.0014600924914702,-117.59291076660156,291.26666259765625,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4708251953125,297.1499938964844,293.1499938964844,0.0015986099606379,-135.57852172851562,291.4546813964844,0.5093176960945129,0.050000000745058,0.0486427620053291,290.17071533203125,297.1499938964844,293.1499938964844,0.0016033434076234,-100.434326171875,291.4326171875,0.5093176960945129,0.050000000745058,0.035927377641201,290.40087890625,297.1499938964844,293.1499938964844,0.0016345005715265,-138.622314453125,291.5008850097656,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2635192871094,297.1499938964844,293.1499938964844,0.0011618981370702,-467.4364013671875,290.8945617675781,0.5093176960945129,0.050000000745058,0.2307403087615966,289.4330444335937,291.1499938964844,258.55718994140625,258.0584716796875,279.5934753417969,291.2575988769531,289.6566467285156,1.0,0.1693700551986694,0.5677726864814758,0.5677726864814758,1.0,1.0,-0.4921883940696716,0.1763070225715637,0.3158813714981079,0.0192207191139459,0.0,0.0,1.0,33.61641311645508,60.0,1578.9169921875,-6965.69091796875,34.93401336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6519775390625,305.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18079.3203125,19080.0,0.0,0.0,0.1048586964607238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3675847053527832,1.3676002025604248,-1.5445935787283815e-05,0.0,0.0001064182433765,0.0,0.0,284.3927001953125,0.0,0.0,0.0,0.7482280731201172,4.0,0.0,1.0
367740,290.6195983886719,297.1499938964844,293.1499938964844,0.0023419440258294,-183.49644470214844,293.2911376953125,0.4952699542045593,0.050000000745058,0.0463962368667125,290.5115661621094,297.1499938964844,293.1499938964844,0.0025339261628687,-209.0334625244141,293.5479431152344,0.4952699542045593,0.050000000745058,0.0488574728369712,290.2153015136719,297.1499938964844,293.1499938964844,0.0026486602146178,-161.3561248779297,293.6845092773437,0.4952699542045593,0.050000000745058,0.0360859632492065,290.44366455078125,297.1499938964844,293.1499938964844,0.0025911515112966,-213.73828125,293.6235046386719,0.4952699542045593,0.050000000745058,0.0488574728369712,291.3023376464844,297.1499938964844,293.1499938964844,0.0018156612059101,-710.7352294921875,292.60235595703125,0.4952699542045593,0.050000000745058,0.2317588180303573,290.2295227050781,291.1499938964844,258.5142517089844,258.0124816894531,279.37359619140625,291.29571533203125,290.4007263183594,1.0,0.1795393675565719,0.5778266787528992,0.5778266787528992,1.0,1.0,-0.4943611025810241,0.1802711486816406,0.3140899538993835,0.0229504648596048,0.0,0.0,1.0,39.07204055786133,60.0,1111.87109375,-6898.80029296875,39.73457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04052734375,304.8580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18800.84375,20160.0,0.0,0.0,0.13840252161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946070671081543,1.3946231603622437,-1.6062364011304453e-05,0.0,0.0001404609647579,0.0,0.0,301.5862121582031,0.0,0.0,0.0,0.7767868041992188,4.0,0.0,1.0
367800,290.6195983886719,297.1499938964844,293.1499938964844,0.0023419440258294,-183.49644470214844,293.2911376953125,0.4952699542045593,0.050000000745058,0.0463962368667125,290.5115661621094,297.1499938964844,293.1499938964844,0.0025339261628687,-209.0334625244141,293.5479431152344,0.4952699542045593,0.050000000745058,0.0488574728369712,290.2153015136719,297.1499938964844,293.1499938964844,0.0026486602146178,-161.3561248779297,293.6845092773437,0.4952699542045593,0.050000000745058,0.0360859632492065,290.44366455078125,297.1499938964844,293.1499938964844,0.0025911515112966,-213.73828125,293.6235046386719,0.4952699542045593,0.050000000745058,0.0488574728369712,291.3023376464844,297.1499938964844,293.1499938964844,0.0018156612059101,-710.7352294921875,292.60235595703125,0.4952699542045593,0.050000000745058,0.2317588180303573,290.2295227050781,291.1499938964844,258.5142517089844,258.0124816894531,279.37359619140625,291.29571533203125,290.4007263183594,1.0,0.1795393675565719,0.5778266787528992,0.5778266787528992,1.0,1.0,-0.4943611025810241,0.1802711486816406,0.3140899538993835,0.0229504648596048,0.0,0.0,1.0,39.07204055786133,60.0,1111.87109375,-6898.80029296875,39.73457336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.04052734375,304.8580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18800.84375,20160.0,0.0,0.0,0.13840252161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3946070671081543,1.3946231603622437,-1.6062364011304453e-05,0.0,0.0001404609647579,0.0,0.0,301.5862121582031,0.0,0.0,0.0,0.7767868041992188,4.0,0.0,1.0
367860,290.6721496582031,297.1499938964844,293.1499938964844,0.0030906235333532,-236.46466064453125,294.89031982421875,0.4856114983558655,0.050000000745058,0.0465650334954261,290.5536193847656,297.1499938964844,293.1499938964844,0.0033381667453795,-268.6374816894531,295.2112121582031,0.4856114983558655,0.050000000745058,0.049035221338272,290.2603759765625,297.1499938964844,293.1499938964844,0.0035535814240574,-210.9223480224609,295.47772216796875,0.4856114983558655,0.050000000745058,0.0362172462046146,290.4883117675781,297.1499938964844,293.1499938964844,0.0034134937450289,-274.576416015625,295.3084411621094,0.4856114983558655,0.050000000745058,0.049035221338272,291.3426208496094,297.1499938964844,293.1499938964844,0.0023639786522835,-904.8261108398438,293.9449157714844,0.4856114983558655,0.050000000745058,0.2326019704341888,290.8577880859375,291.1499938964844,258.4734191894531,257.9678039550781,279.2658996582031,291.33599853515625,290.9975891113281,1.0,0.1875073164701461,0.5834048986434937,0.5834048986434937,1.0,1.0,-0.4961597621440887,0.1825855374336242,0.3135742247104645,0.0250804331153631,0.0,0.0,1.0,43.58839416503906,48.0,829.6156616210938,-6955.263671875,43.740047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0050048828125,304.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19907.03125,20160.0,0.0,0.0,0.1674361526966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43504798412323,1.4350650310516355,-1.7007427231874317e-05,0.0,0.0001699264103081,0.0,0.0,328.5908203125,0.0,0.0,0.0,0.7838141322135925,4.0,0.0,1.0
367920,290.6721496582031,297.1499938964844,293.1499938964844,0.0030906235333532,-236.46466064453125,294.89031982421875,0.4856114983558655,0.050000000745058,0.0465650334954261,290.5536193847656,297.1499938964844,293.1499938964844,0.0033381667453795,-268.6374816894531,295.2112121582031,0.4856114983558655,0.050000000745058,0.049035221338272,290.2603759765625,297.1499938964844,293.1499938964844,0.0035535814240574,-210.9223480224609,295.47772216796875,0.4856114983558655,0.050000000745058,0.0362172462046146,290.4883117675781,297.1499938964844,293.1499938964844,0.0034134937450289,-274.576416015625,295.3084411621094,0.4856114983558655,0.050000000745058,0.049035221338272,291.3426208496094,297.1499938964844,293.1499938964844,0.0023639786522835,-904.8261108398438,293.9449157714844,0.4856114983558655,0.050000000745058,0.2326019704341888,290.8577880859375,291.1499938964844,258.4734191894531,257.9678039550781,279.2658996582031,291.33599853515625,290.9975891113281,1.0,0.1875073164701461,0.5834048986434937,0.5834048986434937,1.0,1.0,-0.4961597621440887,0.1825855374336242,0.3135742247104645,0.0250804331153631,0.0,0.0,1.0,43.58839416503906,48.0,829.6156616210938,-6955.263671875,43.740047454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0050048828125,304.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,19907.03125,20160.0,0.0,0.0,0.1674361526966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43504798412323,1.4350650310516355,-1.7007427231874317e-05,0.0,0.0001699264103081,0.0,0.0,328.5908203125,0.0,0.0,0.0,0.7838141322135925,4.0,0.0,1.0
367980,290.72332763671875,297.1499938964844,293.1499938964844,0.0037425416521728,-279.757080078125,296.2077331542969,0.4833232164382934,0.050000000745058,0.046607244759798,290.59454345703125,297.1499938964844,293.1499938964844,0.0040503134950995,-317.78955078125,296.58935546875,0.4833232164382934,0.050000000745058,0.0490796715021133,290.3035888671875,297.1499938964844,293.1499938964844,0.0043665468692779,-251.95440673828125,296.966064453125,0.4833232164382934,0.050000000745058,0.0362500771880149,290.5325012207031,297.1499938964844,293.1499938964844,0.0041414122097194,-324.56695556640625,296.7016906738281,0.4833232164382934,0.050000000745058,0.0490796715021133,291.38189697265625,297.1499938964844,293.1499938964844,0.0028307745233178,-1062.22802734375,295.04888916015625,0.4833232164382934,0.050000000745058,0.2328128367662429,291.3835144042969,291.1499938964844,258.4347229003906,257.924560546875,279.21148681640625,291.3755187988281,291.5025329589844,1.0,0.1889580935239792,0.5865320563316345,0.5865320563316345,1.0,1.0,-0.4966098666191101,0.1836698949337005,0.3129399716854095,0.026160966604948,0.0,0.0,0.5300406813621521,44.7183952331543,36.0,656.6846313476562,-6933.97607421875,44.74645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4189147949219,305.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,27252.486328125,20160.0,0.0,0.0,0.191181868314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168573260307312,1.1685876846313477,-1.445550878997892e-05,0.0,0.0001940252986969,0.0,0.0,211.09002685546875,0.0,0.0,0.0,0.6380801796913147,4.0,0.0,1.0
368040,290.72332763671875,297.1499938964844,293.1499938964844,0.0037425416521728,-279.757080078125,296.2077331542969,0.4833232164382934,0.050000000745058,0.046607244759798,290.59454345703125,297.1499938964844,293.1499938964844,0.0040503134950995,-317.78955078125,296.58935546875,0.4833232164382934,0.050000000745058,0.0490796715021133,290.3035888671875,297.1499938964844,293.1499938964844,0.0043665468692779,-251.95440673828125,296.966064453125,0.4833232164382934,0.050000000745058,0.0362500771880149,290.5325012207031,297.1499938964844,293.1499938964844,0.0041414122097194,-324.56695556640625,296.7016906738281,0.4833232164382934,0.050000000745058,0.0490796715021133,291.38189697265625,297.1499938964844,293.1499938964844,0.0028307745233178,-1062.22802734375,295.04888916015625,0.4833232164382934,0.050000000745058,0.2328128367662429,291.3835144042969,291.1499938964844,258.4347229003906,257.924560546875,279.21148681640625,291.3755187988281,291.5025329589844,1.0,0.1889580935239792,0.5865320563316345,0.5865320563316345,1.0,1.0,-0.4966098666191101,0.1836698949337005,0.3129399716854095,0.026160966604948,0.0,0.0,0.5300406813621521,44.7183952331543,36.0,656.6846313476562,-6933.97607421875,44.74645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4189147949219,305.0214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,27252.486328125,20160.0,0.0,0.0,0.191181868314743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168573260307312,1.1685876846313477,-1.445550878997892e-05,0.0,0.0001940252986969,0.0,0.0,211.09002685546875,0.0,0.0,0.0,0.6380801796913147,4.0,0.0,1.0
368100,290.74725341796875,297.1499938964844,293.1499938964844,0.0040473924018442,-299.4037780761719,296.7784423828125,0.4845325648784637,0.050000000745058,0.046584878116846,290.6141967773437,297.1499938964844,293.1499938964844,0.0043870094232261,-340.15057373046875,297.1882629394531,0.4845325648784637,0.050000000745058,0.0490561202168464,290.3241271972656,297.1499938964844,293.1499938964844,0.0047569163143634,-270.6752624511719,297.6155090332031,0.4845325648784637,0.050000000745058,0.0362326838076114,290.55426025390625,297.1499938964844,293.1499938964844,0.0044853654690086,-347.2308959960937,297.3058776855469,0.4845325648784637,0.050000000745058,0.0490561202168464,291.40069580078125,297.1499938964844,293.1499938964844,0.003041933523491,-1132.548583984375,295.5210876464844,0.4845325648784637,0.050000000745058,0.2327011078596115,291.5968017578125,291.1499938964844,258.4161682128906,257.90350341796875,279.1950988769531,291.39453125,291.6552734375,1.0,0.1877683848142624,0.5875380635261536,0.5875380635261536,1.0,1.0,-0.4963716268539428,0.1838855147361755,0.3124861121177673,0.0264336969703435,0.0,0.0,0.0140996193513274,44.1203498840332,36.0,237.0704040527344,-5159.86376953125,44.213321685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7996826171875,302.6494445800781,278.1499938964844,0.0,18000.0,313.1499938964844,30744.791015625,19080.0,0.0,0.0,0.2004794180393219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575806081295013,0.2575880289077759,-7.422509952448308e-06,0.0,0.0002034611243288,0.0,0.0,17.951187133789062,0.0,0.0,0.0,0.3401781916618347,4.0,0.0,1.0
368160,290.7691650390625,297.1499938964844,293.1499938964844,0.0044097108766436,-327.1828308105469,297.1630554199219,0.4870283007621765,0.050000000745058,0.0465391725301742,290.6327514648437,297.1499938964844,293.1499938964844,0.0047912276349961,-371.8342590332031,297.6087341308594,0.4870283007621765,0.050000000745058,0.0490079931914806,290.34332275390625,297.1499938964844,293.1499938964844,0.0052309008315205,-296.98614501953125,298.0958251953125,0.4870283007621765,0.050000000745058,0.0361971370875835,290.5747985839844,297.1499938964844,293.1499938964844,0.0049005183391273,-379.4803771972656,297.734130859375,0.4870283007621765,0.050000000745058,0.0490079931914806,291.418212890625,297.1499938964844,293.1499938964844,0.00328153767623,-1230.3170166015625,295.7787475585937,0.4870283007621765,0.050000000745058,0.2324728071689605,291.5099792480469,291.1499938964844,258.3981628417969,257.8828430175781,279.1831359863281,291.4125671386719,291.26043701171875,1.0,0.1854915469884872,0.588280975818634,0.588280975818634,1.0,1.0,-0.4958847165107727,0.1839389204978943,0.3119457960128784,0.0265761110931634,0.0,0.0,0.0,42.89800262451172,25.0,-1014.1759033203124,-3407.757568359375,43.12532806396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3902282714844,298.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,23096.232421875,19080.0,0.0,0.0,0.2067590355873108,0.0,0.0,0.0,0.0,1.0,0.0035543965641409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809496417641639,0.1073606461286544,-0.0264110025018453,0.0,0.0002098341356031,0.0,0.0,5.238606452941895,0.0,0.0,0.0,0.2993873953819275,4.0,0.0,1.0
368220,290.802734375,297.1499938964844,293.1499938964844,0.0053754453547298,-406.1895446777344,297.4701232910156,0.4951328635215759,0.050000000745058,0.0463984832167625,290.663330078125,297.1499938964844,293.1499938964844,0.0058681154623627,-460.68463134765625,298.0183410644531,0.4951328635215759,0.050000000745058,0.0488598383963108,290.3744812011719,297.1499938964844,293.1499938964844,0.0065034455619752,-369.5704040527344,298.67138671875,0.4951328635215759,0.050000000745058,0.0360877104103565,290.6083068847656,297.1499938964844,293.1499938964844,0.0060108620673418,-469.87701416015625,298.1712951660156,0.4951328635215759,0.050000000745058,0.0488598383963108,291.4454040527344,297.1499938964844,293.1499938964844,0.0039318944327533,-1523.6654052734375,295.7058410644531,0.4951328635215759,0.050000000745058,0.2317700237035751,290.3717956542969,291.1499938964844,258.3637390136719,257.8427124023437,279.1670227050781,291.4413146972656,290.4536437988281,1.0,0.1785320043563842,0.5891048908233643,0.5891048908233643,1.0,1.0,-0.4943856596946716,0.1836737692356109,0.310711920261383,0.0265550520271062,0.0,0.0,1.0,39.13477325439453,25.0,124.80143737792967,-7551.958984375,39.788848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64471435546875,307.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,10125.9384765625,19080.0,0.0,0.0,0.2025379091501236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953131139278412,0.9531389474868774,-7.806585017533507e-06,0.0,0.0002055502409348,0.0,0.0,98.90090942382812,0.0,0.0,0.0,0.547686755657196,4.0,0.0,1.0
368280,290.802734375,297.1499938964844,293.1499938964844,0.0053754453547298,-406.1895446777344,297.4701232910156,0.4951328635215759,0.050000000745058,0.0463984832167625,290.663330078125,297.1499938964844,293.1499938964844,0.0058681154623627,-460.68463134765625,298.0183410644531,0.4951328635215759,0.050000000745058,0.0488598383963108,290.3744812011719,297.1499938964844,293.1499938964844,0.0065034455619752,-369.5704040527344,298.67138671875,0.4951328635215759,0.050000000745058,0.0360877104103565,290.6083068847656,297.1499938964844,293.1499938964844,0.0060108620673418,-469.87701416015625,298.1712951660156,0.4951328635215759,0.050000000745058,0.0488598383963108,291.4454040527344,297.1499938964844,293.1499938964844,0.0039318944327533,-1523.6654052734375,295.7058410644531,0.4951328635215759,0.050000000745058,0.2317700237035751,290.3717956542969,291.1499938964844,258.3637390136719,257.8427124023437,279.1670227050781,291.4413146972656,290.4536437988281,1.0,0.1785320043563842,0.5891048908233643,0.5891048908233643,1.0,1.0,-0.4943856596946716,0.1836737692356109,0.310711920261383,0.0265550520271062,0.0,0.0,1.0,39.13477325439453,25.0,124.80143737792967,-7551.958984375,39.788848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64471435546875,307.7274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,10125.9384765625,19080.0,0.0,0.0,0.2025379091501236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.953131139278412,0.9531389474868774,-7.806585017533507e-06,0.0,0.0002055502409348,0.0,0.0,98.90090942382812,0.0,0.0,0.0,0.547686755657196,4.0,0.0,1.0
368340,290.836181640625,297.1499938964844,293.1499938964844,0.0057745287194848,-412.7175598144531,298.7702331542969,0.5024091601371765,0.050000000745058,0.0462861284613609,290.6934509277344,297.1499938964844,293.1499938964844,0.0063218129798769,-467.84033203125,299.3321533203125,0.5024091601371765,0.050000000745058,0.0487415194511413,290.4049377441406,297.1499938964844,293.1499938964844,0.0070728138089179,-376.5359191894531,300.0369567871094,0.5024091601371765,0.050000000745058,0.0360003225505352,290.6397399902344,297.1499938964844,293.1499938964844,0.006482214666903,-477.1526794433594,299.4893493652344,0.5024091601371765,0.050000000745058,0.0487415194511413,291.4729309082031,297.1499938964844,293.1499938964844,0.0041815578006207,-1544.704345703125,296.9307861328125,0.5024091601371765,0.050000000745058,0.23120878636837,291.4695739746094,291.1499938964844,258.3314514160156,257.8042297363281,279.1593933105469,291.4681091308594,291.7206726074219,1.0,0.1731500923633575,0.5896055698394775,0.5896055698394775,1.0,1.0,-0.4931883215904236,0.1834094375371933,0.3097788691520691,0.0264877080917358,0.0,0.0,0.2528761923313141,36.12947845458984,25.0,1108.131591796875,-7673.021484375,37.1384162902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.225341796875,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26662.998046875,18000.0,0.0,0.0,0.2095787823200225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432721734046936,0.9432836174964904,-1.143289864558028e-05,0.0,0.0002126958279404,0.0,0.0,128.2432098388672,0.0,0.0,0.0,0.4956250786781311,4.0,0.0,1.0
368400,290.836181640625,297.1499938964844,293.1499938964844,0.0057745287194848,-412.7175598144531,298.7702331542969,0.5024091601371765,0.050000000745058,0.0462861284613609,290.6934509277344,297.1499938964844,293.1499938964844,0.0063218129798769,-467.84033203125,299.3321533203125,0.5024091601371765,0.050000000745058,0.0487415194511413,290.4049377441406,297.1499938964844,293.1499938964844,0.0070728138089179,-376.5359191894531,300.0369567871094,0.5024091601371765,0.050000000745058,0.0360003225505352,290.6397399902344,297.1499938964844,293.1499938964844,0.006482214666903,-477.1526794433594,299.4893493652344,0.5024091601371765,0.050000000745058,0.0487415194511413,291.4729309082031,297.1499938964844,293.1499938964844,0.0041815578006207,-1544.704345703125,296.9307861328125,0.5024091601371765,0.050000000745058,0.23120878636837,291.4695739746094,291.1499938964844,258.3314514160156,257.8042297363281,279.1593933105469,291.4681091308594,291.7206726074219,1.0,0.1731500923633575,0.5896055698394775,0.5896055698394775,1.0,1.0,-0.4931883215904236,0.1834094375371933,0.3097788691520691,0.0264877080917358,0.0,0.0,0.2528761923313141,36.12947845458984,25.0,1108.131591796875,-7673.021484375,37.1384162902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.225341796875,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,26662.998046875,18000.0,0.0,0.0,0.2095787823200225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432721734046936,0.9432836174964904,-1.143289864558028e-05,0.0,0.0002126958279404,0.0,0.0,128.2432098388672,0.0,0.0,0.0,0.4956250786781311,4.0,0.0,1.0
368460,290.8697814941406,297.1499938964844,293.1499938964844,0.0065105594694614,-458.1900024414063,299.5427551269531,0.5086174607276917,0.050000000745058,0.0462013073265552,290.7247009277344,297.1499938964844,293.1499938964844,0.0071864095516502,-519.7720947265625,300.1571044921875,0.5086174607276917,0.050000000745058,0.0486522018909454,290.4361572265625,297.1499938964844,293.1499938964844,0.0081843202933669,-420.1932373046875,300.9610595703125,0.5086174607276917,0.050000000745058,0.0359343513846397,290.67059326171875,297.1499938964844,293.1499938964844,0.0073941345326602,-530.5631713867188,300.3337707519531,0.5086174607276917,0.050000000745058,0.0486522018909454,291.5011291503906,297.1499938964844,293.1499938964844,0.0045934878289699,-1699.2637939453125,297.5016784667969,0.5086174607276917,0.050000000745058,0.2307851016521453,291.5390014648437,291.1499938964844,258.3013610839844,257.7675170898437,279.1558837890625,291.4967956542969,291.1595153808594,1.0,0.1688509881496429,0.5900017619132996,0.5900017619132996,0.9995620250701904,1.0,-0.4922844767570495,0.1832193583250045,0.3090651333332062,0.0264539383351802,0.0,0.0,0.0,33.860809326171875,25.0,-1289.0885009765625,-1963.7237548828125,35.14590072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3427734375,297.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,20593.470703125,18000.0,0.0,0.0,0.2083140611648559,0.0,0.0,0.0,0.0,1.0,0.0078367302194237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.01685456559062,0.0724752470850944,-0.0556206814944744,0.0,0.0002114122908096,0.0,0.0,3.091348171234131,0.0,0.0,0.0,0.2780556678771972,4.0,0.0,1.0
