time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368520,290.8697814941406,297.1499938964844,293.1499938964844,0.0065105594694614,-458.1900024414063,299.5427551269531,0.5086174607276917,0.050000000745058,0.0462013073265552,290.7247009277344,297.1499938964844,293.1499938964844,0.0071864095516502,-519.7720947265625,300.1571044921875,0.5086174607276917,0.050000000745058,0.0486522018909454,290.4361572265625,297.1499938964844,293.1499938964844,0.0081843202933669,-420.1932373046875,300.9610595703125,0.5086174607276917,0.050000000745058,0.0359343513846397,290.67059326171875,297.1499938964844,293.1499938964844,0.0073941345326602,-530.5631713867188,300.3337707519531,0.5086174607276917,0.050000000745058,0.0486522018909454,291.5011291503906,297.1499938964844,293.1499938964844,0.0045934878289699,-1699.2637939453125,297.5016784667969,0.5086174607276917,0.050000000745058,0.2307851016521453,291.5390014648437,291.1499938964844,258.3013610839844,257.7675170898437,279.1558837890625,291.4967956542969,291.1595153808594,1.0,0.1688509881496429,0.5900017619132996,0.5900017619132996,0.9995620250701904,1.0,-0.4922844767570495,0.1832193583250045,0.3090651333332062,0.0264539383351802,0.0,0.0,0.0,33.860809326171875,25.0,-1289.0885009765625,-1963.7237548828125,35.14590072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3427734375,297.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,20593.470703125,18000.0,0.0,0.0,0.2083140611648559,0.0,0.0,0.0,0.0,1.0,0.0078367302194237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.01685456559062,0.0724752470850944,-0.0556206814944744,0.0,0.0002114122908096,0.0,0.0,3.091348171234131,0.0,0.0,0.0,0.2780556678771972,4.0,0.0,1.0
368580,290.8938293457031,297.1499938964844,293.1499938964844,0.0080071501433849,-564.3179321289062,299.74786376953125,0.5140107870101929,0.050000000745058,0.0461350902915,290.7499084472656,297.1499938964844,293.1499938964844,0.0089658871293067,-639.0127563476562,300.5018005371094,0.5140107870101929,0.050000000745058,0.0485824719071388,290.4617919921875,297.1499938964844,293.1499938964844,0.0105338897556066,-517.5077514648438,301.53387451171875,0.5140107870101929,0.050000000745058,0.0358828492462635,290.6947937011719,297.1499938964844,293.1499938964844,0.0092825554311275,-652.5414428710938,300.7283020019531,0.5140107870101929,0.050000000745058,0.0485824719071388,291.52056884765625,297.1499938964844,293.1499938964844,0.0054376446641981,-2093.151123046875,297.1794738769531,0.5140107870101929,0.050000000745058,0.2304543256759643,289.7622985839844,291.1499938964844,258.2734069824219,257.73260498046875,279.1529541015625,291.5176696777344,289.9147644042969,1.0,0.1654101014137268,0.5901491045951843,0.5901491045951843,0.999123990535736,1.0,-0.4915788471698761,0.1830251812934875,0.3085536658763885,0.0263860672712326,0.0,0.0,1.0,32.08969497680664,25.0,358.9929504394531,-8526.1953125,33.59532928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,311.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,9154.80859375,18000.0,0.0,0.0,0.1838542520999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058531522750854,0.9058602452278136,-7.053259196254658e-06,0.0,0.0001865887024905,0.0,0.0,84.91731262207031,0.0,0.0,0.0,0.5214145183563232,4.0,0.0,1.0
368640,290.8938293457031,297.1499938964844,293.1499938964844,0.0080071501433849,-564.3179321289062,299.74786376953125,0.5140107870101929,0.050000000745058,0.0461350902915,290.7499084472656,297.1499938964844,293.1499938964844,0.0089658871293067,-639.0127563476562,300.5018005371094,0.5140107870101929,0.050000000745058,0.0485824719071388,290.4617919921875,297.1499938964844,293.1499938964844,0.0105338897556066,-517.5077514648438,301.53387451171875,0.5140107870101929,0.050000000745058,0.0358828492462635,290.6947937011719,297.1499938964844,293.1499938964844,0.0092825554311275,-652.5414428710938,300.7283020019531,0.5140107870101929,0.050000000745058,0.0485824719071388,291.52056884765625,297.1499938964844,293.1499938964844,0.0054376446641981,-2093.151123046875,297.1794738769531,0.5140107870101929,0.050000000745058,0.2304543256759643,289.7622985839844,291.1499938964844,258.2734069824219,257.73260498046875,279.1529541015625,291.5176696777344,289.9147644042969,1.0,0.1654101014137268,0.5901491045951843,0.5901491045951843,0.999123990535736,1.0,-0.4915788471698761,0.1830251812934875,0.3085536658763885,0.0263860672712326,0.0,0.0,1.0,32.08969497680664,25.0,358.9929504394531,-8526.1953125,33.59532928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,311.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,9154.80859375,18000.0,0.0,0.0,0.1838542520999908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9058531522750854,0.9058602452278136,-7.053259196254658e-06,0.0,0.0001865887024905,0.0,0.0,84.91731262207031,0.0,0.0,0.0,0.5214145183563232,4.0,0.0,1.0
368700,290.9061584472656,297.1499938964844,293.1499938964844,0.0080592762678861,-546.34130859375,300.3702392578125,0.5164216756820679,0.050000000745058,0.046107493340969,290.76202392578125,297.1499938964844,293.1499938964844,0.0090190405026078,-618.1906127929688,301.1106262207031,0.5164216756820679,0.050000000745058,0.0485534071922302,290.4740905761719,297.1499938964844,293.1499938964844,0.0106126265600323,-500.7976379394531,302.1400756835937,0.5164216756820679,0.050000000745058,0.0358613841235637,290.7064514160156,297.1499938964844,293.1499938964844,0.0093404464423656,-631.322509765625,301.3365173339844,0.5164216756820679,0.050000000745058,0.0485534071922302,291.53082275390625,297.1499938964844,293.1499938964844,0.0054779117926955,-2030.583740234375,297.8299865722656,0.5164216756820679,0.050000000745058,0.2303164601325988,290.53759765625,291.1499938964844,258.26025390625,257.71588134765625,279.15234375,291.5272216796875,291.0943298339844,1.0,0.1639527529478073,0.5902170538902283,0.5902170538902283,0.9989050030708312,1.0,-0.4912847578525543,0.1829443871974945,0.3083403706550598,0.02635901235044,0.0,0.0,1.0,31.351547241210938,25.0,1566.4857177734375,-8736.1748046875,32.95037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86212158203125,312.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,12404.7236328125,19080.0,0.0,0.0,0.1832851618528366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130504846572876,1.130515456199646,-1.056621658790391e-05,0.0,0.0001860111369751,0.0,0.0,160.7634735107422,0.0,0.0,0.0,0.6424301862716675,4.0,0.0,1.0
368760,290.92047119140625,297.1499938964844,293.1499938964844,0.0080514615401625,-528.0797119140625,300.9881591796875,0.5186526775360107,0.050000000745058,0.0460829585790634,290.7750549316406,297.1499938964844,293.1499938964844,0.0090155741199851,-597.7656860351562,301.7035217285156,0.5186526775360107,0.050000000745058,0.0485275723040103,290.4872741699219,297.1499938964844,293.1499938964844,0.0106343990191817,-484.8768005371094,302.70855712890625,0.5186526775360107,0.050000000745058,0.0358422994613647,290.718994140625,297.1499938964844,293.1499938964844,0.0093417251482605,-610.6530151367188,301.924072265625,0.5186526775360107,0.050000000745058,0.0485275723040103,291.54315185546875,297.1499938964844,293.1499938964844,0.0054565630853176,-1957.5133056640625,298.5272827148437,0.5186526775360107,0.050000000745058,0.2301939129829406,291.5086975097656,291.1499938964844,258.24761962890625,257.6996459960937,279.1523742675781,291.5389709472656,291.8780822753906,1.0,0.1626452356576919,0.5903366208076477,0.5903366208076477,0.9986547231674194,1.0,-0.4910233318805694,0.1828902512788772,0.3081330955028534,0.0263530854135751,0.0,0.0,0.1020118594169616,30.69538116455078,25.0,1721.9290771484375,-8496.435546875,32.377681732177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74188232421875,311.6586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,27549.998046875,19080.0,0.0,0.0,0.183186262845993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9303783178329468,0.9303898215293884,-1.1486790754133835e-05,0.0,0.0001859107724158,0.0,0.0,126.12818908691406,0.0,0.0,0.0,0.4897505342960357,4.0,0.0,1.0
368820,290.9494323730469,297.1499938964844,293.1499938964844,0.0089650591835379,-567.5999145507812,301.72637939453125,0.5226098299026489,0.050000000745058,0.0460416339337825,290.8011779785156,297.1499938964844,293.1499938964844,0.0101811327040195,-643.4326782226562,302.4831848144531,0.5226098299026489,0.050000000745058,0.048484057188034,290.5140380859375,297.1499938964844,293.1499938964844,0.0123479189351201,-523.5247192382812,303.56280517578125,0.5226098299026489,0.050000000745058,0.0358101613819599,290.744384765625,297.1499938964844,293.1499938964844,0.010607554577291,-657.7764282226562,302.7200927734375,0.5226098299026489,0.050000000745058,0.048484057188034,291.5679931640625,297.1499938964844,293.1499938964844,0.0058633545413613,-2086.839599609375,299.1165466308594,0.5226098299026489,0.050000000745058,0.2299875020980835,291.7599792480469,291.1499938964844,258.2240295410156,257.66864013671875,279.1526184082031,291.5641174316406,291.3653564453125,1.0,0.1604164391756057,0.5906167030334473,0.5906167030334473,0.9981541037559508,1.0,-0.4905829727649688,0.1828238517045974,0.3077591359615326,0.0263683479279279,0.0,0.0,0.0,29.590147018432617,25.0,-1220.8626708984375,-1435.422607421875,31.414384841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3802185058594,298.7359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,21467.5,19080.0,0.0,0.0,0.1736197769641876,0.0,0.0,0.0,0.0,1.0,0.0084262555465102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0100374231114983,0.0698864832520484,-0.0598490610718727,0.0,0.0001762020110618,0.0,0.0,3.099570035934448,0.0,0.0,0.0,0.2836358249187469,4.0,0.0,1.0
368880,290.9494323730469,297.1499938964844,293.1499938964844,0.0089650591835379,-567.5999145507812,301.72637939453125,0.5226098299026489,0.050000000745058,0.0460416339337825,290.8011779785156,297.1499938964844,293.1499938964844,0.0101811327040195,-643.4326782226562,302.4831848144531,0.5226098299026489,0.050000000745058,0.048484057188034,290.5140380859375,297.1499938964844,293.1499938964844,0.0123479189351201,-523.5247192382812,303.56280517578125,0.5226098299026489,0.050000000745058,0.0358101613819599,290.744384765625,297.1499938964844,293.1499938964844,0.010607554577291,-657.7764282226562,302.7200927734375,0.5226098299026489,0.050000000745058,0.048484057188034,291.5679931640625,297.1499938964844,293.1499938964844,0.0058633545413613,-2086.839599609375,299.1165466308594,0.5226098299026489,0.050000000745058,0.2299875020980835,291.7599792480469,291.1499938964844,258.2240295410156,257.66864013671875,279.1526184082031,291.5641174316406,291.3653564453125,1.0,0.1604164391756057,0.5906167030334473,0.5906167030334473,0.9981541037559508,1.0,-0.4905829727649688,0.1828238517045974,0.3077591359615326,0.0263683479279279,0.0,0.0,0.0,29.590147018432617,25.0,-1220.8626708984375,-1435.422607421875,31.414384841918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3802185058594,298.7359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,21467.5,19080.0,0.0,0.0,0.1736197769641876,0.0,0.0,0.0,0.0,1.0,0.0084262555465102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0100374231114983,0.0698864832520484,-0.0598490610718727,0.0,0.0001762020110618,0.0,0.0,3.099570035934448,0.0,0.0,0.0,0.2836358249187469,4.0,0.0,1.0
368940,290.97265625,297.1499938964844,293.1499938964844,0.0117992432788014,-715.0471801757812,302.08123779296875,0.5270270705223083,0.050000000745058,0.0459984876215457,290.8236694335937,297.1499938964844,293.1499938964844,0.013931636698544,-810.3279418945312,303.0379638671875,0.5270270705223083,0.050000000745058,0.048438623547554,290.5390930175781,297.1499938964844,293.1499938964844,0.0217138193547725,-729.6456909179688,304.1028137207031,0.5566946268081665,0.0701767280697822,0.0408625267446041,290.76678466796875,297.1499938964844,293.1499938964844,0.0147326830774545,-828.5365600585938,303.3412475585937,0.5270270705223083,0.050000000745058,0.048438623547554,291.58544921875,297.1499938964844,293.1499938964844,0.0070885978639125,-2626.870849609375,298.7612609863281,0.5270270705223083,0.050000000745058,0.2297719717025756,289.4638977050781,291.1499938964844,258.20263671875,257.63970947265625,279.15576171875,291.5829162597656,289.3191833496094,1.0,0.1586808562278747,0.5911918878555298,0.5911918878555298,0.9976534843444824,1.0,-0.4962204396724701,0.1848763227462768,0.3113441169261932,0.0275837387889623,0.0,0.0,1.0,28.486202239990234,28.0,-328.87017822265625,-9052.0595703125,31.00076675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6990661621094,313.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,9653.8955078125,18000.0,0.0,0.0,0.141218364238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773877382278442,0.777393639087677,-5.85302268518717e-06,0.0,0.0001433186844224,0.0,0.0,58.31026458740234,0.0,0.0,0.0,0.465003103017807,4.0,0.0,1.0
369000,290.97265625,297.1499938964844,293.1499938964844,0.0117992432788014,-715.0471801757812,302.08123779296875,0.5270270705223083,0.050000000745058,0.0459984876215457,290.8236694335937,297.1499938964844,293.1499938964844,0.013931636698544,-810.3279418945312,303.0379638671875,0.5270270705223083,0.050000000745058,0.048438623547554,290.5390930175781,297.1499938964844,293.1499938964844,0.0217138193547725,-729.6456909179688,304.1028137207031,0.5566946268081665,0.0701767280697822,0.0408625267446041,290.76678466796875,297.1499938964844,293.1499938964844,0.0147326830774545,-828.5365600585938,303.3412475585937,0.5270270705223083,0.050000000745058,0.048438623547554,291.58544921875,297.1499938964844,293.1499938964844,0.0070885978639125,-2626.870849609375,298.7612609863281,0.5270270705223083,0.050000000745058,0.2297719717025756,289.4638977050781,291.1499938964844,258.20263671875,257.63970947265625,279.15576171875,291.5829162597656,289.3191833496094,1.0,0.1586808562278747,0.5911918878555298,0.5911918878555298,0.9976534843444824,1.0,-0.4962204396724701,0.1848763227462768,0.3113441169261932,0.0275837387889623,0.0,0.0,1.0,28.486202239990234,28.0,-328.87017822265625,-9052.0595703125,31.00076675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6990661621094,313.7906188964844,278.1499938964844,0.0,18000.0,313.1499938964844,9653.8955078125,18000.0,0.0,0.0,0.141218364238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773877382278442,0.777393639087677,-5.85302268518717e-06,0.0,0.0001433186844224,0.0,0.0,58.31026458740234,0.0,0.0,0.0,0.465003103017807,4.0,0.0,1.0
369060,290.9966735839844,297.1499938964844,293.1499938964844,0.0112142236903309,-641.8604736328125,303.03533935546875,0.5351967215538025,0.050000000745058,0.0459256768226623,290.84552001953125,297.1499938964844,293.1499938964844,0.0131162675097584,-727.00927734375,303.92401123046875,0.5351967215538025,0.050000000745058,0.0483619458973407,290.62322998046875,297.1499938964844,293.1499938964844,0.0549025200307369,-1147.786376953125,304.0647888183594,0.7051522135734558,0.1194295585155487,0.0762672573328018,290.78863525390625,297.1499938964844,293.1499938964844,0.0135151566937565,-738.064453125,304.1291198730469,0.5371091961860657,0.0558658428490161,0.0487837567925453,291.60772705078125,297.1499938964844,293.1499938964844,0.0068735568784177,-2363.191162109375,299.9447937011719,0.5351967215538025,0.050000000745058,0.2294082641601562,291.3899841308594,291.1499938964844,258.1834411621094,257.6129455566406,279.1790771484375,291.6036071777344,291.85565185546875,1.0,0.1592572033405304,0.5954488515853882,0.5954488515853882,0.9971755743026732,1.0,-0.5385044813156128,0.2003885954618454,0.3381159007549286,0.0374419055879116,0.0,0.0,0.1619367003440857,26.907617568969727,25.0,2091.395263671875,-9698.583984375,33.533973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36602783203125,313.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20666.861328125,18000.0,0.0,0.0,0.1429483443498611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0795539617538452,1.0795656442642212,-1.1750904377549888e-05,0.0,0.0001450744020985,0.0,0.0,160.69476318359375,0.0,0.0,0.0,0.5663573145866394,4.0,0.0,1.0
369120,290.9966735839844,297.1499938964844,293.1499938964844,0.0112142236903309,-641.8604736328125,303.03533935546875,0.5351967215538025,0.050000000745058,0.0459256768226623,290.84552001953125,297.1499938964844,293.1499938964844,0.0131162675097584,-727.00927734375,303.92401123046875,0.5351967215538025,0.050000000745058,0.0483619458973407,290.62322998046875,297.1499938964844,293.1499938964844,0.0549025200307369,-1147.786376953125,304.0647888183594,0.7051522135734558,0.1194295585155487,0.0762672573328018,290.78863525390625,297.1499938964844,293.1499938964844,0.0135151566937565,-738.064453125,304.1291198730469,0.5371091961860657,0.0558658428490161,0.0487837567925453,291.60772705078125,297.1499938964844,293.1499938964844,0.0068735568784177,-2363.191162109375,299.9447937011719,0.5351967215538025,0.050000000745058,0.2294082641601562,291.3899841308594,291.1499938964844,258.1834411621094,257.6129455566406,279.1790771484375,291.6036071777344,291.85565185546875,1.0,0.1592572033405304,0.5954488515853882,0.5954488515853882,0.9971755743026732,1.0,-0.5385044813156128,0.2003885954618454,0.3381159007549286,0.0374419055879116,0.0,0.0,0.1619367003440857,26.907617568969727,25.0,2091.395263671875,-9698.583984375,33.533973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36602783203125,313.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,20666.861328125,18000.0,0.0,0.0,0.1429483443498611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0795539617538452,1.0795656442642212,-1.1750904377549888e-05,0.0,0.0001450744020985,0.0,0.0,160.69476318359375,0.0,0.0,0.0,0.5663573145866394,4.0,0.0,1.0
369180,291.0250244140625,297.1499938964844,293.1499938964844,0.0127878123894333,-689.8587036132812,303.69940185546875,0.5633442401885986,0.050000000745058,0.0457251630723476,290.8819274902344,297.1499938964844,293.1499938964844,0.0284571535885334,-1093.6351318359375,304.1078186035156,0.6462334394454956,0.0858203917741775,0.0707161724567413,290.7513732910156,297.1499938964844,293.1499938964844,0.0871455296874046,-1604.410888671875,304.0380554199219,0.8150452375411987,0.157525286078453,0.1042899414896965,290.8484191894531,297.1499938964844,293.1499938964844,0.0434106960892677,-1360.505859375,304.08447265625,0.6989603638648987,0.1037382408976554,0.0886022970080375,291.6401672363281,297.1499938964844,293.1499938964844,0.0073208953253924,-2502.335205078125,300.4278564453125,0.5633442401885986,0.050000000745058,0.2284066528081894,291.5350036621094,291.1499938964844,258.1664428710937,257.58837890625,279.20831298828125,291.6359558105469,291.02227783203125,1.0,0.1603002995252609,0.6027677059173584,0.6027677059173584,0.9966976642608644,1.0,-0.6452858448028564,0.2398397922515869,0.4054460525512695,0.0618806034326553,0.0,0.0,0.0,22.525333404541016,28.0,-1736.077880859375,-1974.576171875,40.00371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2841186523437,298.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20573.044921875,18000.0,0.0,0.0,0.1356424391269683,0.0,0.0,0.0,0.0,1.0,0.0081667946651577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141791719943284,0.0714920461177825,-0.0573128722608089,0.0,0.0001376598374918,0.0,0.0,3.043785572052002,0.0,0.0,0.0,0.2777844667434692,4.0,0.0,1.0
369240,291.0250244140625,297.1499938964844,293.1499938964844,0.0127878123894333,-689.8587036132812,303.69940185546875,0.5633442401885986,0.050000000745058,0.0457251630723476,290.8819274902344,297.1499938964844,293.1499938964844,0.0284571535885334,-1093.6351318359375,304.1078186035156,0.6462334394454956,0.0858203917741775,0.0707161724567413,290.7513732910156,297.1499938964844,293.1499938964844,0.0871455296874046,-1604.410888671875,304.0380554199219,0.8150452375411987,0.157525286078453,0.1042899414896965,290.8484191894531,297.1499938964844,293.1499938964844,0.0434106960892677,-1360.505859375,304.08447265625,0.6989603638648987,0.1037382408976554,0.0886022970080375,291.6401672363281,297.1499938964844,293.1499938964844,0.0073208953253924,-2502.335205078125,300.4278564453125,0.5633442401885986,0.050000000745058,0.2284066528081894,291.5350036621094,291.1499938964844,258.1664428710937,257.58837890625,279.20831298828125,291.6359558105469,291.02227783203125,1.0,0.1603002995252609,0.6027677059173584,0.6027677059173584,0.9966976642608644,1.0,-0.6452858448028564,0.2398397922515869,0.4054460525512695,0.0618806034326553,0.0,0.0,0.0,22.525333404541016,28.0,-1736.077880859375,-1974.576171875,40.00371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2841186523437,298.857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,20573.044921875,18000.0,0.0,0.0,0.1356424391269683,0.0,0.0,0.0,0.0,1.0,0.0081667946651577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141791719943284,0.0714920461177825,-0.0573128722608089,0.0,0.0001376598374918,0.0,0.0,3.043785572052002,0.0,0.0,0.0,0.2777844667434692,4.0,0.0,1.0
369300,291.0398254394531,297.1499938964844,293.1499938964844,0.0161429177969694,-808.1341552734375,303.9989318847656,0.5818312168121338,0.050000000745058,0.0456212796270847,290.9247436523437,297.1499938964844,293.1499938964844,0.0566685609519481,-1614.40576171875,304.06414794921875,0.7259836196899414,0.1061545386910438,0.0914657562971115,290.8220520019531,297.1499938964844,293.1499938964844,0.11593858897686,-2044.216064453125,304.0058288574219,0.8660303950309753,0.1740333139896392,0.1162528917193412,290.9002990722656,297.1499938964844,293.1499938964844,0.0718358680605888,-1899.108154296875,304.0448303222656,0.7646580338478088,0.1227153241634368,0.1077242419123649,291.6579895019531,297.1499938964844,293.1499938964844,0.0083034401759505,-2914.550048828125,300.15008544921875,0.5818312168121338,0.050000000745058,0.2278877347707748,289.7880249023437,291.1499938964844,258.1587829589844,257.57696533203125,279.20806884765625,291.6540222167969,289.1060485839844,1.0,0.1622640788555145,0.6057022213935852,0.6057022213935852,0.9964587092399596,1.0,-0.7067475914955139,0.2629061937332153,0.4438413679599762,0.0760767981410026,0.0,0.0,1.0,20.350143432617188,28.0,-2765.517333984375,-7905.93603515625,44.53123474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9798583984375,303.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,16749.86328125,18000.0,0.0,0.0,0.1239443942904472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319759428501129,0.2319801300764084,-4.189376340946183e-06,0.0,0.0001257878029718,0.0,0.0,9.262575149536133,0.0,0.0,0.0,0.3041283190250397,4.0,0.0,1.0
369360,291.0564270019531,297.1499938964844,293.1499938964844,0.0199750568717718,-884.7889404296875,304.1272277832031,0.6215647459030151,0.0647541284561157,0.0501359589397907,290.9779968261719,297.1499938964844,293.1499938964844,0.0714758858084678,-1886.0345458984373,304.0537109375,0.7917083501815796,0.1238961070775985,0.109349213540554,290.8936767578125,297.1499938964844,293.1499938964844,0.126844048500061,-2190.484130859375,304.0134582519531,0.9219627976417542,0.189461812376976,0.1273445785045623,290.9573974609375,297.1499938964844,293.1499938964844,0.0849438905715942,-2150.118408203125,304.041015625,0.8268139362335205,0.1400020569562912,0.1247658431529998,291.67852783203125,297.1499938964844,293.1499938964844,0.0086386958137154,-2953.794921875,300.310791015625,0.6012024283409119,0.050000000745058,0.2274201810359954,289.5384826660156,291.1499938964844,258.15167236328125,257.5661315917969,279.2001953125,291.674072265625,290.1443786621094,1.0,0.1649931818246841,0.6076401472091675,0.6076401472091675,0.996679186820984,1.0,-0.7668230533599854,0.2856818437576294,0.4811412096023559,0.0896463394165039,0.0,0.0,1.0,18.461544036865234,31.0,1153.775146484375,-12246.7646484375,49.70514678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2181396484375,312.208984375,278.1499938964844,0.0,18000.0,313.1499938964844,9840.6923828125,18000.0,0.0,0.0,0.1262201070785522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799225926399232,0.9799306392669678,-8.05656691227341e-06,0.0,0.0001280973665416,0.0,0.0,105.7449951171875,0.0,0.0,0.0,0.5542941093444824,4.0,0.0,1.0
369420,291.14849853515625,297.1499938964844,293.1499938964844,0.0416400618851184,-1254.3389892578125,304.0977478027344,0.772430956363678,0.0992910638451576,0.0828093886375427,291.0987854003906,297.1499938964844,293.1499938964844,0.084238551557064,-2108.160400390625,304.0626220703125,0.9024928212165833,0.1544614881277084,0.1395410448312759,291.0228881835937,297.1499938964844,293.1499938964844,0.1037160605192184,-1835.2554931640625,304.0976867675781,0.9588295221328736,0.2202498316764831,0.1210997477173805,291.0775756835937,297.1499938964844,293.1499938964844,0.0960915088653564,-2342.409423828125,304.056396484375,0.939426064491272,0.1711983233690261,0.1551219820976257,291.73406982421875,297.1499938964844,293.1499938964844,0.0080404235050082,-2642.289794921875,301.2179870605469,0.6323433518409729,0.050000000745058,0.2267709374427795,291.6805114746094,291.1499938964844,258.1391296386719,257.5462341308594,279.1786193847656,291.72900390625,291.3520202636719,1.0,0.1725155413150787,0.6093883514404297,0.6093883514404297,0.9971201419830322,1.0,-0.8704440593719482,0.3256233930587768,0.5448206663131714,0.1122669428586959,0.0,0.0,0.0,16.108081817626953,34.0,-795.4210205078125,-5300.8115234375,61.31486511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,302.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,24480.814453125,18000.0,0.0,0.0,0.1427618861198425,0.0,0.0,0.0,0.0,1.0,0.0028544464148581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026405841112136,0.122020237147808,-0.0193796530365943,0.0,0.0001448851689929,0.0,0.0,6.3504252433776855,0.0,0.0,0.0,0.3075961172580719,4.0,0.0,1.0
369480,291.14849853515625,297.1499938964844,293.1499938964844,0.0416400618851184,-1254.3389892578125,304.0977478027344,0.772430956363678,0.0992910638451576,0.0828093886375427,291.0987854003906,297.1499938964844,293.1499938964844,0.084238551557064,-2108.160400390625,304.0626220703125,0.9024928212165833,0.1544614881277084,0.1395410448312759,291.0228881835937,297.1499938964844,293.1499938964844,0.1037160605192184,-1835.2554931640625,304.0976867675781,0.9588295221328736,0.2202498316764831,0.1210997477173805,291.0775756835937,297.1499938964844,293.1499938964844,0.0960915088653564,-2342.409423828125,304.056396484375,0.939426064491272,0.1711983233690261,0.1551219820976257,291.73406982421875,297.1499938964844,293.1499938964844,0.0080404235050082,-2642.289794921875,301.2179870605469,0.6323433518409729,0.050000000745058,0.2267709374427795,291.6805114746094,291.1499938964844,258.1391296386719,257.5462341308594,279.1786193847656,291.72900390625,291.3520202636719,1.0,0.1725155413150787,0.6093883514404297,0.6093883514404297,0.9971201419830322,1.0,-0.8704440593719482,0.3256233930587768,0.5448206663131714,0.1122669428586959,0.0,0.0,0.0,16.108081817626953,34.0,-795.4210205078125,-5300.8115234375,61.31486511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,302.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,24480.814453125,18000.0,0.0,0.0,0.1427618861198425,0.0,0.0,0.0,0.0,1.0,0.0028544464148581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026405841112136,0.122020237147808,-0.0193796530365943,0.0,0.0001448851689929,0.0,0.0,6.3504252433776855,0.0,0.0,0.0,0.3075961172580719,4.0,0.0,1.0
369540,291.2723999023437,297.1499938964844,293.1499938964844,0.071973405778408,-1793.114990234375,304.0682983398437,0.8460260629653931,0.1248898804187774,0.1070092245936393,291.2195739746094,297.1499938964844,293.1499938964844,0.1173942610621452,-2776.762451171875,304.04107666015625,0.969810962677002,0.1819325685501098,0.1660306602716446,291.0839233398437,297.1499938964844,293.1499938964844,0.1116170212626457,-1962.4471435546875,304.10418701171875,0.9537339806556702,0.261768639087677,0.1168204918503761,291.186767578125,297.1499938964844,293.1499938964844,0.1148028448224067,-2722.84765625,304.0650634765625,0.9627984762191772,0.201474517583847,0.1624659448862075,291.79132080078125,297.1499938964844,293.1499938964844,0.0093675386160612,-3054.97412109375,301.1889038085937,0.6364806294441223,0.050000000745058,0.2266954034566879,290.02001953125,291.1499938964844,258.1287841796875,257.52880859375,279.1626281738281,291.7866516113281,290.4395751953125,1.0,0.1812201887369156,0.6097086071968079,0.6097086071968079,0.9975610971450806,1.0,-0.9348809123039246,0.3510438799858093,0.5838370323181152,0.1253020614385604,0.0,0.0,1.0,16.429243087768555,54.0,905.272705078125,-12987.6796875,72.53450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13311767578125,309.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,10961.646484375,19080.0,0.0,0.0,0.1543073505163192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485678911209106,1.048577070236206,-9.1556421466521e-06,0.0,0.0001566023420309,0.0,0.0,128.9032440185547,0.0,0.0,0.0,0.6025882363319397,4.0,0.0,1.0
369600,291.2723999023437,297.1499938964844,293.1499938964844,0.071973405778408,-1793.114990234375,304.0682983398437,0.8460260629653931,0.1248898804187774,0.1070092245936393,291.2195739746094,297.1499938964844,293.1499938964844,0.1173942610621452,-2776.762451171875,304.04107666015625,0.969810962677002,0.1819325685501098,0.1660306602716446,291.0839233398437,297.1499938964844,293.1499938964844,0.1116170212626457,-1962.4471435546875,304.10418701171875,0.9537339806556702,0.261768639087677,0.1168204918503761,291.186767578125,297.1499938964844,293.1499938964844,0.1148028448224067,-2722.84765625,304.0650634765625,0.9627984762191772,0.201474517583847,0.1624659448862075,291.79132080078125,297.1499938964844,293.1499938964844,0.0093675386160612,-3054.97412109375,301.1889038085937,0.6364806294441223,0.050000000745058,0.2266954034566879,290.02001953125,291.1499938964844,258.1287841796875,257.52880859375,279.1626281738281,291.7866516113281,290.4395751953125,1.0,0.1812201887369156,0.6097086071968079,0.6097086071968079,0.9975610971450806,1.0,-0.9348809123039246,0.3510438799858093,0.5838370323181152,0.1253020614385604,0.0,0.0,1.0,16.429243087768555,54.0,905.272705078125,-12987.6796875,72.53450012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13311767578125,309.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,10961.646484375,19080.0,0.0,0.0,0.1543073505163192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0485678911209106,1.048577070236206,-9.1556421466521e-06,0.0,0.0001566023420309,0.0,0.0,128.9032440185547,0.0,0.0,0.0,0.6025882363319397,4.0,0.0,1.0
369660,291.3949584960937,297.1499938964844,293.1499938964844,0.0827609375119209,-1976.3255615234373,304.0763854980469,0.8761086463928223,0.1476074606180191,0.1280352622270584,291.33575439453125,297.1499938964844,293.1499938964844,0.1271004378795623,-2938.396484375,304.0589904785156,0.9887288808822632,0.2072841525077819,0.1906210035085678,291.1934509277344,297.1499938964844,293.1499938964844,0.1183777377009391,-2044.1436767578125,304.1060791015625,0.9702096581459044,0.2920658588409424,0.1321333944797516,291.2572937011719,297.1499938964844,293.1499938964844,0.1179478988051414,-2763.0185546875,304.0845031738281,0.9702096581459044,0.2369558811187744,0.1788979321718216,291.8522644042969,297.1499938964844,293.1499938964844,0.0090566901490092,-2877.287841796875,301.7650756835937,0.6222141981124878,0.050000000745058,0.2269649356603622,291.3410949707031,291.1499938964844,258.1206970214844,257.5138854980469,279.1379699707031,291.8477783203125,291.2461242675781,1.0,0.1983744204044342,0.6074062585830688,0.6074062585830688,0.99840247631073,1.0,-1.0280267000198364,0.3878671526908874,0.640159547328949,0.1412919163703918,0.0,0.0,0.271863728761673,18.94526100158692,74.0,34.7176628112793,-9731.9716796875,94.83094024658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0558776855469,304.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,28591.916015625,19080.0,0.0,0.0,0.1838296949863433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935844302177429,0.3935918509960174,-7.427619038935518e-06,0.0,0.0001865637750597,0.0,0.0,28.71375846862793,0.0,0.0,0.0,0.371082454919815,4.0,0.0,1.0
369720,291.3949584960937,297.1499938964844,293.1499938964844,0.0827609375119209,-1976.3255615234373,304.0763854980469,0.8761086463928223,0.1476074606180191,0.1280352622270584,291.33575439453125,297.1499938964844,293.1499938964844,0.1271004378795623,-2938.396484375,304.0589904785156,0.9887288808822632,0.2072841525077819,0.1906210035085678,291.1934509277344,297.1499938964844,293.1499938964844,0.1183777377009391,-2044.1436767578125,304.1060791015625,0.9702096581459044,0.2920658588409424,0.1321333944797516,291.2572937011719,297.1499938964844,293.1499938964844,0.1179478988051414,-2763.0185546875,304.0845031738281,0.9702096581459044,0.2369558811187744,0.1788979321718216,291.8522644042969,297.1499938964844,293.1499938964844,0.0090566901490092,-2877.287841796875,301.7650756835937,0.6222141981124878,0.050000000745058,0.2269649356603622,291.3410949707031,291.1499938964844,258.1206970214844,257.5138854980469,279.1379699707031,291.8477783203125,291.2461242675781,1.0,0.1983744204044342,0.6074062585830688,0.6074062585830688,0.99840247631073,1.0,-1.0280267000198364,0.3878671526908874,0.640159547328949,0.1412919163703918,0.0,0.0,0.271863728761673,18.94526100158692,74.0,34.7176628112793,-9731.9716796875,94.83094024658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0558776855469,304.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,28591.916015625,19080.0,0.0,0.0,0.1838296949863433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935844302177429,0.3935918509960174,-7.427619038935518e-06,0.0,0.0001865637750597,0.0,0.0,28.71375846862793,0.0,0.0,0.0,0.371082454919815,4.0,0.0,1.0
369780,291.5116271972656,297.1499938964844,293.1499938964844,0.1054143607616424,-2411.057373046875,304.0654296875,0.8802264928817749,0.1684129685163498,0.1472530663013458,291.4464111328125,297.1499938964844,293.1499938964844,0.1564305275678634,-3486.834716796875,304.0437927246094,0.9850026369094848,0.230807289481163,0.2132942527532577,291.3854064941406,297.1499938964844,293.1499938964844,0.1600825041532516,-2621.8193359375,304.0539245605469,0.989687442779541,0.3028914332389831,0.1602798253297805,291.3572692871094,297.1499938964844,293.1499938964844,0.159693032503128,-3545.971435546875,304.03936767578125,0.989687442779541,0.2647254168987274,0.2170059084892273,291.9164428710937,297.1499938964844,293.1499938964844,0.0100548630580306,-3146.901611328125,301.8889465332031,0.5958753824234009,0.050000000745058,0.2275321334600448,290.4698791503906,291.1499938964844,258.1148681640625,257.5015869140625,279.1061096191406,291.9120788574219,290.5822448730469,1.0,0.2230660915374755,0.6014309525489807,0.6014309525489807,0.9992438554763794,1.0,-1.1584933996200562,0.439471423625946,0.7190219163894653,0.1603803932666778,0.0,0.0,1.0,23.5805892944336,94.0,154.2413330078125,-13797.6552734375,134.7632598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7897644042969,305.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,13577.955078125,19080.0,0.0,0.0,0.2107462584972381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766003370285034,1.1766117811203003,-1.14773329187301e-05,0.0,0.0002138806739822,0.0,0.0,181.5814514160156,0.0,0.0,0.0,0.6532110571861267,4.0,0.0,1.0
369840,291.5116271972656,297.1499938964844,293.1499938964844,0.1054143607616424,-2411.057373046875,304.0654296875,0.8802264928817749,0.1684129685163498,0.1472530663013458,291.4464111328125,297.1499938964844,293.1499938964844,0.1564305275678634,-3486.834716796875,304.0437927246094,0.9850026369094848,0.230807289481163,0.2132942527532577,291.3854064941406,297.1499938964844,293.1499938964844,0.1600825041532516,-2621.8193359375,304.0539245605469,0.989687442779541,0.3028914332389831,0.1602798253297805,291.3572692871094,297.1499938964844,293.1499938964844,0.159693032503128,-3545.971435546875,304.03936767578125,0.989687442779541,0.2647254168987274,0.2170059084892273,291.9164428710937,297.1499938964844,293.1499938964844,0.0100548630580306,-3146.901611328125,301.8889465332031,0.5958753824234009,0.050000000745058,0.2275321334600448,290.4698791503906,291.1499938964844,258.1148681640625,257.5015869140625,279.1061096191406,291.9120788574219,290.5822448730469,1.0,0.2230660915374755,0.6014309525489807,0.6014309525489807,0.9992438554763794,1.0,-1.1584933996200562,0.439471423625946,0.7190219163894653,0.1603803932666778,0.0,0.0,1.0,23.5805892944336,94.0,154.2413330078125,-13797.6552734375,134.7632598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7897644042969,305.9804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,13577.955078125,19080.0,0.0,0.0,0.2107462584972381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766003370285034,1.1766117811203003,-1.14773329187301e-05,0.0,0.0002138806739822,0.0,0.0,181.5814514160156,0.0,0.0,0.0,0.6532110571861267,4.0,0.0,1.0
369900,291.5684509277344,297.1499938964844,293.1499938964844,0.1119531169533729,-2527.641357421875,304.0687561035156,0.8741530776023865,0.1780073344707489,0.1562037169933319,291.4998474121094,297.1499938964844,293.1499938964844,0.1641958057880401,-3620.505126953125,304.0487670898437,0.9762803316116332,0.2418920397758484,0.2240759283304214,291.4859924316406,297.1499938964844,293.1499938964844,0.1797261983156204,-2876.353759765625,304.0354309082031,0.9964736700057985,0.305486649274826,0.1782189309597015,291.4221496582031,297.1499938964844,293.1499938964844,0.1793613284826278,-3890.91015625,304.0234680175781,0.9964736700057985,0.274700254201889,0.2412940114736557,291.95172119140625,297.1499938964844,293.1499938964844,0.0101297227665781,-3142.49951171875,302.0487976074219,0.5781572461128235,0.050000000745058,0.2279708832502365,290.6885681152344,291.1499938964844,258.11279296875,257.4964294433594,279.092529296875,291.9474182128906,290.6796875,1.0,0.2378187030553817,0.5975212454795837,0.5975212454795837,0.999664545059204,1.0,-1.2333829402923584,0.4691303968429565,0.7642524838447571,0.1706808805465698,0.0,0.0,1.0,26.91537475585937,94.0,58.02848434448242,-14221.60546875,163.0175018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.91680908203125,305.27130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,15993.228515625,20160.0,0.0,0.0,0.2290830314159393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285976529121399,1.2859902381896973,-1.3659155229106544e-05,0.0,0.0002324901579413,0.0,0.0,236.47726440429688,0.0,0.0,0.0,0.7222915887832642,4.0,0.0,1.0
369960,291.6241149902344,297.1499938964844,293.1499938964844,0.1209463700652122,-2691.66796875,304.0671691894531,0.8614254593849182,0.1871114820241928,0.1647185981273651,291.552001953125,297.1499938964844,293.1499938964844,0.1757716089487075,-3825.408447265625,304.04608154296875,0.9598195552825928,0.2525506019592285,0.2344651222229004,291.58233642578125,297.1499938964844,293.1499938964844,0.2078763246536255,-3237.564208984375,304.0047607421875,0.9990000128746032,0.3076445460319519,0.1991110891103744,291.49560546875,297.1499938964844,293.1499938964844,0.2021928280591964,-4290.2705078125,304.00543212890625,0.9947577118873596,0.2821757793426513,0.2640166580677032,291.9881896972656,297.1499938964844,293.1499938964844,0.0104430522769689,-3211.98876953125,302.14459228515625,0.5563173294067383,0.050000000745058,0.2286107689142227,290.5673217773437,291.1499938964844,258.1112976074219,257.4919738769531,279.0853271484375,291.9840393066406,290.53350830078125,1.0,0.2538032531738281,0.5936879515647888,0.5936879515647888,0.9997316598892212,1.0,-1.3084806203842163,0.4987662732601166,0.8097143173217773,0.1816970705986023,0.0,0.0,1.0,31.40532112121582,112.0,-184.6635131835937,-14575.3603515625,197.230697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1312255859375,304.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18150.078125,20160.0,0.0,0.0,0.248208150267601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3702497482299805,1.370265245437622,-1.550624438095838e-05,0.0,0.0002518997353035,0.0,0.0,286.0591735839844,0.0,0.0,0.0,0.7513430714607239,4.0,0.0,1.0
370020,291.7310485839844,297.1499938964844,293.1499938964844,0.1409061551094055,-3049.534423828125,304.0615234375,0.8111022710800171,0.2040796130895614,0.1808739602565765,291.65185546875,297.1499938964844,293.1499938964844,0.2020464986562729,-4283.0263671875,304.0369567871094,0.8911022543907166,0.2727855145931244,0.2544831037521362,291.75665283203125,297.1499938964844,293.1499938964844,0.2433969378471374,-3660.736328125,303.9974060058594,0.9400916695594788,0.3118578493595123,0.2172194272279739,291.6193542480469,297.1499938964844,293.1499938964844,0.226607397198677,-4697.11767578125,304.0126953125,0.9217984080314636,0.2989233434200287,0.2795675098896026,292.0619201660156,297.1499938964844,293.1499938964844,0.0113461297005414,-3413.787353515625,302.2940368652344,0.4997498393058777,0.050000000745058,0.2313823103904724,290.1342468261719,291.1499938964844,258.1099548339844,257.485107421875,279.1006164550781,292.0580444335937,290.0971374511719,1.0,0.2855261266231537,0.5894185900688171,0.5894185900688171,0.9998658299446106,1.0,-1.3971110582351685,0.5333749055862427,0.863736093044281,0.1978105902671814,0.0,0.0,1.0,47.62957000732422,130.0,-483.393798828125,-14697.41796875,267.93048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9806213378906,303.5113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,19605.236328125,20160.0,0.0,0.0,0.2863092124462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4241286516189575,1.4241454601287842,-1.6749590940889902e-05,0.0,0.0002905674627982,0.0,0.0,321.1469116210937,0.0,0.0,0.0,0.7783436179161072,4.0,0.0,1.0
370080,291.7310485839844,297.1499938964844,293.1499938964844,0.1409061551094055,-3049.534423828125,304.0615234375,0.8111022710800171,0.2040796130895614,0.1808739602565765,291.65185546875,297.1499938964844,293.1499938964844,0.2020464986562729,-4283.0263671875,304.0369567871094,0.8911022543907166,0.2727855145931244,0.2544831037521362,291.75665283203125,297.1499938964844,293.1499938964844,0.2433969378471374,-3660.736328125,303.9974060058594,0.9400916695594788,0.3118578493595123,0.2172194272279739,291.6193542480469,297.1499938964844,293.1499938964844,0.226607397198677,-4697.11767578125,304.0126953125,0.9217984080314636,0.2989233434200287,0.2795675098896026,292.0619201660156,297.1499938964844,293.1499938964844,0.0113461297005414,-3413.787353515625,302.2940368652344,0.4997498393058777,0.050000000745058,0.2313823103904724,290.1342468261719,291.1499938964844,258.1099548339844,257.485107421875,279.1006164550781,292.0580444335937,290.0971374511719,1.0,0.2855261266231537,0.5894185900688171,0.5894185900688171,0.9998658299446106,1.0,-1.3971110582351685,0.5333749055862427,0.863736093044281,0.1978105902671814,0.0,0.0,1.0,47.62957000732422,130.0,-483.393798828125,-14697.41796875,267.93048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9806213378906,303.5113830566406,278.1499938964844,0.0,18000.0,313.1499938964844,19605.236328125,20160.0,0.0,0.0,0.2863092124462127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4241286516189575,1.4241454601287842,-1.6749590940889902e-05,0.0,0.0002905674627982,0.0,0.0,321.1469116210937,0.0,0.0,0.0,0.7783436179161072,4.0,0.0,1.0
370140,291.8320617675781,297.1499938964844,293.1499938964844,0.1608072221279144,-3395.02392578125,304.05792236328125,0.7757523059844971,0.2195413261651992,0.1957179605960846,291.7461853027344,297.1499938964844,293.1499938964844,0.2285920977592468,-4730.85205078125,304.0304870605469,0.8507326245307922,0.2916120886802673,0.2732498049736023,291.86334228515625,297.1499938964844,293.1499938964844,0.2632701992988586,-3909.45654296875,304.013916015625,0.8835034966468811,0.32546266913414,0.2260636240243911,291.71905517578125,297.1499938964844,293.1499938964844,0.2539668381214142,-5145.7802734375,304.0127868652344,0.875093936920166,0.3174658715724945,0.2975808382034302,292.1322631835937,297.1499938964844,293.1499938964844,0.0123544568195939,-3619.678466796875,302.4415283203125,0.4610555171966553,0.050000000745058,0.2347220033407211,289.7259826660156,291.1499938964844,258.11090087890625,257.4810791015625,279.1153564453125,292.1288452148437,289.6946105957031,1.0,0.3164267539978027,0.5868688225746155,0.5868688225746155,1.0,1.0,-1.4729738235473633,0.5640194416046143,0.908954381942749,0.2111273258924484,0.0,0.0,1.0,66.73242950439453,148.0,-529.0304565429688,-14939.0595703125,348.7346496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4429931640625,302.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20009.26953125,21240.0,0.0,0.0,0.3216173648834228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4387283325195312,1.4387454986572266,-1.7094773284043185e-05,0.0,0.0003264007391408,0.0,0.0,331.1254577636719,0.0,0.0,0.0,0.8006578683853149,4.0,0.0,1.0
370200,291.8320617675781,297.1499938964844,293.1499938964844,0.1608072221279144,-3395.02392578125,304.05792236328125,0.7757523059844971,0.2195413261651992,0.1957179605960846,291.7461853027344,297.1499938964844,293.1499938964844,0.2285920977592468,-4730.85205078125,304.0304870605469,0.8507326245307922,0.2916120886802673,0.2732498049736023,291.86334228515625,297.1499938964844,293.1499938964844,0.2632701992988586,-3909.45654296875,304.013916015625,0.8835034966468811,0.32546266913414,0.2260636240243911,291.71905517578125,297.1499938964844,293.1499938964844,0.2539668381214142,-5145.7802734375,304.0127868652344,0.875093936920166,0.3174658715724945,0.2975808382034302,292.1322631835937,297.1499938964844,293.1499938964844,0.0123544568195939,-3619.678466796875,302.4415283203125,0.4610555171966553,0.050000000745058,0.2347220033407211,289.7259826660156,291.1499938964844,258.11090087890625,257.4810791015625,279.1153564453125,292.1288452148437,289.6946105957031,1.0,0.3164267539978027,0.5868688225746155,0.5868688225746155,1.0,1.0,-1.4729738235473633,0.5640194416046143,0.908954381942749,0.2111273258924484,0.0,0.0,1.0,66.73242950439453,148.0,-529.0304565429688,-14939.0595703125,348.7346496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4429931640625,302.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20009.26953125,21240.0,0.0,0.0,0.3216173648834228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4387283325195312,1.4387454986572266,-1.7094773284043185e-05,0.0,0.0003264007391408,0.0,0.0,331.1254577636719,0.0,0.0,0.0,0.8006578683853149,4.0,0.0,1.0
