time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370260,291.92633056640625,297.1499938964844,293.1499938964844,0.1796155720949173,-3711.27685546875,304.0573425292969,0.7536370158195496,0.23380908370018,0.2094743847846985,291.83453369140625,297.1499938964844,293.1499938964844,0.2538516819477081,-5143.52294921875,304.0283203125,0.8263185024261475,0.3092562556266784,0.2908906936645508,291.9507141113281,297.1499938964844,293.1499938964844,0.2870947420597076,-4186.646484375,304.0195617675781,0.8521862030029297,0.3403262197971344,0.236914575099945,291.8085632324219,297.1499938964844,293.1499938964844,0.2808559238910675,-5573.69384765625,304.0137634277344,0.8476850390434265,0.3355593681335449,0.3155317008495331,292.19830322265625,297.1499938964844,293.1499938964844,0.0133919101208448,-3807.61328125,302.5964660644531,0.4272758364677429,0.050000000745058,0.2382674217224121,289.4141845703125,291.1499938964844,258.1141357421875,257.4799499511719,279.1220092773437,292.1952514648437,289.3935852050781,1.0,0.3461986184120178,0.5844312310218811,0.5844312310218811,1.0,1.0,-1.5494989156723022,0.5949329733848572,0.9545659422874452,0.226245179772377,0.0,0.0,1.0,87.06442260742188,136.0,-432.1677856445313,-15458.6943359375,440.8391418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3451843261719,302.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21029.044921875,21240.0,0.0,0.0,0.3537431955337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749352931976318,1.474953293800354,-1.7966011000680737e-05,0.0,0.0003590043634176,0.0,0.0,356.75927734375,0.0,0.0,0.0,0.8055158257484436,4.0,0.0,1.0
370320,291.92633056640625,297.1499938964844,293.1499938964844,0.1796155720949173,-3711.27685546875,304.0573425292969,0.7536370158195496,0.23380908370018,0.2094743847846985,291.83453369140625,297.1499938964844,293.1499938964844,0.2538516819477081,-5143.52294921875,304.0283203125,0.8263185024261475,0.3092562556266784,0.2908906936645508,291.9507141113281,297.1499938964844,293.1499938964844,0.2870947420597076,-4186.646484375,304.0195617675781,0.8521862030029297,0.3403262197971344,0.236914575099945,291.8085632324219,297.1499938964844,293.1499938964844,0.2808559238910675,-5573.69384765625,304.0137634277344,0.8476850390434265,0.3355593681335449,0.3155317008495331,292.19830322265625,297.1499938964844,293.1499938964844,0.0133919101208448,-3807.61328125,302.5964660644531,0.4272758364677429,0.050000000745058,0.2382674217224121,289.4141845703125,291.1499938964844,258.1141357421875,257.4799499511719,279.1220092773437,292.1952514648437,289.3935852050781,1.0,0.3461986184120178,0.5844312310218811,0.5844312310218811,1.0,1.0,-1.5494989156723022,0.5949329733848572,0.9545659422874452,0.226245179772377,0.0,0.0,1.0,87.06442260742188,136.0,-432.1677856445313,-15458.6943359375,440.8391418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3451843261719,302.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21029.044921875,21240.0,0.0,0.0,0.3537431955337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4749352931976318,1.474953293800354,-1.7966011000680737e-05,0.0,0.0003590043634176,0.0,0.0,356.75927734375,0.0,0.0,0.0,0.8055158257484436,4.0,0.0,1.0
370380,292.013916015625,297.1499938964844,293.1499938964844,0.1965811550617218,-3988.259033203125,304.0600280761719,0.751377284526825,0.247048944234848,0.2219367027282714,291.9169311523437,297.1499938964844,293.1499938964844,0.276902288198471,-5509.00537109375,304.0306091308594,0.8230755925178528,0.3258677124977112,0.3071716725826263,292.0301513671875,297.1499938964844,293.1499938964844,0.3088721930980682,-4433.3955078125,304.0268249511719,0.8455418944358826,0.3545965552330017,0.2472589910030365,291.89129638671875,297.1499938964844,293.1499938964844,0.3055567145347595,-5955.4521484375,304.01812744140625,0.8435884118080139,0.3527625501155853,0.3323432803153991,292.2611694335937,297.1499938964844,293.1499938964844,0.0142354369163513,-3943.5029296875,302.7532043457031,0.415532648563385,0.050000000745058,0.240176185965538,289.2034606933594,291.1499938964844,258.1196594238281,257.4818420410156,279.12750244140625,292.25836181640625,289.1921081542969,1.0,0.3640413582324981,0.5824625492095947,0.5824625492095947,1.0,1.0,-1.6189042329788208,0.6232542395591736,0.9956499338150024,0.2402529865503311,0.0,0.0,1.0,98.60487365722656,124.0,-302.69403076171875,-16043.8251953125,512.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5679626464844,302.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,21184.2265625,21240.0,0.0,0.0,0.382377028465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4803674221038818,1.4803855419158936,-1.809858986234758e-05,0.0,0.0003880640724673,0.0,0.0,360.7156066894531,0.0,0.0,0.0,0.8082326650619507,4.0,0.0,1.0
370440,292.013916015625,297.1499938964844,293.1499938964844,0.1965811550617218,-3988.259033203125,304.0600280761719,0.751377284526825,0.247048944234848,0.2219367027282714,291.9169311523437,297.1499938964844,293.1499938964844,0.276902288198471,-5509.00537109375,304.0306091308594,0.8230755925178528,0.3258677124977112,0.3071716725826263,292.0301513671875,297.1499938964844,293.1499938964844,0.3088721930980682,-4433.3955078125,304.0268249511719,0.8455418944358826,0.3545965552330017,0.2472589910030365,291.89129638671875,297.1499938964844,293.1499938964844,0.3055567145347595,-5955.4521484375,304.01812744140625,0.8435884118080139,0.3527625501155853,0.3323432803153991,292.2611694335937,297.1499938964844,293.1499938964844,0.0142354369163513,-3943.5029296875,302.7532043457031,0.415532648563385,0.050000000745058,0.240176185965538,289.2034606933594,291.1499938964844,258.1196594238281,257.4818420410156,279.12750244140625,292.25836181640625,289.1921081542969,1.0,0.3640413582324981,0.5824625492095947,0.5824625492095947,1.0,1.0,-1.6189042329788208,0.6232542395591736,0.9956499338150024,0.2402529865503311,0.0,0.0,1.0,98.60487365722656,124.0,-302.69403076171875,-16043.8251953125,512.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5679626464844,302.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,21184.2265625,21240.0,0.0,0.0,0.382377028465271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4803674221038818,1.4803855419158936,-1.809858986234758e-05,0.0,0.0003880640724673,0.0,0.0,360.7156066894531,0.0,0.0,0.0,0.8082326650619507,4.0,0.0,1.0
370500,292.05523681640625,297.1499938964844,293.1499938964844,0.2042226940393448,-4110.36376953125,304.0625,0.7545018792152405,0.2533206343650818,0.2277394831180572,291.9559936523437,297.1499938964844,293.1499938964844,0.2873760461807251,-5671.4892578125,304.03326416015625,0.8260867595672607,0.3338161110877991,0.3148527443408966,292.067626953125,297.1499938964844,293.1499938964844,0.3185954391956329,-4541.30908203125,304.03155517578125,0.8473222255706787,0.3614187240600586,0.2521386444568634,291.93048095703125,297.1499938964844,293.1499938964844,0.316779762506485,-6125.19091796875,304.0216979980469,0.8464705348014832,0.3610119223594665,0.340303510427475,292.2918701171875,297.1499938964844,293.1499938964844,0.0145610496401786,-3990.347900390625,302.8300476074219,0.413439005613327,0.050000000745058,0.2405745089054107,289.13934326171875,291.1499938964844,258.1232604980469,257.4839172363281,279.1300048828125,292.2891540527344,289.1321105957031,1.0,0.3699163496494293,0.5816518664360046,0.5816518664360046,1.0,1.0,-1.65098774433136,0.6364629864692688,1.0145246982574463,0.246817871928215,0.0,0.0,1.0,101.37960815429688,124.0,-231.9805145263672,-16368.498046875,540.425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7672424316406,303.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,21211.34765625,22320.0,0.0,0.0,0.395355075597763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4813146591186523,1.481332778930664,-1.8121760149369948e-05,0.0,0.0004012351273559,0.0,0.0,361.4085083007813,0.0,0.0,0.0,0.8237065076828003,4.0,0.0,1.0
370560,292.0951232910156,297.1499938964844,293.1499938964844,0.2110731154680252,-4218.0625,304.06597900390625,0.7595192193984985,0.2593583464622497,0.2332756221294403,291.9937438964844,297.1499938964844,293.1499938964844,0.2968252897262573,-5815.69091796875,304.037353515625,0.831106960773468,0.3415253162384033,0.3222484886646271,292.1038818359375,297.1499938964844,293.1499938964844,0.3271779119968414,-4634.95703125,304.0375061035156,0.8513320684432983,0.368014395236969,0.2568198442459106,291.9683532714844,297.1499938964844,293.1499938964844,0.3268864750862121,-6275.5341796875,304.02667236328125,0.851540207862854,0.3690176010131836,0.3479763567447662,292.3219909667969,297.1499938964844,293.1499938964844,0.0148115362972021,-4021.51953125,302.906494140625,0.4128466248512268,0.050000000745058,0.2406897097826004,289.1125183105469,291.1499938964844,258.1274719238281,257.4867858886719,279.1323547363281,292.31939697265625,289.1112976074219,1.0,0.3742176592350006,0.5809450149536133,0.5809450149536133,1.0,1.0,-1.6814860105514526,0.6490932106971741,1.0323928594589231,0.2531166970729828,0.0,0.0,1.0,102.6252212524414,112.0,-141.9122314453125,-16770.71484375,563.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9998474121094,303.3427429199219,278.1499938964844,0.0,18000.0,313.1499938964844,21982.330078125,22320.0,0.0,0.0,0.4075666666030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.50799560546875,1.5080143213272097,-1.8780443497234955e-05,0.0,0.0004136283532716,0.0,0.0,381.2911682128906,0.0,0.0,0.0,0.8237573504447937,4.0,0.0,1.0
370620,292.1705322265625,297.1499938964844,293.1499938964844,0.2232413589954376,-4406.123046875,304.07373046875,0.7742063403129578,0.2707852125167846,0.2436103373765945,292.06549072265625,297.1499938964844,293.1499938964844,0.3138060569763183,-6070.4580078125,304.0466003417969,0.8460102677345276,0.3562648892402649,0.3362395465373993,292.17266845703125,297.1499938964844,293.1499938964844,0.3422295451164245,-4796.51318359375,304.0499267578125,0.8647565841674805,0.3805631995201111,0.2656168639659881,292.0404663085937,297.1499938964844,293.1499938964844,0.3450158238410949,-6540.70458984375,304.03759765625,0.8670597672462463,0.3843307495117187,0.3625049889087677,292.37921142578125,297.1499938964844,293.1499938964844,0.0151645028963685,-4056.184814453125,303.0556335449219,0.4150971472263336,0.050000000745058,0.2402518838644027,289.1145935058594,291.1499938964844,258.1375732421875,257.4949035644531,279.1363220214844,292.3768920898437,289.11700439453125,1.0,0.3791669011116028,0.5797824263572693,0.5797824263572693,1.0,1.0,-1.7381752729415894,0.6727538704872131,1.065421462059021,0.2649594247341156,0.0,0.0,1.0,101.49679565429688,100.0,-23.971635818481445,-17492.583984375,598.5147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54443359375,303.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.138671875,22320.0,0.0,0.0,0.4296598732471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165398120880127,1.5165587663650513,-1.899386552395299e-05,0.0,0.0004360501479823,0.0,0.0,387.8091430664063,0.0,0.0,0.0,0.8280273079872131,4.0,0.0,1.0
370680,292.1705322265625,297.1499938964844,293.1499938964844,0.2232413589954376,-4406.123046875,304.07373046875,0.7742063403129578,0.2707852125167846,0.2436103373765945,292.06549072265625,297.1499938964844,293.1499938964844,0.3138060569763183,-6070.4580078125,304.0466003417969,0.8460102677345276,0.3562648892402649,0.3362395465373993,292.17266845703125,297.1499938964844,293.1499938964844,0.3422295451164245,-4796.51318359375,304.0499267578125,0.8647565841674805,0.3805631995201111,0.2656168639659881,292.0404663085937,297.1499938964844,293.1499938964844,0.3450158238410949,-6540.70458984375,304.03759765625,0.8670597672462463,0.3843307495117187,0.3625049889087677,292.37921142578125,297.1499938964844,293.1499938964844,0.0151645028963685,-4056.184814453125,303.0556335449219,0.4150971472263336,0.050000000745058,0.2402518838644027,289.1145935058594,291.1499938964844,258.1375732421875,257.4949035644531,279.1363220214844,292.3768920898437,289.11700439453125,1.0,0.3791669011116028,0.5797824263572693,0.5797824263572693,1.0,1.0,-1.7381752729415894,0.6727538704872131,1.065421462059021,0.2649594247341156,0.0,0.0,1.0,101.49679565429688,100.0,-23.971635818481445,-17492.583984375,598.5147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54443359375,303.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.138671875,22320.0,0.0,0.0,0.4296598732471466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165398120880127,1.5165587663650513,-1.899386552395299e-05,0.0,0.0004360501479823,0.0,0.0,387.8091430664063,0.0,0.0,0.0,0.8280273079872131,4.0,0.0,1.0
370740,292.2403869628906,297.1499938964844,293.1499938964844,0.2336137145757675,-4563.134765625,304.08184814453125,0.794265866279602,0.2814275622367859,0.2530921101570129,292.13238525390625,297.1499938964844,293.1499938964844,0.3285240530967712,-6286.83251953125,304.0565490722656,0.8669295907020569,0.3701732158660888,0.3492893874645233,292.2366943359375,297.1499938964844,293.1499938964844,0.3548430204391479,-4929.23095703125,304.0622253417969,0.8845087289810181,0.3923364579677582,0.2737573683261871,292.1077575683594,297.1499938964844,293.1499938964844,0.3606885075569153,-6765.375,304.0489501953125,0.8889171481132507,0.3987878561019897,0.3760687708854675,292.4322509765625,297.1499938964844,293.1499938964844,0.0153589034453034,-4062.939453125,303.19854736328125,0.4212775528430938,0.050000000745058,0.2391668856143951,289.168701171875,291.1499938964844,258.1499938964844,257.5062255859375,279.1394348144531,292.43017578125,289.174072265625,1.0,0.380589485168457,0.5788889527320862,0.5788889527320862,1.0,1.0,-1.7899881601333618,0.6945888996124268,1.095399260520935,0.2759310603141784,0.0,0.0,1.0,96.85139465332033,88.0,58.036376953125,-18215.5,620.8068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1508178710937,304.28546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3984375,23400.0,0.0,0.0,0.4488146007061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187640190124512,1.5187829732894895,-1.9049619368161075e-05,0.0,0.0004554897604975,0.0,0.0,389.5179443359375,0.0,0.0,0.0,0.844138503074646,4.0,0.0,1.0
370800,292.2403869628906,297.1499938964844,293.1499938964844,0.2336137145757675,-4563.134765625,304.08184814453125,0.794265866279602,0.2814275622367859,0.2530921101570129,292.13238525390625,297.1499938964844,293.1499938964844,0.3285240530967712,-6286.83251953125,304.0565490722656,0.8669295907020569,0.3701732158660888,0.3492893874645233,292.2366943359375,297.1499938964844,293.1499938964844,0.3548430204391479,-4929.23095703125,304.0622253417969,0.8845087289810181,0.3923364579677582,0.2737573683261871,292.1077575683594,297.1499938964844,293.1499938964844,0.3606885075569153,-6765.375,304.0489501953125,0.8889171481132507,0.3987878561019897,0.3760687708854675,292.4322509765625,297.1499938964844,293.1499938964844,0.0153589034453034,-4062.939453125,303.19854736328125,0.4212775528430938,0.050000000745058,0.2391668856143951,289.168701171875,291.1499938964844,258.1499938964844,257.5062255859375,279.1394348144531,292.43017578125,289.174072265625,1.0,0.380589485168457,0.5788889527320862,0.5788889527320862,1.0,1.0,-1.7899881601333618,0.6945888996124268,1.095399260520935,0.2759310603141784,0.0,0.0,1.0,96.85139465332033,88.0,58.036376953125,-18215.5,620.8068237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1508178710937,304.28546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.3984375,23400.0,0.0,0.0,0.4488146007061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187640190124512,1.5187829732894895,-1.9049619368161075e-05,0.0,0.0004554897604975,0.0,0.0,389.5179443359375,0.0,0.0,0.0,0.844138503074646,4.0,0.0,1.0
370860,292.3051147460937,297.1499938964844,293.1499938964844,0.2419960498809814,-4687.0205078125,304.090576171875,0.8185084462165833,0.2913444340229034,0.2618229687213897,292.1947021484375,297.1499938964844,293.1499938964844,0.3406667411327362,-6461.3564453125,304.0674133300781,0.8940370678901672,0.383310317993164,0.3615051507949829,292.29620361328125,297.1499938964844,293.1499938964844,0.3647452890872955,-5030.83740234375,304.074951171875,0.9105557799339294,0.4034039974212646,0.281326025724411,292.1705627441406,297.1499938964844,293.1499938964844,0.3735685348510742,-6945.87890625,304.0611267089844,0.917643427848816,0.4124555587768554,0.3887794017791748,292.48016357421875,297.1499938964844,293.1499938964844,0.0154112083837389,-4044.496337890625,303.3388061523437,0.4317193627357483,0.050000000745058,0.237651988863945,289.2821655273437,291.1499938964844,258.1656188964844,257.5220947265625,279.141845703125,292.4783630371094,289.2899780273437,1.0,0.3796077668666839,0.5781973004341125,0.5781973004341125,1.0,1.0,-1.837672472000122,0.7148537039756775,1.1228188276290894,0.286136656999588,0.0,0.0,1.0,89.85485076904297,76.0,133.4624481201172,-19001.384765625,633.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7476501464844,304.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.13671875,23400.0,0.0,0.0,0.4656420648097992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503581762313845,-1.984991649806033e-05,0.0,0.0004725675098598,0.0,0.0,414.3203125,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
370920,292.3051147460937,297.1499938964844,293.1499938964844,0.2419960498809814,-4687.0205078125,304.090576171875,0.8185084462165833,0.2913444340229034,0.2618229687213897,292.1947021484375,297.1499938964844,293.1499938964844,0.3406667411327362,-6461.3564453125,304.0674133300781,0.8940370678901672,0.383310317993164,0.3615051507949829,292.29620361328125,297.1499938964844,293.1499938964844,0.3647452890872955,-5030.83740234375,304.074951171875,0.9105557799339294,0.4034039974212646,0.281326025724411,292.1705627441406,297.1499938964844,293.1499938964844,0.3735685348510742,-6945.87890625,304.0611267089844,0.917643427848816,0.4124555587768554,0.3887794017791748,292.48016357421875,297.1499938964844,293.1499938964844,0.0154112083837389,-4044.496337890625,303.3388061523437,0.4317193627357483,0.050000000745058,0.237651988863945,289.2821655273437,291.1499938964844,258.1656188964844,257.5220947265625,279.141845703125,292.4783630371094,289.2899780273437,1.0,0.3796077668666839,0.5781973004341125,0.5781973004341125,1.0,1.0,-1.837672472000122,0.7148537039756775,1.1228188276290894,0.286136656999588,0.0,0.0,1.0,89.85485076904297,76.0,133.4624481201172,-19001.384765625,633.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7476501464844,304.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,23234.13671875,23400.0,0.0,0.0,0.4656420648097992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503382682800293,1.5503581762313845,-1.984991649806033e-05,0.0,0.0004725675098598,0.0,0.0,414.3203125,0.0,0.0,0.0,0.8465975522994995,4.0,0.0,1.0
370980,292.364990234375,297.1499938964844,293.1499938964844,0.2494648545980453,-4796.384765625,304.097900390625,0.846261739730835,0.3005968034267425,0.2698873281478882,292.2527160644531,297.1499938964844,293.1499938964844,0.3517119586467743,-6618.85986328125,304.0765075683594,0.9300737380981444,0.3957433700561523,0.3729794025421142,292.3513488769531,297.1499938964844,293.1499938964844,0.3735712170600891,-5120.9755859375,304.0851745605469,0.9465612173080444,0.4138472080230713,0.2884011566638946,292.22900390625,297.1499938964844,293.1499938964844,0.3852826356887817,-7108.900390625,304.0711669921875,0.955608069896698,0.4254117906093597,0.4007391333580017,292.5228271484375,297.1499938964844,293.1499938964844,0.0154163725674152,-4019.86181640625,303.4747009277344,0.4478655457496643,0.050000000745058,0.2358548492193222,289.39678955078125,291.1499938964844,258.1850891113281,257.54351806640625,279.1437072753906,292.5212707519531,289.4044189453125,1.0,0.376969963312149,0.5776665210723877,0.5776665210723877,1.0,1.0,-1.8818342685699463,0.7337667942047119,1.1480674743652344,0.2956728339195251,0.0,0.0,1.0,81.30081939697266,64.0,152.50291442871094,-19681.845703125,638.9281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3223876953125,305.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,23357.841796875,23400.0,0.0,0.0,0.4803421199321747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554460048675537,1.554479956626892,-1.995560160139576e-05,0.0,0.0004874861915595,0.0,0.0,417.6336669921875,0.0,0.0,0.0,0.8486536145210266,4.0,0.0,1.0
371040,292.364990234375,297.1499938964844,293.1499938964844,0.2494648545980453,-4796.384765625,304.097900390625,0.846261739730835,0.3005968034267425,0.2698873281478882,292.2527160644531,297.1499938964844,293.1499938964844,0.3517119586467743,-6618.85986328125,304.0765075683594,0.9300737380981444,0.3957433700561523,0.3729794025421142,292.3513488769531,297.1499938964844,293.1499938964844,0.3735712170600891,-5120.9755859375,304.0851745605469,0.9465612173080444,0.4138472080230713,0.2884011566638946,292.22900390625,297.1499938964844,293.1499938964844,0.3852826356887817,-7108.900390625,304.0711669921875,0.955608069896698,0.4254117906093597,0.4007391333580017,292.5228271484375,297.1499938964844,293.1499938964844,0.0154163725674152,-4019.86181640625,303.4747009277344,0.4478655457496643,0.050000000745058,0.2358548492193222,289.39678955078125,291.1499938964844,258.1850891113281,257.54351806640625,279.1437072753906,292.5212707519531,289.4044189453125,1.0,0.376969963312149,0.5776665210723877,0.5776665210723877,1.0,1.0,-1.8818342685699463,0.7337667942047119,1.1480674743652344,0.2956728339195251,0.0,0.0,1.0,81.30081939697266,64.0,152.50291442871094,-19681.845703125,638.9281616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3223876953125,305.2972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,23357.841796875,23400.0,0.0,0.0,0.4803421199321747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554460048675537,1.554479956626892,-1.995560160139576e-05,0.0,0.0004874861915595,0.0,0.0,417.6336669921875,0.0,0.0,0.0,0.8486536145210266,4.0,0.0,1.0
371100,292.3932800292969,297.1499938964844,293.1499938964844,0.2528920471668243,-4846.25,304.10113525390625,0.8631213903427124,0.3049850165843963,0.2736890316009521,292.2802124023437,297.1499938964844,293.1499938964844,0.3568698167800903,-6692.02197265625,304.0804748535156,0.9519578814506532,0.4017104804515838,0.3784621059894562,292.3773803710937,297.1499938964844,293.1499938964844,0.3776371777057647,-5162.3779296875,304.0895690917969,0.96636164188385,0.4188506007194519,0.2917726933956146,292.2566833496094,297.1499938964844,293.1499938964844,0.3907563090324402,-7184.7255859375,304.0755310058594,0.9752980470657348,0.4316401481628418,0.4064637124538421,292.54229736328125,297.1499938964844,293.1499938964844,0.0154064930975437,-4006.0166015625,303.541259765625,0.4588123261928558,0.050000000745058,0.2348823845386505,289.4535827636719,291.1499938964844,258.1962280273437,257.5561828613281,279.1445007324219,292.54083251953125,289.46099853515625,1.0,0.375192254781723,0.5774524211883545,0.5774524211883545,1.0,1.0,-1.902738571166992,0.742768406867981,1.1599701642990112,0.3002158403396606,0.0,0.0,1.0,76.61156463623047,64.0,154.87107849121094,-20004.759765625,639.3944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59722900390625,305.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.74609375,24480.0,0.0,0.0,0.4869707226753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551553964614868,1.5551754236221311,-1.997346043935977e-05,0.0,0.0004942133673466,0.0,0.0,418.1944274902344,0.0,0.0,0.0,0.8640006184577942,4.0,0.0,1.0
371160,292.4205627441406,297.1499938964844,293.1499938964844,0.2558208405971527,-4888.12060546875,304.1047058105469,0.882742166519165,0.3092154264450073,0.2773428559303283,292.3067626953125,297.1499938964844,293.1499938964844,0.3613720536231994,-6754.92919921875,304.0849304199219,0.9740910530090332,0.4075131714344024,0.3837826251983642,292.4024658203125,297.1499938964844,293.1499938964844,0.3810401558876037,-5196.3271484375,304.0943908691406,0.9857539534568788,0.4237097203731537,0.2950389385223388,292.2834167480469,297.1499938964844,293.1499938964844,0.3955256938934326,-7249.79296875,304.0804138183594,0.9939353466033936,0.4377044439315796,0.4120263755321502,292.5606384277344,297.1499938964844,293.1499938964844,0.0153695493936538,-3987.263427734375,303.6074523925781,0.4711677432060241,0.050000000745058,0.2338733077049255,289.5243225097656,291.1499938964844,258.2082214355469,257.5700988769531,279.145263671875,292.5592956542969,289.5335998535156,1.0,0.3731720745563507,0.5772703289985657,0.5772703289985657,1.0,1.0,-1.922906279563904,0.7514841556549072,1.1714221239089966,0.3046187162399292,0.0,0.0,1.0,71.71539306640625,82.0,177.93646240234375,-20388.7734375,638.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.85064697265625,305.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.330078125,24480.0,0.0,0.0,0.4932848513126373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580904483795166,1.5809251070022583,-2.064034742943477e-05,0.0,0.0005006214487366,0.0,0.0,439.3128356933594,0.0,0.0,0.0,0.863518476486206,4.0,0.0,1.0
371220,292.4726867675781,297.1499938964844,293.1499938964844,0.2618564367294311,-4975.16015625,304.10968017578125,0.8934999704360962,0.3171223998069763,0.2845559120178222,292.3575439453125,297.1499938964844,293.1499938964844,0.3706362843513489,-6885.44189453125,304.09112548828125,0.98485267162323,0.418575644493103,0.3943218290805816,292.4503479003906,297.1499938964844,293.1499938964844,0.3881843686103821,-5268.83935546875,304.1009216308594,0.99406099319458,0.4329389929771423,0.3015357851982116,292.3306579589844,297.1499938964844,293.1499938964844,0.400320291519165,-7308.716796875,304.0955505371094,0.9990000128746032,0.45006063580513,0.4183921217918396,292.5945129394531,297.1499938964844,293.1499938964844,0.0155378617346286,-3985.690185546875,303.7349853515625,0.4731136858463287,0.050000000745058,0.2336998581886291,289.64678955078125,291.1499938964844,258.23468017578125,257.6015014648437,279.1469421386719,292.5932922363281,289.65386962890625,1.0,0.3785780370235443,0.5770632028579712,0.5770632028579712,1.0,1.0,-1.9595705270767207,0.7674811482429504,1.192089319229126,0.3126885592937469,0.0,0.0,1.0,71.69522857666016,100.0,167.01742553710938,-20975.529296875,666.5140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3174133300781,306.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,24399.466796875,24480.0,0.0,0.0,0.5048674941062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887420177459717,1.588762879371643,-2.08455076062819e-05,0.0,0.0005123763694427,0.0,0.0,445.879150390625,0.0,0.0,0.0,0.8674253225326538,4.0,0.0,1.0
371280,292.4726867675781,297.1499938964844,293.1499938964844,0.2618564367294311,-4975.16015625,304.10968017578125,0.8934999704360962,0.3171223998069763,0.2845559120178222,292.3575439453125,297.1499938964844,293.1499938964844,0.3706362843513489,-6885.44189453125,304.09112548828125,0.98485267162323,0.418575644493103,0.3943218290805816,292.4503479003906,297.1499938964844,293.1499938964844,0.3881843686103821,-5268.83935546875,304.1009216308594,0.99406099319458,0.4329389929771423,0.3015357851982116,292.3306579589844,297.1499938964844,293.1499938964844,0.400320291519165,-7308.716796875,304.0955505371094,0.9990000128746032,0.45006063580513,0.4183921217918396,292.5945129394531,297.1499938964844,293.1499938964844,0.0155378617346286,-3985.690185546875,303.7349853515625,0.4731136858463287,0.050000000745058,0.2336998581886291,289.64678955078125,291.1499938964844,258.23468017578125,257.6015014648437,279.1469421386719,292.5932922363281,289.65386962890625,1.0,0.3785780370235443,0.5770632028579712,0.5770632028579712,1.0,1.0,-1.9595705270767207,0.7674811482429504,1.192089319229126,0.3126885592937469,0.0,0.0,1.0,71.69522857666016,100.0,167.01742553710938,-20975.529296875,666.5140991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3174133300781,306.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,24399.466796875,24480.0,0.0,0.0,0.5048674941062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887420177459717,1.588762879371643,-2.08455076062819e-05,0.0,0.0005123763694427,0.0,0.0,445.879150390625,0.0,0.0,0.0,0.8674253225326538,4.0,0.0,1.0
371340,292.5223999023437,297.1499938964844,293.1499938964844,0.2678908705711365,-5062.70703125,304.1130065917969,0.8870768547058105,0.3242019116878509,0.291227638721466,292.4059753417969,297.1499938964844,293.1499938964844,0.3801165521144867,-7019.75732421875,304.0948791503906,0.9793667793273926,0.428833544254303,0.4043158590793609,292.4958190917969,297.1499938964844,293.1499938964844,0.3956547975540161,-5345.685546875,304.1047668457031,0.9877878427505492,0.4414423108100891,0.3076828420162201,292.37847900390625,297.1499938964844,293.1499938964844,0.416542112827301,-7542.296875,304.08624267578125,0.9985549449920654,0.461150050163269,0.4346249997615814,292.6257629394531,297.1499938964844,293.1499938964844,0.0158648211508989,-4008.570556640625,303.85455322265625,0.4634502530097961,0.050000000745058,0.2345074862241745,289.7341003417969,291.1499938964844,258.2642822265625,257.6373596191406,279.14508056640625,292.6246643066406,289.7382202148437,1.0,0.3898804485797882,0.5764844417572021,0.5764844417572021,1.0,1.0,-2.007443904876709,0.7881115674972534,1.2193323373794556,0.3229850232601166,0.0,0.0,1.0,77.22117614746094,118.0,124.77497863769533,-21584.171875,723.3683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7260437011719,306.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.978515625,25560.0,0.0,0.0,0.5152685642242432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907317399978638,-2.089720510412008e-05,0.0,0.0005229320959188,0.0,0.0,447.5388488769531,0.0,0.0,0.0,0.8834065794944763,4.0,0.0,1.0
371400,292.5223999023437,297.1499938964844,293.1499938964844,0.2678908705711365,-5062.70703125,304.1130065917969,0.8870768547058105,0.3242019116878509,0.291227638721466,292.4059753417969,297.1499938964844,293.1499938964844,0.3801165521144867,-7019.75732421875,304.0948791503906,0.9793667793273926,0.428833544254303,0.4043158590793609,292.4958190917969,297.1499938964844,293.1499938964844,0.3956547975540161,-5345.685546875,304.1047668457031,0.9877878427505492,0.4414423108100891,0.3076828420162201,292.37847900390625,297.1499938964844,293.1499938964844,0.416542112827301,-7542.296875,304.08624267578125,0.9985549449920654,0.461150050163269,0.4346249997615814,292.6257629394531,297.1499938964844,293.1499938964844,0.0158648211508989,-4008.570556640625,303.85455322265625,0.4634502530097961,0.050000000745058,0.2345074862241745,289.7341003417969,291.1499938964844,258.2642822265625,257.6373596191406,279.14508056640625,292.6246643066406,289.7382202148437,1.0,0.3898804485797882,0.5764844417572021,0.5764844417572021,1.0,1.0,-2.007443904876709,0.7881115674972534,1.2193323373794556,0.3229850232601166,0.0,0.0,1.0,77.22117614746094,118.0,124.77497863769533,-21584.171875,723.3683471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7260437011719,306.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.978515625,25560.0,0.0,0.0,0.5152685642242432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907317399978638,-2.089720510412008e-05,0.0,0.0005229320959188,0.0,0.0,447.5388488769531,0.0,0.0,0.0,0.8834065794944763,4.0,0.0,1.0
371460,292.56951904296875,297.1499938964844,293.1499938964844,0.2733147442340851,-5140.73486328125,304.11627197265625,0.8667615056037903,0.3305447101593017,0.297443687915802,292.451904296875,297.1499938964844,293.1499938964844,0.388921707868576,-7143.59033203125,304.0985412597656,0.9584006667137146,0.4383704960346222,0.4138434529304504,292.53875732421875,297.1499938964844,293.1499938964844,0.4025266766548157,-5415.95947265625,304.1083374023437,0.9668061137199402,0.4493046700954437,0.3135427832603454,292.4281005859375,297.1499938964844,293.1499938964844,0.4253340363502502,-7662.619140625,304.0927429199219,0.9806239604949952,0.4706244468688965,0.4440910220146179,292.6549987792969,297.1499938964844,293.1499938964844,0.0163216143846511,-4047.633056640625,303.966796875,0.4425294399261474,0.050000000745058,0.2363820672035217,289.82086181640625,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.65399169921875,289.8249816894531,1.0,0.4045332372188568,0.5762189030647278,0.5762189030647278,1.0,1.0,-2.046884059906006,0.8053131103515625,1.2415709495544434,0.3317072987556457,0.0,0.0,1.0,88.25870513916016,136.0,116.2761459350586,-22173.328125,794.7229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0460510253906,306.77752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5251036882400513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0005329134874045,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
371520,292.56951904296875,297.1499938964844,293.1499938964844,0.2733147442340851,-5140.73486328125,304.11627197265625,0.8667615056037903,0.3305447101593017,0.297443687915802,292.451904296875,297.1499938964844,293.1499938964844,0.388921707868576,-7143.59033203125,304.0985412597656,0.9584006667137146,0.4383704960346222,0.4138434529304504,292.53875732421875,297.1499938964844,293.1499938964844,0.4025266766548157,-5415.95947265625,304.1083374023437,0.9668061137199402,0.4493046700954437,0.3135427832603454,292.4281005859375,297.1499938964844,293.1499938964844,0.4253340363502502,-7662.619140625,304.0927429199219,0.9806239604949952,0.4706244468688965,0.4440910220146179,292.6549987792969,297.1499938964844,293.1499938964844,0.0163216143846511,-4047.633056640625,303.966796875,0.4425294399261474,0.050000000745058,0.2363820672035217,289.82086181640625,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.65399169921875,289.8249816894531,1.0,0.4045332372188568,0.5762189030647278,0.5762189030647278,1.0,1.0,-2.046884059906006,0.8053131103515625,1.2415709495544434,0.3317072987556457,0.0,0.0,1.0,88.25870513916016,136.0,116.2761459350586,-22173.328125,794.7229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0460510253906,306.77752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.857421875,25560.0,0.0,0.0,0.5251036882400513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0005329134874045,0.0,0.0,473.6922912597656,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
371580,292.6145324707031,297.1499938964844,293.1499938964844,0.2787965536117553,-5220.1240234375,304.1183776855469,0.8449764251708984,0.3361226320266723,0.3030869364738464,292.4957580566406,297.1499938964844,293.1499938964844,0.3980487585067749,-7272.5419921875,304.1004333496094,0.931725263595581,0.4471586048603058,0.4227851629257202,292.5796203613281,297.1499938964844,293.1499938964844,0.4098324477672577,-5491.431640625,304.1100158691406,0.9394662380218506,0.4565019607543945,0.3190267980098724,292.4728698730469,297.1499938964844,293.1499938964844,0.434978038072586,-7795.55517578125,304.095703125,0.9564803838729858,0.479830801486969,0.453341394662857,292.68267822265625,297.1499938964844,293.1499938964844,0.0169058050960302,-4104.23291015625,304.0710754394531,0.4233168661594391,0.050000000745058,0.2388259768486023,289.8731994628906,291.1499938964844,258.3316955566406,257.7210693359375,279.1478576660156,292.6817321777344,289.8757019042969,1.0,0.421062171459198,0.5760701298713684,0.5760701298713684,1.0,1.0,-2.085031270980835,0.8220868110656738,1.262944579124451,0.3402252793312073,0.0,0.0,1.0,102.32330322265624,154.0,80.22852325439453,-22635.728515625,878.1796264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.320556640625,306.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.837890625,25560.0,0.0,0.0,0.534211277961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248719692230225,1.6248937845230105,-2.180439514631871e-05,0.0,0.0005421565147116,0.0,0.0,476.9960021972656,0.0,0.0,0.0,0.8870811462402344,4.0,0.0,1.0
371640,292.6145324707031,297.1499938964844,293.1499938964844,0.2787965536117553,-5220.1240234375,304.1183776855469,0.8449764251708984,0.3361226320266723,0.3030869364738464,292.4957580566406,297.1499938964844,293.1499938964844,0.3980487585067749,-7272.5419921875,304.1004333496094,0.931725263595581,0.4471586048603058,0.4227851629257202,292.5796203613281,297.1499938964844,293.1499938964844,0.4098324477672577,-5491.431640625,304.1100158691406,0.9394662380218506,0.4565019607543945,0.3190267980098724,292.4728698730469,297.1499938964844,293.1499938964844,0.434978038072586,-7795.55517578125,304.095703125,0.9564803838729858,0.479830801486969,0.453341394662857,292.68267822265625,297.1499938964844,293.1499938964844,0.0169058050960302,-4104.23291015625,304.0710754394531,0.4233168661594391,0.050000000745058,0.2388259768486023,289.8731994628906,291.1499938964844,258.3316955566406,257.7210693359375,279.1478576660156,292.6817321777344,289.8757019042969,1.0,0.421062171459198,0.5760701298713684,0.5760701298713684,1.0,1.0,-2.085031270980835,0.8220868110656738,1.262944579124451,0.3402252793312073,0.0,0.0,1.0,102.32330322265624,154.0,80.22852325439453,-22635.728515625,878.1796264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.320556640625,306.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,25521.837890625,25560.0,0.0,0.0,0.534211277961731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248719692230225,1.6248937845230105,-2.180439514631871e-05,0.0,0.0005421565147116,0.0,0.0,476.9960021972656,0.0,0.0,0.0,0.8870811462402344,4.0,0.0,1.0
371700,292.63623046875,297.1499938964844,293.1499938964844,0.2814691364765167,-5258.83642578125,304.1192626953125,0.8347105383872986,0.3386419117450714,0.3056951463222503,292.5169372558594,297.1499938964844,293.1499938964844,0.4026083350181579,-7336.892578125,304.1011657714844,0.9182938933372498,0.4512869119644165,0.4270356297492981,292.5992736816406,297.1499938964844,293.1499938964844,0.4135199189186096,-5529.56640625,304.110595703125,0.9252759218215942,0.4598684906959533,0.3216292560100555,292.4941101074219,297.1499938964844,293.1499938964844,0.439898818731308,-7863.48046875,304.0966186523437,0.9433577656745912,0.4842346608638763,0.4578314423561096,292.6959533691406,297.1499938964844,293.1499938964844,0.0172366052865982,-4137.03369140625,304.1206359863281,0.4152308106422424,0.050000000745058,0.240205779671669,289.8911437988281,291.1499938964844,258.3500671386719,257.7442321777344,279.1485290527344,292.6950378417969,289.89312744140625,1.0,0.4297006130218506,0.5760462284088135,0.5760462284088135,1.0,1.0,-2.1034443378448486,0.8302369117736816,1.273207426071167,0.3443880677223205,0.0,0.0,1.0,110.1888198852539,154.0,64.71981048583984,-22849.53125,923.3461303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4449768066406,307.0858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.099609375,26640.0,0.0,0.0,0.5384990572929382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.182085154345259e-05,0.0,0.0005465081194415,0.0,0.0,477.5361328125,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
371760,292.657470703125,297.1499938964844,293.1499938964844,0.2836670875549316,-5290.05810546875,304.120849609375,0.8253302574157715,0.3409794270992279,0.3081525564193725,292.53765869140625,297.1499938964844,293.1499938964844,0.4065612256526947,-7391.818359375,304.1028747558594,0.9064196348190308,0.4552348554134369,0.4311293959617615,292.61846923828125,297.1499938964844,293.1499938964844,0.4166122078895569,-5560.94482421875,304.1121520996094,0.9123506546020508,0.4630767107009887,0.324131578207016,292.5148010253906,297.1499938964844,293.1499938964844,0.4441998302936554,-7921.958984375,304.0985107421875,0.9307828545570374,0.4884804189205169,0.4621917903423309,292.7088623046875,297.1499938964844,293.1499938964844,0.0175422504544258,-4173.34423828125,304.1476745605469,0.4093045890331268,0.0514028221368789,0.2430468499660492,289.9218444824219,291.1499938964844,258.3690185546875,257.7681884765625,279.1485595703125,292.7079772949219,289.9250793457031,1.0,0.4385145604610443,0.5759879350662231,0.5759879350662231,1.0,1.0,-2.122955083847046,0.8388850092887878,1.2840700149536133,0.3486686646938324,0.0,0.0,1.0,118.27658081054688,172.0,75.38528442382812,-23143.283203125,971.125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5496520996094,307.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.263671875,26640.0,0.0,0.0,0.5427546501159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.249677709187381e-05,0.0,0.0005508269532583,0.0,0.0,499.89556884765625,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
371820,292.69873046875,297.1499938964844,293.1499938964844,0.288845807313919,-5365.44580078125,304.1218566894531,0.8106077313423157,0.3450899720191955,0.312490850687027,292.578125,297.1499938964844,293.1499938964844,0.415803998708725,-7522.44580078125,304.1030578613281,0.8898620009422302,0.4625440835952759,0.4386987388134002,292.6557006835937,297.1499938964844,293.1499938964844,0.4242509305477142,-5640.35595703125,304.1119079589844,0.8942819833755493,0.4689908027648926,0.3287329077720642,292.5549011230469,297.1499938964844,293.1499938964844,0.4543599784374237,-8062.60009765625,304.0986328125,0.9118387699127196,0.496438592672348,0.4703473448753357,292.7388000488281,297.1499938964844,293.1499938964844,0.0215192288160324,-4612.7470703125,304.141845703125,0.4143767654895782,0.0565290078520774,0.2682884633541107,289.9226989746094,291.1499938964844,258.40838623046875,257.8183288574219,279.1453552246094,292.7377014160156,289.9212341308594,1.0,0.4573859274387359,0.5753185153007507,0.5753185153007507,1.0,1.0,-2.182890176773072,0.8648934960365295,1.317996621131897,0.3615812957286834,0.0,0.0,1.0,133.49398803710938,190.0,8.344818115234375,-23679.3046875,1087.2020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7012634277344,307.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,26565.33203125,26640.0,0.0,0.0,0.551310122013092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657756805419922,1.657779574394226,-2.2695898223901168e-05,0.0,0.0005595096736215,0.0,0.0,506.5472106933594,0.0,0.0,0.0,0.9050863981246948,4.0,0.0,1.0
371880,292.69873046875,297.1499938964844,293.1499938964844,0.288845807313919,-5365.44580078125,304.1218566894531,0.8106077313423157,0.3450899720191955,0.312490850687027,292.578125,297.1499938964844,293.1499938964844,0.415803998708725,-7522.44580078125,304.1030578613281,0.8898620009422302,0.4625440835952759,0.4386987388134002,292.6557006835937,297.1499938964844,293.1499938964844,0.4242509305477142,-5640.35595703125,304.1119079589844,0.8942819833755493,0.4689908027648926,0.3287329077720642,292.5549011230469,297.1499938964844,293.1499938964844,0.4543599784374237,-8062.60009765625,304.0986328125,0.9118387699127196,0.496438592672348,0.4703473448753357,292.7388000488281,297.1499938964844,293.1499938964844,0.0215192288160324,-4612.7470703125,304.141845703125,0.4143767654895782,0.0565290078520774,0.2682884633541107,289.9226989746094,291.1499938964844,258.40838623046875,257.8183288574219,279.1453552246094,292.7377014160156,289.9212341308594,1.0,0.4573859274387359,0.5753185153007507,0.5753185153007507,1.0,1.0,-2.182890176773072,0.8648934960365295,1.317996621131897,0.3615812957286834,0.0,0.0,1.0,133.49398803710938,190.0,8.344818115234375,-23679.3046875,1087.2020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7012634277344,307.2879333496094,278.1499938964844,0.0,18000.0,313.1499938964844,26565.33203125,26640.0,0.0,0.0,0.551310122013092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657756805419922,1.657779574394226,-2.2695898223901168e-05,0.0,0.0005595096736215,0.0,0.0,506.5472106933594,0.0,0.0,0.0,0.9050863981246948,4.0,0.0,1.0
371940,292.7378234863281,297.1499938964844,293.1499938964844,0.2944035530090332,-5446.81103515625,304.1219787597656,0.7940510511398315,0.3485968112945556,0.3163628876209259,292.6169128417969,297.1499938964844,293.1499938964844,0.4257540106773376,-7663.16357421875,304.1021423339844,0.8727251887321472,0.4691652953624725,0.4457152485847473,292.6910705566406,297.1499938964844,293.1499938964844,0.4327326714992523,-5728.791015625,304.1105041503906,0.8761225342750549,0.4743379354476928,0.3330104053020477,292.5931091308594,297.1499938964844,293.1499938964844,0.465406209230423,-8215.6240234375,304.09735107421875,0.8937903642654419,0.5037652850151062,0.4780094623565674,292.7728576660156,297.1499938964844,293.1499938964844,0.0251137167215347,-4980.28076171875,304.1386413574219,0.4143811464309692,0.0600457750260829,0.2886076867580414,289.8843688964844,291.1499938964844,258.4495849609375,257.8711242675781,279.14697265625,292.771728515625,289.8821105957031,1.0,0.476431667804718,0.5750722289085388,0.5750722289085388,1.0,1.0,-2.2347214221954346,0.8877103924751282,1.3470110893249512,0.3731465637683868,0.0,0.0,1.0,151.11233520507812,208.0,-37.80218124389648,-24098.044921875,1209.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8014221191406,307.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.021484375,27720.0,0.0,0.0,0.5598941445350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952467918396,1.6595474481582642,-2.274433063575998e-05,0.0,0.0005682213813997,0.0,0.0,508.1694946289063,0.0,0.0,0.0,0.9209654927253724,4.0,0.0,1.0
372000,292.7378234863281,297.1499938964844,293.1499938964844,0.2944035530090332,-5446.81103515625,304.1219787597656,0.7940510511398315,0.3485968112945556,0.3163628876209259,292.6169128417969,297.1499938964844,293.1499938964844,0.4257540106773376,-7663.16357421875,304.1021423339844,0.8727251887321472,0.4691652953624725,0.4457152485847473,292.6910705566406,297.1499938964844,293.1499938964844,0.4327326714992523,-5728.791015625,304.1105041503906,0.8761225342750549,0.4743379354476928,0.3330104053020477,292.5931091308594,297.1499938964844,293.1499938964844,0.465406209230423,-8215.6240234375,304.09735107421875,0.8937903642654419,0.5037652850151062,0.4780094623565674,292.7728576660156,297.1499938964844,293.1499938964844,0.0251137167215347,-4980.28076171875,304.1386413574219,0.4143811464309692,0.0600457750260829,0.2886076867580414,289.8843688964844,291.1499938964844,258.4495849609375,257.8711242675781,279.14697265625,292.771728515625,289.8821105957031,1.0,0.476431667804718,0.5750722289085388,0.5750722289085388,1.0,1.0,-2.2347214221954346,0.8877103924751282,1.3470110893249512,0.3731465637683868,0.0,0.0,1.0,151.11233520507812,208.0,-37.80218124389648,-24098.044921875,1209.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8014221191406,307.331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.021484375,27720.0,0.0,0.0,0.5598941445350647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952467918396,1.6595474481582642,-2.274433063575998e-05,0.0,0.0005682213813997,0.0,0.0,508.1694946289063,0.0,0.0,0.0,0.9209654927253724,4.0,0.0,1.0
