time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372060,292.7749328613281,297.1499938964844,293.1499938964844,0.2990127205848694,-5513.263671875,304.1236267089844,0.7782444953918457,0.3515099287033081,0.3197598755359649,292.65435791015625,297.1499938964844,293.1499938964844,0.434477150440216,-7784.5537109375,304.103515625,0.8568716049194336,0.4750804603099823,0.4521283209323883,292.7249450683594,297.1499938964844,293.1499938964844,0.4400882720947265,-5804.201171875,304.1113586425781,0.8593758940696716,0.4790968596935272,0.336923748254776,292.6298217773437,297.1499938964844,293.1499938964844,0.4752240478992462,-8349.44921875,304.0985107421875,0.8772411942481995,0.5104280114173889,0.4851089119911194,292.8069763183594,297.1499938964844,293.1499938964844,0.0283075664192438,-5256.94580078125,304.1372985839844,0.4115490019321441,0.0626809149980545,0.3046016097068786,289.8652038574219,291.1499938964844,258.4923095703125,257.9262390136719,279.14990234375,292.805908203125,289.8634948730469,1.0,0.4949524700641632,0.5752080678939819,0.5752080678939819,1.0,1.0,-2.27894926071167,0.9075629115104676,1.3713862895965576,0.3833294510841369,0.0,0.0,1.0,170.1073455810547,226.0,-34.0840950012207,-24536.791015625,1332.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8597412109375,307.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.46875,27720.0,0.0,0.0,0.5685828924179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688888669013977,1.6889121532440186,-2.3556336600449868e-05,0.0,0.0005770393763668,0.0,0.0,535.6248168945312,0.0,0.0,0.0,0.9221884608268738,4.0,0.0,1.0
372120,292.7749328613281,297.1499938964844,293.1499938964844,0.2990127205848694,-5513.263671875,304.1236267089844,0.7782444953918457,0.3515099287033081,0.3197598755359649,292.65435791015625,297.1499938964844,293.1499938964844,0.434477150440216,-7784.5537109375,304.103515625,0.8568716049194336,0.4750804603099823,0.4521283209323883,292.7249450683594,297.1499938964844,293.1499938964844,0.4400882720947265,-5804.201171875,304.1113586425781,0.8593758940696716,0.4790968596935272,0.336923748254776,292.6298217773437,297.1499938964844,293.1499938964844,0.4752240478992462,-8349.44921875,304.0985107421875,0.8772411942481995,0.5104280114173889,0.4851089119911194,292.8069763183594,297.1499938964844,293.1499938964844,0.0283075664192438,-5256.94580078125,304.1372985839844,0.4115490019321441,0.0626809149980545,0.3046016097068786,289.8652038574219,291.1499938964844,258.4923095703125,257.9262390136719,279.14990234375,292.805908203125,289.8634948730469,1.0,0.4949524700641632,0.5752080678939819,0.5752080678939819,1.0,1.0,-2.27894926071167,0.9075629115104676,1.3713862895965576,0.3833294510841369,0.0,0.0,1.0,170.1073455810547,226.0,-34.0840950012207,-24536.791015625,1332.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8597412109375,307.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.46875,27720.0,0.0,0.0,0.5685828924179077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688888669013977,1.6889121532440186,-2.3556336600449868e-05,0.0,0.0005770393763668,0.0,0.0,535.6248168945312,0.0,0.0,0.0,0.9221884608268738,4.0,0.0,1.0
372180,292.8100891113281,297.1499938964844,293.1499938964844,0.3035619556903839,-5578.9970703125,304.1248474121094,0.7641749978065491,0.3538836240768432,0.3226883113384247,292.6902160644531,297.1499938964844,293.1499938964844,0.4432439804077148,-7906.333984375,304.1044311523437,0.8430426716804504,0.4803633093833923,0.4579554498195648,292.7570495605469,297.1499938964844,293.1499938964844,0.4476178586483001,-5881.390625,304.1116943359375,0.844818115234375,0.4833528101444244,0.3404918611049652,292.6648254394531,297.1499938964844,293.1499938964844,0.4852015078067779,-8485.185546875,304.0990600585937,0.8626786470413208,0.5165117979049683,0.491669088602066,292.8395080566406,297.1499938964844,293.1499938964844,0.0311344545334577,-5502.29150390625,304.1368408203125,0.4079205989837646,0.0647716894745826,0.3179861903190613,289.8275146484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1527709960937,292.8385314941406,289.8255920410156,1.0,0.5126723647117615,0.5756304264068604,0.5756304264068604,1.0,1.0,-2.317713737487793,0.9253014922142028,1.3924123048782349,0.3925606608390808,0.0,0.0,1.0,189.699935913086,214.0,-47.57018661499024,-24845.8828125,1456.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92205810546875,307.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.0859375,27720.0,0.0,0.0,0.5770003795623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923341751098633,1.692357897758484,-2.3652552044950426e-05,0.0,0.0005855819908902,0.0,0.0,538.9097900390625,0.0,0.0,0.0,0.923900067806244,4.0,0.0,1.0
372240,292.8100891113281,297.1499938964844,293.1499938964844,0.3035619556903839,-5578.9970703125,304.1248474121094,0.7641749978065491,0.3538836240768432,0.3226883113384247,292.6902160644531,297.1499938964844,293.1499938964844,0.4432439804077148,-7906.333984375,304.1044311523437,0.8430426716804504,0.4803633093833923,0.4579554498195648,292.7570495605469,297.1499938964844,293.1499938964844,0.4476178586483001,-5881.390625,304.1116943359375,0.844818115234375,0.4833528101444244,0.3404918611049652,292.6648254394531,297.1499938964844,293.1499938964844,0.4852015078067779,-8485.185546875,304.0990600585937,0.8626786470413208,0.5165117979049683,0.491669088602066,292.8395080566406,297.1499938964844,293.1499938964844,0.0311344545334577,-5502.29150390625,304.1368408203125,0.4079205989837646,0.0647716894745826,0.3179861903190613,289.8275146484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1527709960937,292.8385314941406,289.8255920410156,1.0,0.5126723647117615,0.5756304264068604,0.5756304264068604,1.0,1.0,-2.317713737487793,0.9253014922142028,1.3924123048782349,0.3925606608390808,0.0,0.0,1.0,189.699935913086,214.0,-47.57018661499024,-24845.8828125,1456.3902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92205810546875,307.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,27685.0859375,27720.0,0.0,0.0,0.5770003795623779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923341751098633,1.692357897758484,-2.3652552044950426e-05,0.0,0.0005855819908902,0.0,0.0,538.9097900390625,0.0,0.0,0.0,0.923900067806244,4.0,0.0,1.0
372300,292.8267822265625,297.1499938964844,293.1499938964844,0.3054476976394653,-5605.9453125,304.1260070800781,0.7612607479095459,0.3549089431762695,0.323821097612381,292.7074279785156,297.1499938964844,293.1499938964844,0.4471913874149322,-7960.5546875,304.10552978515625,0.8405078053474426,0.4828084111213684,0.4604907035827636,292.77227783203125,297.1499938964844,293.1499938964844,0.4509970545768738,-5915.63818359375,304.112548828125,0.8419998288154602,0.4853379428386688,0.3420321941375732,292.6814880371094,297.1499938964844,293.1499938964844,0.4897779822349548,-8546.7666015625,304.1000061035156,0.8600842356681824,0.5193817615509033,0.4945928156375885,292.8548583984375,297.1499938964844,293.1499938964844,0.0322705432772636,-5598.60986328125,304.1371765136719,0.4081056118011474,0.0656914860010147,0.3231443166732788,289.8097229003906,291.1499938964844,258.5586853027344,258.0124816894531,279.1544494628906,292.8539123535156,289.8081970214844,1.0,0.5173276662826538,0.5759807229042053,0.5759807229042053,1.0,1.0,-2.333683729171753,0.932789385318756,1.4008944034576416,0.3965823948383331,0.0,0.0,1.0,194.9189453125,214.0,-47.26333618164063,-24978.9609375,1497.0535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9603271484375,307.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,27702.9453125,28800.0,0.0,0.0,0.5810363292694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928800344467163,1.6929036378860474,-2.3667809728067368e-05,0.0,0.000589678005781,0.0,0.0,539.4313354492188,0.0,0.0,0.0,0.9391711354255676,4.0,0.0,1.0
372360,292.8427429199219,297.1499938964844,293.1499938964844,0.3066048622131347,-5621.666015625,304.1282653808594,0.7604405879974365,0.3558675348758697,0.3247827887535095,292.7240295410156,297.1499938964844,293.1499938964844,0.450135201215744,-7999.7041015625,304.1082763671875,0.8401904106140137,0.4851507842540741,0.4628163278102875,292.786865234375,297.1499938964844,293.1499938964844,0.4534059166908264,-5939.1455078125,304.114990234375,0.8414364457130432,0.4872571229934692,0.343443751335144,292.6975402832031,297.1499938964844,293.1499938964844,0.4933000802993774,-8592.7685546875,304.10272216796875,0.8598765730857849,0.522163450717926,0.4973219335079193,292.869384765625,297.1499938964844,293.1499938964844,0.0331814885139465,-5673.7216796875,304.1378479003906,0.4094130098819732,0.0665764585137367,0.3275697231292724,289.81353759765625,291.1499938964844,258.5813293457031,258.0419921875,279.156005859375,292.8684997558594,289.81378173828125,1.0,0.5203142762184143,0.5763964653015137,0.5763964653015137,1.0,1.0,-2.3479249477386475,0.939586341381073,1.4083386659622192,0.4002543091773987,0.0,0.0,1.0,197.3577117919922,202.0,-17.945863723754883,-25187.6015625,1524.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9925842285156,307.4869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.736328125,28800.0,0.0,0.0,0.5850603580474854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171732187271118,1.7171975374221802,-2.435195892758201e-05,0.0,0.0005937619134783,0.0,0.0,562.9891967773438,0.0,0.0,0.0,0.9378482103347778,4.0,0.0,1.0
372420,292.8724670410156,297.1499938964844,293.1499938964844,0.3088657259941101,-5652.9375,304.1317138671875,0.7625573873519897,0.3576195240020752,0.326349139213562,292.7554626464844,297.1499938964844,293.1499938964844,0.4559880793094635,-8078.21484375,304.1124267578125,0.8435424566268921,0.4895656108856201,0.466992050409317,292.8141784667969,297.1499938964844,293.1499938964844,0.4582972228527069,-5987.48779296875,304.1184997558594,0.8443685173988342,0.4909150004386902,0.3459831476211548,292.7278137207031,297.1499938964844,293.1499938964844,0.5003886222839355,-8686.0927734375,304.10662841796875,0.8637639284133911,0.5274841785430908,0.5023359656333923,292.8960266113281,297.1499938964844,293.1499938964844,0.0348036587238311,-5807.27685546875,304.1391906738281,0.4141739904880523,0.0682770162820816,0.3350829184055328,289.80670166015625,291.1499938964844,258.6270751953125,258.10186767578125,279.1584167480469,292.895263671875,289.806396484375,1.0,0.5225299596786499,0.5773680210113525,0.5773680210113525,1.0,1.0,-2.372925281524658,0.9517845511436462,1.4211406707763672,0.4069530069828033,0.0,0.0,1.0,196.96438598632807,190.0,-12.986268997192385,-25434.748046875,1555.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0711669921875,307.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,28730.66015625,28800.0,0.0,0.0,0.5927554965019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239949703216553,1.7240195274353027,-2.4545830456190743e-05,0.0,0.0006015714607201,0.0,0.0,569.7257690429688,0.0,0.0,0.0,0.9412330985069276,4.0,0.0,1.0
372480,292.8724670410156,297.1499938964844,293.1499938964844,0.3088657259941101,-5652.9375,304.1317138671875,0.7625573873519897,0.3576195240020752,0.326349139213562,292.7554626464844,297.1499938964844,293.1499938964844,0.4559880793094635,-8078.21484375,304.1124267578125,0.8435424566268921,0.4895656108856201,0.466992050409317,292.8141784667969,297.1499938964844,293.1499938964844,0.4582972228527069,-5987.48779296875,304.1184997558594,0.8443685173988342,0.4909150004386902,0.3459831476211548,292.7278137207031,297.1499938964844,293.1499938964844,0.5003886222839355,-8686.0927734375,304.10662841796875,0.8637639284133911,0.5274841785430908,0.5023359656333923,292.8960266113281,297.1499938964844,293.1499938964844,0.0348036587238311,-5807.27685546875,304.1391906738281,0.4141739904880523,0.0682770162820816,0.3350829184055328,289.80670166015625,291.1499938964844,258.6270751953125,258.10186767578125,279.1584167480469,292.895263671875,289.806396484375,1.0,0.5225299596786499,0.5773680210113525,0.5773680210113525,1.0,1.0,-2.372925281524658,0.9517845511436462,1.4211406707763672,0.4069530069828033,0.0,0.0,1.0,196.96438598632807,190.0,-12.986268997192385,-25434.748046875,1555.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0711669921875,307.5452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,28730.66015625,28800.0,0.0,0.0,0.5927554965019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239949703216553,1.7240195274353027,-2.4545830456190743e-05,0.0,0.0006015714607201,0.0,0.0,569.7257690429688,0.0,0.0,0.0,0.9412330985069276,4.0,0.0,1.0
372540,292.8993225097656,297.1499938964844,293.1499938964844,0.3106504082679748,-5677.4130859375,304.13482666015625,0.7681267261505127,0.3592029213905334,0.3275849521160126,292.7844543457031,297.1499938964844,293.1499938964844,0.4611552953720093,-8147.103515625,304.1163330078125,0.8505797386169434,0.4936778545379638,0.4706930518150329,292.83917236328125,297.1499938964844,293.1499938964844,0.4626053273677826,-6029.82080078125,304.1217956542969,0.8510399460792542,0.4943505525588989,0.3482354879379272,292.7557678222656,297.1499938964844,293.1499938964844,0.5067978501319885,-8769.9814453125,304.11041259765625,0.8716252446174622,0.532508134841919,0.5068892240524292,292.91973876953125,297.1499938964844,293.1499938964844,0.0361744649708271,-5919.03857421875,304.1405029296875,0.4211950898170471,0.0699011161923408,0.3413899838924408,289.8019104003906,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9190673828125,289.8019104003906,1.0,0.5214430093765259,0.5784642100334167,0.5784642100334167,1.0,1.0,-2.394610643386841,0.9626434445381165,1.4319671392440796,0.4130328297615051,0.0,0.0,1.0,191.93899536132807,178.0,-7.242011070251465,-25662.69921875,1563.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1765441894531,307.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8828125,29880.0,0.0,0.0,0.599812924861908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725591063499451,1.725615620613098,-2.459129973431118e-05,0.0,0.0006087338551878,0.0,0.0,571.3095703125,0.0,0.0,0.0,0.9570251703262328,4.0,0.0,1.0
372600,292.8993225097656,297.1499938964844,293.1499938964844,0.3106504082679748,-5677.4130859375,304.13482666015625,0.7681267261505127,0.3592029213905334,0.3275849521160126,292.7844543457031,297.1499938964844,293.1499938964844,0.4611552953720093,-8147.103515625,304.1163330078125,0.8505797386169434,0.4936778545379638,0.4706930518150329,292.83917236328125,297.1499938964844,293.1499938964844,0.4626053273677826,-6029.82080078125,304.1217956542969,0.8510399460792542,0.4943505525588989,0.3482354879379272,292.7557678222656,297.1499938964844,293.1499938964844,0.5067978501319885,-8769.9814453125,304.11041259765625,0.8716252446174622,0.532508134841919,0.5068892240524292,292.91973876953125,297.1499938964844,293.1499938964844,0.0361744649708271,-5919.03857421875,304.1405029296875,0.4211950898170471,0.0699011161923408,0.3413899838924408,289.8019104003906,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9190673828125,289.8019104003906,1.0,0.5214430093765259,0.5784642100334167,0.5784642100334167,1.0,1.0,-2.394610643386841,0.9626434445381165,1.4319671392440796,0.4130328297615051,0.0,0.0,1.0,191.93899536132807,178.0,-7.242011070251465,-25662.69921875,1563.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1765441894531,307.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.8828125,29880.0,0.0,0.0,0.599812924861908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725591063499451,1.725615620613098,-2.459129973431118e-05,0.0,0.0006087338551878,0.0,0.0,571.3095703125,0.0,0.0,0.0,0.9570251703262328,4.0,0.0,1.0
372660,292.9237365722656,297.1499938964844,293.1499938964844,0.3112946450710296,-5684.79443359375,304.1387634277344,0.776111900806427,0.3606017529964447,0.3285649418830871,292.8113708496094,297.1499938964844,293.1499938964844,0.4646206200122833,-8191.40283203125,304.1217041015625,0.8602582216262817,0.4974804222583771,0.4740047752857208,292.8623046875,297.1499938964844,293.1499938964844,0.4652830958366394,-6054.74951171875,304.1266784667969,0.860375702381134,0.4975364208221435,0.3502433896064758,292.78179931640625,297.1499938964844,293.1499938964844,0.511381208896637,-8827.9345703125,304.1158752441406,0.8822823762893677,0.5372142195701599,0.5110464692115784,292.9408874511719,297.1499938964844,293.1499938964844,0.0372285917401313,-6002.33837890625,304.14190673828125,0.4302364885807037,0.0714412406086921,0.3468405902385711,289.82958984375,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.9402770996094,289.8304443359375,1.0,0.5183369517326355,0.5796433687210083,0.5796433687210083,1.0,1.0,-2.413722515106201,0.9724445939064026,1.4412779808044434,0.4186226427555084,0.0,0.0,1.0,184.19888305664065,166.0,22.12615776062012,-25972.462890625,1556.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27313232421875,307.7342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.771484375,29880.0,0.0,0.0,0.6065482497215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540098428726196,1.754035234451294,-2.5407956854905933e-05,0.0,0.0006155693554319,0.0,0.0,600.00390625,0.0,0.0,0.0,0.9577205181121826,4.0,0.0,1.0
372720,292.9237365722656,297.1499938964844,293.1499938964844,0.3112946450710296,-5684.79443359375,304.1387634277344,0.776111900806427,0.3606017529964447,0.3285649418830871,292.8113708496094,297.1499938964844,293.1499938964844,0.4646206200122833,-8191.40283203125,304.1217041015625,0.8602582216262817,0.4974804222583771,0.4740047752857208,292.8623046875,297.1499938964844,293.1499938964844,0.4652830958366394,-6054.74951171875,304.1266784667969,0.860375702381134,0.4975364208221435,0.3502433896064758,292.78179931640625,297.1499938964844,293.1499938964844,0.511381208896637,-8827.9345703125,304.1158752441406,0.8822823762893677,0.5372142195701599,0.5110464692115784,292.9408874511719,297.1499938964844,293.1499938964844,0.0372285917401313,-6002.33837890625,304.14190673828125,0.4302364885807037,0.0714412406086921,0.3468405902385711,289.82958984375,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.9402770996094,289.8304443359375,1.0,0.5183369517326355,0.5796433687210083,0.5796433687210083,1.0,1.0,-2.413722515106201,0.9724445939064026,1.4412779808044434,0.4186226427555084,0.0,0.0,1.0,184.19888305664065,166.0,22.12615776062012,-25972.462890625,1556.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27313232421875,307.7342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,29739.771484375,29880.0,0.0,0.0,0.6065482497215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540098428726196,1.754035234451294,-2.5407956854905933e-05,0.0,0.0006155693554319,0.0,0.0,600.00390625,0.0,0.0,0.0,0.9577205181121826,4.0,0.0,1.0
372780,292.94610595703125,297.1499938964844,293.1499938964844,0.3119687736034393,-5693.287109375,304.141357421875,0.7859781980514526,0.3617965281009674,0.3293101787567138,292.83642578125,297.1499938964844,293.1499938964844,0.4680930078029632,-8236.783203125,304.1253356933594,0.8720968961715698,0.5009744763374329,0.4769656062126159,292.8836669921875,297.1499938964844,293.1499938964844,0.4680502712726593,-6081.32763671875,304.1298217773437,0.8718922138214111,0.5004875659942627,0.3520396947860718,292.8060607910156,297.1499938964844,293.1499938964844,0.5160068273544312,-8887.486328125,304.1195373535156,0.8951278328895569,0.5416199564933777,0.514854907989502,292.9598999023437,297.1499938964844,293.1499938964844,0.0381910614669323,-6079.04736328125,304.1430053710937,0.4412727355957031,0.0728828310966491,0.3515820801258087,289.84326171875,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.9593505859375,289.843994140625,1.0,0.5139524340629578,0.5808827877044678,0.5808827877044678,1.0,1.0,-2.430605888366699,0.981314182281494,1.4492918252944946,0.4237753450870514,0.0,0.0,1.0,174.89109802246094,154.0,19.87010765075684,-26182.083984375,1540.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3832397460937,307.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.04296875,29880.0,0.0,0.0,0.6127385497093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757199764251709,1.7572252750396729,-2.5500456104055047e-05,0.0,0.0006218517082743,0.0,0.0,603.283447265625,0.0,0.0,0.0,0.9593021273612976,4.0,0.0,1.0
372840,292.94610595703125,297.1499938964844,293.1499938964844,0.3119687736034393,-5693.287109375,304.141357421875,0.7859781980514526,0.3617965281009674,0.3293101787567138,292.83642578125,297.1499938964844,293.1499938964844,0.4680930078029632,-8236.783203125,304.1253356933594,0.8720968961715698,0.5009744763374329,0.4769656062126159,292.8836669921875,297.1499938964844,293.1499938964844,0.4680502712726593,-6081.32763671875,304.1298217773437,0.8718922138214111,0.5004875659942627,0.3520396947860718,292.8060607910156,297.1499938964844,293.1499938964844,0.5160068273544312,-8887.486328125,304.1195373535156,0.8951278328895569,0.5416199564933777,0.514854907989502,292.9598999023437,297.1499938964844,293.1499938964844,0.0381910614669323,-6079.04736328125,304.1430053710937,0.4412727355957031,0.0728828310966491,0.3515820801258087,289.84326171875,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.9593505859375,289.843994140625,1.0,0.5139524340629578,0.5808827877044678,0.5808827877044678,1.0,1.0,-2.430605888366699,0.981314182281494,1.4492918252944946,0.4237753450870514,0.0,0.0,1.0,174.89109802246094,154.0,19.87010765075684,-26182.083984375,1540.2476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3832397460937,307.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.04296875,29880.0,0.0,0.0,0.6127385497093201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757199764251709,1.7572252750396729,-2.5500456104055047e-05,0.0,0.0006218517082743,0.0,0.0,603.283447265625,0.0,0.0,0.0,0.9593021273612976,4.0,0.0,1.0
372900,292.9566650390625,297.1499938964844,293.1499938964844,0.3121829330921173,-5695.81689453125,304.1425476074219,0.7915241122245789,0.362300157546997,0.3295923471450805,292.848388671875,297.1499938964844,293.1499938964844,0.4696472883224487,-8257.03515625,304.1269836425781,0.8787569403648376,0.5025971531867981,0.4783197045326233,292.8937683105469,297.1499938964844,293.1499938964844,0.4692911505699157,-6093.22412109375,304.1312255859375,0.8784043192863464,0.5018767714500427,0.3528682291507721,292.8175964355469,297.1499938964844,293.1499938964844,0.5181436538696289,-8914.95703125,304.1211853027344,0.9022661447525024,0.543712854385376,0.5166424512863159,292.9686889648437,297.1499938964844,293.1499938964844,0.0386193953454494,-6113.072265625,304.1434936523437,0.4475457966327667,0.0735638067126274,0.3537127077579498,289.85028076171875,291.1499938964844,258.7895202636719,258.3156433105469,279.16229248046875,292.9681701660156,289.8511047363281,1.0,0.5114204287528992,0.5815205574035645,0.5815205574035645,1.0,1.0,-2.4382753372192383,0.9854219555854796,1.4528533220291138,0.4261975288391113,0.0,0.0,1.0,169.86888122558594,154.0,19.986974716186523,-26282.34765625,1529.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44384765625,307.8702697753906,278.1499938964844,0.0,18000.0,313.1499938964844,29864.634765625,30960.0,0.0,0.0,0.6156044006347656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688045501709,1.7577135562896729,-2.5514633307466283e-05,0.0,0.0006247602286748,0.0,0.0,603.7865600585938,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
372960,292.96697998046875,297.1499938964844,293.1499938964844,0.3118467330932617,-5689.919921875,304.14453125,0.7974379658699036,0.362727016210556,0.3298064768314361,292.8600769042969,297.1499938964844,293.1499938964844,0.4703944027423858,-8265.4375,304.1298217773437,0.885881781578064,0.5041264891624451,0.4795858263969421,292.903564453125,297.1499938964844,293.1499938964844,0.469758003950119,-6096.7158203125,304.1337890625,0.8853948712348938,0.5032020807266235,0.3536514937877655,292.82879638671875,297.1499938964844,293.1499938964844,0.5194180607795715,-8930.0146484375,304.1241149902344,0.910140097141266,0.5457262396812439,0.5183543562889099,292.97705078125,297.1499938964844,293.1499938964844,0.0389314889907836,-6136.39990234375,304.14410400390625,0.4543193876743316,0.0742173269391059,0.3556953370571136,289.8757019042969,291.1499938964844,258.81256103515625,258.3460998535156,279.1625671386719,292.9765625,289.8778381347656,1.0,0.5087123513221741,0.5821692943572998,0.5821692943572998,1.0,1.0,-2.4454338550567627,0.9893117547035216,1.4561221599578855,0.4285168051719665,0.0,0.0,1.0,164.68397521972656,142.0,44.78948211669922,-26461.658203125,1517.1846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4943542480469,307.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.6184597015380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0006276579806581,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
373020,292.9867858886719,297.1499938964844,293.1499938964844,0.3114652633666992,-5683.197265625,304.1469421386719,0.810217022895813,0.363347440958023,0.3300117254257202,292.8825988769531,297.1499938964844,293.1499938964844,0.4723392724990845,-8289.8427734375,304.1332702636719,0.9014817476272584,0.5069018006324768,0.4818373322486877,292.9221496582031,297.1499938964844,293.1499938964844,0.4712519943714142,-6110.44921875,304.1366577148437,0.9007801413536072,0.5056725740432739,0.3550779819488525,292.8501892089844,297.1499938964844,293.1499938964844,0.5225340723991394,-8969.3251953125,304.12750244140625,0.9286006689071656,0.5495240688323975,0.5215428471565247,292.9926147460937,297.1499938964844,293.1499938964844,0.0395645163953304,-6185.44775390625,304.14501953125,0.4688330590724945,0.0754386857151985,0.3592247068881988,289.9042358398437,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9921264648437,289.90545654296875,1.0,0.5028534531593323,0.5834959745407104,0.5834959745407104,1.0,1.0,-2.4581716060638428,0.9964110851287842,1.4617605209350586,0.4328283667564392,0.0,0.0,1.0,153.97906494140625,130.0,38.9832763671875,-26652.693359375,1488.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5967712402344,308.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.603515625,30960.0,0.0,0.0,0.6238560676574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877695560455322,1.787795901298523,-2.6395431632408872e-05,0.0,0.0006331346230581,0.0,0.0,635.3204345703125,0.0,0.0,0.0,0.976036012172699,4.0,0.0,1.0
373080,292.9867858886719,297.1499938964844,293.1499938964844,0.3114652633666992,-5683.197265625,304.1469421386719,0.810217022895813,0.363347440958023,0.3300117254257202,292.8825988769531,297.1499938964844,293.1499938964844,0.4723392724990845,-8289.8427734375,304.1332702636719,0.9014817476272584,0.5069018006324768,0.4818373322486877,292.9221496582031,297.1499938964844,293.1499938964844,0.4712519943714142,-6110.44921875,304.1366577148437,0.9007801413536072,0.5056725740432739,0.3550779819488525,292.8501892089844,297.1499938964844,293.1499938964844,0.5225340723991394,-8969.3251953125,304.12750244140625,0.9286006689071656,0.5495240688323975,0.5215428471565247,292.9926147460937,297.1499938964844,293.1499938964844,0.0395645163953304,-6185.44775390625,304.14501953125,0.4688330590724945,0.0754386857151985,0.3592247068881988,289.9042358398437,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9921264648437,289.90545654296875,1.0,0.5028534531593323,0.5834959745407104,0.5834959745407104,1.0,1.0,-2.4581716060638428,0.9964110851287842,1.4617605209350586,0.4328283667564392,0.0,0.0,1.0,153.97906494140625,130.0,38.9832763671875,-26652.693359375,1488.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5967712402344,308.03375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.603515625,30960.0,0.0,0.0,0.6238560676574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877695560455322,1.787795901298523,-2.6395431632408872e-05,0.0,0.0006331346230581,0.0,0.0,635.3204345703125,0.0,0.0,0.0,0.976036012172699,4.0,0.0,1.0
373140,293.0054016113281,297.1499938964844,293.1499938964844,0.3108817934989929,-5673.82177734375,304.14892578125,0.8236809968948364,0.363701194524765,0.329958826303482,292.904052734375,297.1499938964844,293.1499938964844,0.4739970564842224,-8310.7021484375,304.1360778808594,0.9202579855918884,0.5093256831169128,0.4837429821491241,292.939453125,297.1499938964844,293.1499938964844,0.4726214408874511,-6123.240234375,304.1388244628906,0.9193189740180968,0.5079325437545776,0.3563482165336609,292.8702392578125,297.1499938964844,293.1499938964844,0.5254550576210022,-9006.47265625,304.130126953125,0.9492810368537904,0.5530505776405334,0.5244616270065308,293.0068054199219,297.1499938964844,293.1499938964844,0.0400989688932895,-6226.8916015625,304.1457824707031,0.4812254011631012,0.0765479207038879,0.3622020184993744,289.9273681640625,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.00634765625,289.9285583496094,1.0,0.4965132176876068,0.5848553776741028,0.5848553776741028,1.0,1.0,-2.4690089225769043,1.0026863813400269,1.466322422027588,0.4367407858371734,0.0,0.0,1.0,142.97564697265625,118.0,34.27547836303711,-26821.7578125,1456.7708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7103271484375,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.55859375,32040.0,0.0,0.0,0.6287070512771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892143726348877,1.7892407178878784,-2.6438112399773672e-05,0.0,0.0006380577688105,0.0,0.0,636.8619995117188,0.0,0.0,0.0,0.9917516112327576,4.0,0.0,1.0
373200,293.0054016113281,297.1499938964844,293.1499938964844,0.3108817934989929,-5673.82177734375,304.14892578125,0.8236809968948364,0.363701194524765,0.329958826303482,292.904052734375,297.1499938964844,293.1499938964844,0.4739970564842224,-8310.7021484375,304.1360778808594,0.9202579855918884,0.5093256831169128,0.4837429821491241,292.939453125,297.1499938964844,293.1499938964844,0.4726214408874511,-6123.240234375,304.1388244628906,0.9193189740180968,0.5079325437545776,0.3563482165336609,292.8702392578125,297.1499938964844,293.1499938964844,0.5254550576210022,-9006.47265625,304.130126953125,0.9492810368537904,0.5530505776405334,0.5244616270065308,293.0068054199219,297.1499938964844,293.1499938964844,0.0400989688932895,-6226.8916015625,304.1457824707031,0.4812254011631012,0.0765479207038879,0.3622020184993744,289.9273681640625,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.00634765625,289.9285583496094,1.0,0.4965132176876068,0.5848553776741028,0.5848553776741028,1.0,1.0,-2.4690089225769043,1.0026863813400269,1.466322422027588,0.4367407858371734,0.0,0.0,1.0,142.97564697265625,118.0,34.27547836303711,-26821.7578125,1456.7708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7103271484375,308.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.55859375,32040.0,0.0,0.0,0.6287070512771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892143726348877,1.7892407178878784,-2.6438112399773672e-05,0.0,0.0006380577688105,0.0,0.0,636.8619995117188,0.0,0.0,0.0,0.9917516112327576,4.0,0.0,1.0
373260,293.02294921875,297.1499938964844,293.1499938964844,0.3093871474266052,-5650.7578125,304.1517333984375,0.8386698365211487,0.3638074398040771,0.329679399728775,292.9245300292969,297.1499938964844,293.1499938964844,0.4742687046527862,-8311.751953125,304.14019775390625,0.942604959011078,0.5114045143127441,0.4853235185146332,292.95574951171875,297.1499938964844,293.1499938964844,0.4727486073970794,-6122.853515625,304.1422424316406,0.9416077733039856,0.5099624991416931,0.3574616014957428,292.8891296386719,297.1499938964844,293.1499938964844,0.5269564986228943,-9023.73828125,304.1341552734375,0.9705880284309388,0.5563043355941772,0.5271208882331848,293.0197448730469,297.1499938964844,293.1499938964844,0.0404068790376186,-6248.365234375,304.14666748046875,0.4928674697875976,0.0775511115789413,0.3646749556064605,289.97564697265625,291.1499938964844,258.94683837890625,258.52374267578125,279.16363525390625,293.01922607421875,289.9773254394531,1.0,0.4897773563861847,0.5862351655960083,0.5862351655960083,1.0,1.0,-2.478077173233032,1.0081818103790283,1.4698952436447144,0.4402708113193512,0.0,0.0,1.0,131.79806518554688,106.0,53.46430969238281,-27065.1875,1421.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80389404296875,308.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6333408355712891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.8168073892593384,-2.7259035050519745e-05,0.0,0.0006427604239434,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.991972029209137,4.0,0.0,1.0
373320,293.02294921875,297.1499938964844,293.1499938964844,0.3093871474266052,-5650.7578125,304.1517333984375,0.8386698365211487,0.3638074398040771,0.329679399728775,292.9245300292969,297.1499938964844,293.1499938964844,0.4742687046527862,-8311.751953125,304.14019775390625,0.942604959011078,0.5114045143127441,0.4853235185146332,292.95574951171875,297.1499938964844,293.1499938964844,0.4727486073970794,-6122.853515625,304.1422424316406,0.9416077733039856,0.5099624991416931,0.3574616014957428,292.8891296386719,297.1499938964844,293.1499938964844,0.5269564986228943,-9023.73828125,304.1341552734375,0.9705880284309388,0.5563043355941772,0.5271208882331848,293.0197448730469,297.1499938964844,293.1499938964844,0.0404068790376186,-6248.365234375,304.14666748046875,0.4928674697875976,0.0775511115789413,0.3646749556064605,289.97564697265625,291.1499938964844,258.94683837890625,258.52374267578125,279.16363525390625,293.01922607421875,289.9773254394531,1.0,0.4897773563861847,0.5862351655960083,0.5862351655960083,1.0,1.0,-2.478077173233032,1.0081818103790283,1.4698952436447144,0.4402708113193512,0.0,0.0,1.0,131.79806518554688,106.0,53.46430969238281,-27065.1875,1421.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80389404296875,308.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.44140625,32040.0,0.0,0.0,0.6333408355712891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.8168073892593384,-2.7259035050519745e-05,0.0,0.0006427604239434,0.0,0.0,666.7538452148438,0.0,0.0,0.0,0.991972029209137,4.0,0.0,1.0
373380,293.0394287109375,297.1499938964844,293.1499938964844,0.3080822825431824,-5631.095703125,304.1533203125,0.8564196825027466,0.3636843264102936,0.3291878700256347,292.94415283203125,297.1499938964844,293.1499938964844,0.4747673869132995,-8316.984375,304.1426086425781,0.9663915038108826,0.5131322145462036,0.4865700900554657,292.9710388183594,297.1499938964844,293.1499938964844,0.4732531905174255,-6127.0830078125,304.1439819335937,0.9655253887176514,0.5117813944816589,0.3584193885326385,292.9068298339844,297.1499938964844,293.1499938964844,0.5288530588150024,-9047.5185546875,304.1362609863281,0.991158962249756,0.5593223571777344,0.529546856880188,293.03155517578125,297.1499938964844,293.1499938964844,0.0406981036067009,-6269.7978515625,304.14727783203125,0.5058475732803345,0.0784545540809631,0.3666813671588897,290.0054931640625,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.0306396484375,290.00689697265625,1.0,0.4826926290988922,0.5876176953315735,0.5876176953315735,1.0,1.0,-2.485461473464966,1.012914776802063,1.4725466966629028,0.4434147179126739,0.0,0.0,1.0,120.5150909423828,124.0,44.40808868408203,-27207.46875,1382.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9032897949219,308.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.587890625,32040.0,0.0,0.0,0.6375342607498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.8197702169418333,-2.7348010917194188e-05,0.0,0.0006470162188634,0.0,0.0,670.0211181640625,0.0,0.0,0.0,0.99343740940094,4.0,0.0,1.0
373440,293.0394287109375,297.1499938964844,293.1499938964844,0.3080822825431824,-5631.095703125,304.1533203125,0.8564196825027466,0.3636843264102936,0.3291878700256347,292.94415283203125,297.1499938964844,293.1499938964844,0.4747673869132995,-8316.984375,304.1426086425781,0.9663915038108826,0.5131322145462036,0.4865700900554657,292.9710388183594,297.1499938964844,293.1499938964844,0.4732531905174255,-6127.0830078125,304.1439819335937,0.9655253887176514,0.5117813944816589,0.3584193885326385,292.9068298339844,297.1499938964844,293.1499938964844,0.5288530588150024,-9047.5185546875,304.1362609863281,0.991158962249756,0.5593223571777344,0.529546856880188,293.03155517578125,297.1499938964844,293.1499938964844,0.0406981036067009,-6269.7978515625,304.14727783203125,0.5058475732803345,0.0784545540809631,0.3666813671588897,290.0054931640625,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.0306396484375,290.00689697265625,1.0,0.4826926290988922,0.5876176953315735,0.5876176953315735,1.0,1.0,-2.485461473464966,1.012914776802063,1.4725466966629028,0.4434147179126739,0.0,0.0,1.0,120.5150909423828,124.0,44.40808868408203,-27207.46875,1382.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9032897949219,308.3299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,32010.587890625,32040.0,0.0,0.0,0.6375342607498169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197429180145264,1.8197702169418333,-2.7348010917194188e-05,0.0,0.0006470162188634,0.0,0.0,670.0211181640625,0.0,0.0,0.0,0.99343740940094,4.0,0.0,1.0
373500,293.04742431640625,297.1499938964844,293.1499938964844,0.3075557947158813,-5623.26416015625,304.1536560058594,0.8587436676025391,0.3635112941265106,0.3290221691131592,292.9537658691406,297.1499938964844,293.1499938964844,0.4751157164573669,-8321.2646484375,304.143310546875,0.9696363806724548,0.5138527154922485,0.4872410595417022,292.9784240722656,297.1499938964844,293.1499938964844,0.473665326833725,-6131.044921875,304.1443176269531,0.9688385725021362,0.5125982761383057,0.3589702844619751,292.9153747558594,297.1499938964844,293.1499938964844,0.529949963092804,-9061.7412109375,304.1367492675781,0.99403315782547,0.5607247948646545,0.5308454036712646,293.03717041015625,297.1499938964844,293.1499938964844,0.0409802086651325,-6291.80908203125,304.1472473144531,0.5083239078521729,0.0788492262363433,0.3683069944381714,290.0184631347656,291.1499938964844,259.00994873046875,258.6071472167969,279.16339111328125,293.03594970703125,290.0196228027344,1.0,0.4829898178577423,0.5882589817047119,0.5882589817047119,1.0,1.0,-2.4902405738830566,1.015729546546936,1.474510908126831,0.4451503753662109,0.0,0.0,1.0,119.26921844482422,124.0,39.89128494262695,-27284.31640625,1383.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95562744140625,308.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0390625,33120.0,0.0,0.0,0.6394520401954651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820181965827942,1.820209264755249,-2.736121132329572e-05,0.0,0.000648962566629,0.0,0.0,670.5062255859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.0555114746094,297.1499938964844,293.1499938964844,0.30684494972229,-5612.5654296875,304.154296875,0.8564908504486084,0.3632270395755768,0.3288634717464447,292.96337890625,297.1499938964844,293.1499938964844,0.4751621186733246,-8321.123046875,304.1444396972656,0.9676747918128968,0.514454185962677,0.4879091680049896,292.9857788085937,297.1499938964844,293.1499938964844,0.4738125801086426,-6132.11279296875,304.14508056640625,0.9669363498687744,0.5133258104324341,0.3595404922962188,292.9239196777344,297.1499938964844,293.1499938964844,0.530733585357666,-9071.455078125,304.13775634765625,0.9927486181259156,0.5620220303535461,0.5321580767631531,293.04278564453125,297.1499938964844,293.1499938964844,0.0412724278867244,-6314.12060546875,304.147216796875,0.5078473091125488,0.0791775807738304,0.3701567053794861,290.0389709472656,291.1499938964844,259.0301818847656,258.6338195800781,279.1629943847656,293.0411071777344,290.0404663085937,1.0,0.484781414270401,0.5888798236846924,0.5888798236846924,1.0,1.0,-2.495337009429932,1.0186573266983032,1.4766796827316284,0.4469674825668335,0.0,0.0,1.0,120.63716888427734,142.0,47.27788543701172,-27400.650390625,1395.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00030517578125,308.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,32438.318359375,33120.0,0.0,0.0,0.6413483023643494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860303878784,1.8318880796432493,-2.7713438612408936e-05,0.0,0.0006508870283141,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373620,293.0716552734375,297.1499938964844,293.1499938964844,0.3058363199234009,-5597.7568359375,304.154541015625,0.8441056609153748,0.3623488545417785,0.3284469246864319,292.9824523925781,297.1499938964844,293.1499938964844,0.4758804738521576,-8330.439453125,304.14508056640625,0.9538573622703552,0.5153152942657471,0.4891140758991241,293.0003356933594,297.1499938964844,293.1499938964844,0.4748391211032867,-6142.4091796875,304.1449890136719,0.9532740116119384,0.5145350694656372,0.3606483936309814,292.9407958984375,297.1499938964844,293.1499938964844,0.5330628156661987,-9102.173828125,304.137939453125,0.9821387529373168,0.5643280744552612,0.5346975922584534,293.0539245605469,297.1499938964844,293.1499938964844,0.0419636406004428,-6368.8544921875,304.1470031738281,0.5015865564346313,0.079634740948677,0.3738914430141449,290.058837890625,291.1499938964844,259.0692138671875,258.6851806640625,279.1624755859375,293.05157470703125,290.0597229003906,1.0,0.4916754066944122,0.5901003479957581,0.5901003479957581,1.0,1.0,-2.5051541328430176,1.024317502975464,1.4808367490768433,0.4504997730255127,0.0,0.0,1.0,128.33633422851562,160.0,32.17565155029297,-27539.072265625,1441.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0883178710937,308.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6448907256126404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006544821080751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.0716552734375,297.1499938964844,293.1499938964844,0.3058363199234009,-5597.7568359375,304.154541015625,0.8441056609153748,0.3623488545417785,0.3284469246864319,292.9824523925781,297.1499938964844,293.1499938964844,0.4758804738521576,-8330.439453125,304.14508056640625,0.9538573622703552,0.5153152942657471,0.4891140758991241,293.0003356933594,297.1499938964844,293.1499938964844,0.4748391211032867,-6142.4091796875,304.1449890136719,0.9532740116119384,0.5145350694656372,0.3606483936309814,292.9407958984375,297.1499938964844,293.1499938964844,0.5330628156661987,-9102.173828125,304.137939453125,0.9821387529373168,0.5643280744552612,0.5346975922584534,293.0539245605469,297.1499938964844,293.1499938964844,0.0419636406004428,-6368.8544921875,304.1470031738281,0.5015865564346313,0.079634740948677,0.3738914430141449,290.058837890625,291.1499938964844,259.0692138671875,258.6851806640625,279.1624755859375,293.05157470703125,290.0597229003906,1.0,0.4916754066944122,0.5901003479957581,0.5901003479957581,1.0,1.0,-2.5051541328430176,1.024317502975464,1.4808367490768433,0.4504997730255127,0.0,0.0,1.0,128.33633422851562,160.0,32.17565155029297,-27539.072265625,1441.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0883178710937,308.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6448907256126404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006544821080751,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.08758544921875,297.1499938964844,293.1499938964844,0.3047161102294922,-5581.3271484375,304.1549072265625,0.8270344138145447,0.3610997200012207,0.3278574645519256,293.0012512207031,297.1499938964844,293.1499938964844,0.4764479100704193,-8337.6796875,304.1457824707031,0.9319636821746826,0.5157467722892761,0.4900877177715301,293.0145263671875,297.1499938964844,293.1499938964844,0.4758702218532562,-6152.73974609375,304.1449584960937,0.931665062904358,0.5154518485069275,0.3616788983345032,292.9573059082031,297.1499938964844,293.1499938964844,0.5353392362594604,-9132.13671875,304.13818359375,0.9639864563941956,0.5662801265716553,0.5370768904685974,293.0648803710937,297.1499938964844,293.1499938964844,0.042609579861164,-6420.12255859375,304.1469421386719,0.4919723868370056,0.0798496752977371,0.3773437142372131,290.07525634765625,291.1499938964844,259.10614013671875,258.7335510253906,279.16217041015625,293.06182861328125,290.0760803222656,1.0,0.5013296008110046,0.5913009643554688,0.5913009643554688,1.0,1.0,-2.5138614177703857,1.0294510126113892,1.4844104051589966,0.4537580609321594,0.0,0.0,1.0,140.4943389892578,178.0,25.45575523376465,-27669.626953125,1504.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17559814453125,308.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6480882167816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006577271269634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.08758544921875,297.1499938964844,293.1499938964844,0.3047161102294922,-5581.3271484375,304.1549072265625,0.8270344138145447,0.3610997200012207,0.3278574645519256,293.0012512207031,297.1499938964844,293.1499938964844,0.4764479100704193,-8337.6796875,304.1457824707031,0.9319636821746826,0.5157467722892761,0.4900877177715301,293.0145263671875,297.1499938964844,293.1499938964844,0.4758702218532562,-6152.73974609375,304.1449584960937,0.931665062904358,0.5154518485069275,0.3616788983345032,292.9573059082031,297.1499938964844,293.1499938964844,0.5353392362594604,-9132.13671875,304.13818359375,0.9639864563941956,0.5662801265716553,0.5370768904685974,293.0648803710937,297.1499938964844,293.1499938964844,0.042609579861164,-6420.12255859375,304.1469421386719,0.4919723868370056,0.0798496752977371,0.3773437142372131,290.07525634765625,291.1499938964844,259.10614013671875,258.7335510253906,279.16217041015625,293.06182861328125,290.0760803222656,1.0,0.5013296008110046,0.5913009643554688,0.5913009643554688,1.0,1.0,-2.5138614177703857,1.0294510126113892,1.4844104051589966,0.4537580609321594,0.0,0.0,1.0,140.4943389892578,178.0,25.45575523376465,-27669.626953125,1504.607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17559814453125,308.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6480882167816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006577271269634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
