time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373860,293.1031799316406,297.1499938964844,293.1499938964844,0.3033822178840637,-5561.7255859375,304.1554870605469,0.8085732460021973,0.3595190346240997,0.3270681500434875,293.01971435546875,297.1499938964844,293.1499938964844,0.4767055213451385,-8340.5361328125,304.1467590332031,0.908250629901886,0.5157728791236877,0.4907859265804291,293.0281982421875,297.1499938964844,293.1499938964844,0.4767546653747558,-6161.47998046875,304.1451721191406,0.9083524942398072,0.5161070227622986,0.3626042902469635,292.9732971191406,297.1499938964844,293.1499938964844,0.5373988747596741,-9159.021484375,304.1387023925781,0.9416861534118652,0.5679142475128174,0.5392588376998901,293.075439453125,297.1499938964844,293.1499938964844,0.043165523558855,-6464.11669921875,304.14703369140625,0.4811716079711914,0.0798620358109474,0.3803639411926269,290.09136962890625,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07208251953125,290.0921936035156,1.0,0.5124416947364807,0.5924974679946899,0.5924974679946899,1.0,1.0,-2.521115303039551,1.0339189767837524,1.4871963262557983,0.4566737413406372,0.0,0.0,1.0,155.3961944580078,196.0,23.372817993164062,-27788.802734375,1578.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2607116699219,308.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6509632468223572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006606449605897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.1031799316406,297.1499938964844,293.1499938964844,0.3033822178840637,-5561.7255859375,304.1554870605469,0.8085732460021973,0.3595190346240997,0.3270681500434875,293.01971435546875,297.1499938964844,293.1499938964844,0.4767055213451385,-8340.5361328125,304.1467590332031,0.908250629901886,0.5157728791236877,0.4907859265804291,293.0281982421875,297.1499938964844,293.1499938964844,0.4767546653747558,-6161.47998046875,304.1451721191406,0.9083524942398072,0.5161070227622986,0.3626042902469635,292.9732971191406,297.1499938964844,293.1499938964844,0.5373988747596741,-9159.021484375,304.1387023925781,0.9416861534118652,0.5679142475128174,0.5392588376998901,293.075439453125,297.1499938964844,293.1499938964844,0.043165523558855,-6464.11669921875,304.14703369140625,0.4811716079711914,0.0798620358109474,0.3803639411926269,290.09136962890625,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07208251953125,290.0921936035156,1.0,0.5124416947364807,0.5924974679946899,0.5924974679946899,1.0,1.0,-2.521115303039551,1.0339189767837524,1.4871963262557983,0.4566737413406372,0.0,0.0,1.0,155.3961944580078,196.0,23.372817993164062,-27788.802734375,1578.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2607116699219,308.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6509632468223572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006606449605897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.1183166503906,297.1499938964844,293.1499938964844,0.3017933368682861,-5538.33935546875,304.15631103515625,0.7894351482391357,0.3576374053955078,0.3260675370693207,293.0377502441406,297.1499938964844,293.1499938964844,0.4765814542770386,-8338.01953125,304.1480712890625,0.8876767754554749,0.5154145956039429,0.4911862015724182,293.0413513183594,297.1499938964844,293.1499938964844,0.4774283170700073,-6167.9775390625,304.1456604003906,0.8881999850273132,0.5165286064147949,0.3634130358695984,292.9887084960937,297.1499938964844,293.1499938964844,0.5391793847084045,-9182.0078125,304.1394958496094,0.9188739061355592,0.5692649483680725,0.5412353277206421,293.08551025390625,297.1499938964844,293.1499938964844,0.0436196848750114,-6499.81005859375,304.14727783203125,0.4687663912773132,0.0797086134552955,0.3829202055931091,290.1082458496094,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0822448730469,290.1091003417969,1.0,0.5242165923118591,0.5936865210533142,0.5936865210533142,1.0,1.0,-2.526813268661499,1.0376707315444946,1.4891425371170044,0.4592154622077942,0.0,0.0,1.0,171.96253967285156,214.0,23.622194290161133,-27895.677734375,1657.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432312011719,308.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6535274386405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006632473086938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374040,293.1183166503906,297.1499938964844,293.1499938964844,0.3017933368682861,-5538.33935546875,304.15631103515625,0.7894351482391357,0.3576374053955078,0.3260675370693207,293.0377502441406,297.1499938964844,293.1499938964844,0.4765814542770386,-8338.01953125,304.1480712890625,0.8876767754554749,0.5154145956039429,0.4911862015724182,293.0413513183594,297.1499938964844,293.1499938964844,0.4774283170700073,-6167.9775390625,304.1456604003906,0.8881999850273132,0.5165286064147949,0.3634130358695984,292.9887084960937,297.1499938964844,293.1499938964844,0.5391793847084045,-9182.0078125,304.1394958496094,0.9188739061355592,0.5692649483680725,0.5412353277206421,293.08551025390625,297.1499938964844,293.1499938964844,0.0436196848750114,-6499.81005859375,304.14727783203125,0.4687663912773132,0.0797086134552955,0.3829202055931091,290.1082458496094,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0822448730469,290.1091003417969,1.0,0.5242165923118591,0.5936865210533142,0.5936865210533142,1.0,1.0,-2.526813268661499,1.0376707315444946,1.4891425371170044,0.4592154622077942,0.0,0.0,1.0,171.96253967285156,214.0,23.622194290161133,-27895.677734375,1657.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3432312011719,308.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6535274386405945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006632473086938,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.12567138671875,297.1499938964844,293.1499938964844,0.3008977472782135,-5525.14697265625,304.15679931640625,0.7803808450698853,0.3565922975540161,0.3254872262477875,293.0466003417969,297.1499938964844,293.1499938964844,0.4763645231723785,-8334.59375,304.1488037109375,0.878110945224762,0.5150970816612244,0.4912716746330261,293.04766845703125,297.1499938964844,293.1499938964844,0.4776763617992401,-6170.29296875,304.14599609375,0.8788676261901855,0.5166593790054321,0.363772839307785,292.99615478515625,297.1499938964844,293.1499938964844,0.5399549007415771,-9191.91796875,304.1399841308594,0.9084540605545044,0.5698423981666565,0.5421462059020996,293.09033203125,297.1499938964844,293.1499938964844,0.0438088253140449,-6514.5517578125,304.1474304199219,0.4613668620586395,0.0795793607831001,0.3840294480323791,290.1171569824219,291.1499938964844,259.1875,258.83892822265625,279.161865234375,293.0872497558594,290.1180419921875,1.0,0.5301985144615173,0.5942755341529846,0.5942755341529846,1.0,1.0,-2.529078722000122,1.039275050163269,1.4898037910461426,0.4603424370288849,0.0,0.0,1.0,180.65249633789065,214.0,24.221559524536133,-27944.5,1697.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38348388671875,308.73760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6546957492828369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006644329405389,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1328125,297.1499938964844,293.1499938964844,0.2999410331249237,-5511.05078125,304.15728759765625,0.771798849105835,0.3554930984973907,0.3248603045940399,293.0552978515625,297.1499938964844,293.1499938964844,0.4760448038578033,-8329.734375,304.14959716796875,0.8690740466117859,0.5146929621696472,0.4912828207015991,293.0538635253906,297.1499938964844,293.1499938964844,0.4778651595115661,-6171.9912109375,304.1463928222656,0.8700727820396423,0.5167422890663147,0.3641042709350586,293.0034484863281,297.1499938964844,293.1499938964844,0.5406543016433716,-9200.7861328125,304.1405334472656,0.8992375135421753,0.5703604817390442,0.5430080890655518,293.094970703125,297.1499938964844,293.1499938964844,0.0439739860594272,-6527.32666015625,304.1475830078125,0.4539723098278045,0.0794191658496856,0.3850329518318176,290.1263732910156,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0921936035156,290.1273193359375,1.0,0.5361864566802979,0.5948588252067566,0.5948588252067566,1.0,1.0,-2.530978918075561,1.040706992149353,1.490272045135498,0.4613763391971588,0.0,0.0,1.0,189.5254669189453,232.0,24.990568161010746,-27990.423828125,1738.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4231262207031,308.771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.655792236328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655457546003,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1465759277344,297.1499938964844,293.1499938964844,0.2978576123714447,-5480.3466796875,304.1583251953125,0.7561458945274353,0.353137731552124,0.3234803378582001,293.0723876953125,297.1499938964844,293.1499938964844,0.47508504986763,-8315.5712890625,304.1513366699219,0.852627158164978,0.51362544298172,0.4910762012004852,293.0657043457031,297.1499938964844,293.1499938964844,0.4780589342117309,-6173.48779296875,304.14727783203125,0.8541312217712402,0.5167703032493591,0.3646816611289978,293.0174865722656,297.1499938964844,293.1499938964844,0.5418173670768738,-9215.32421875,304.1417541503906,0.8825597167015076,0.5712248682975769,0.5445839166641235,293.1038513183594,297.1499938964844,293.1499938964844,0.0442314632236957,-6546.89599609375,304.14794921875,0.4407592415809631,0.0790139287710189,0.3867199122905731,290.1459350585937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1018981933594,290.1469421386719,1.0,0.5480753183364868,0.5960026979446411,0.5960026979446411,1.0,1.0,-2.5336880683898926,1.0430495738983154,1.4906384944915771,0.4631597697734833,0.0,0.0,1.0,207.6597595214844,250.0,26.817279815673828,-28073.5546875,1820.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5004577636719,308.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6577695608139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006675524637103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1465759277344,297.1499938964844,293.1499938964844,0.2978576123714447,-5480.3466796875,304.1583251953125,0.7561458945274353,0.353137731552124,0.3234803378582001,293.0723876953125,297.1499938964844,293.1499938964844,0.47508504986763,-8315.5712890625,304.1513366699219,0.852627158164978,0.51362544298172,0.4910762012004852,293.0657043457031,297.1499938964844,293.1499938964844,0.4780589342117309,-6173.48779296875,304.14727783203125,0.8541312217712402,0.5167703032493591,0.3646816611289978,293.0174865722656,297.1499938964844,293.1499938964844,0.5418173670768738,-9215.32421875,304.1417541503906,0.8825597167015076,0.5712248682975769,0.5445839166641235,293.1038513183594,297.1499938964844,293.1499938964844,0.0442314632236957,-6546.89599609375,304.14794921875,0.4407592415809631,0.0790139287710189,0.3867199122905731,290.1459350585937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.1018981933594,290.1469421386719,1.0,0.5480753183364868,0.5960026979446411,0.5960026979446411,1.0,1.0,-2.5336880683898926,1.0430495738983154,1.4906384944915771,0.4631597697734833,0.0,0.0,1.0,207.6597595214844,250.0,26.817279815673828,-28073.5546875,1820.9371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5004577636719,308.83770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6577695608139038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006675524637103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1595764160156,297.1499938964844,293.1499938964844,0.2955456674098968,-5446.25830078125,304.1593933105469,0.7424094676971436,0.3505811095237732,0.3219300210475921,293.0889587402344,297.1499938964844,293.1499938964844,0.473699003458023,-8295.51953125,304.1531982421875,0.838185727596283,0.5122276544570923,0.4905684292316437,293.0769348144531,297.1499938964844,293.1499938964844,0.4780086278915405,-6172.4814453125,304.14825439453125,0.8402295112609863,0.5166273713111877,0.3651483952999115,293.03082275390625,297.1499938964844,293.1499938964844,0.5426664352416992,-9225.642578125,304.1430969238281,0.8677601218223572,0.5718731880187988,0.5459676384925842,293.112060546875,297.1499938964844,293.1499938964844,0.044399544596672,-6559.1162109375,304.1483459472656,0.4295837879180908,0.0785116404294967,0.3880172967910766,290.1669921875,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1113586425781,290.16802978515625,1.0,0.5597316026687622,0.5971055626869202,0.5971055626869202,1.0,1.0,-2.534998655319214,1.0447124242782593,1.490286111831665,0.4645648002624511,0.0,0.0,1.0,226.11209106445312,238.0,28.773487091064453,-28145.3828125,1902.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5751647949219,308.9030456542969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6610644459724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708963774144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1595764160156,297.1499938964844,293.1499938964844,0.2955456674098968,-5446.25830078125,304.1593933105469,0.7424094676971436,0.3505811095237732,0.3219300210475921,293.0889587402344,297.1499938964844,293.1499938964844,0.473699003458023,-8295.51953125,304.1531982421875,0.838185727596283,0.5122276544570923,0.4905684292316437,293.0769348144531,297.1499938964844,293.1499938964844,0.4780086278915405,-6172.4814453125,304.14825439453125,0.8402295112609863,0.5166273713111877,0.3651483952999115,293.03082275390625,297.1499938964844,293.1499938964844,0.5426664352416992,-9225.642578125,304.1430969238281,0.8677601218223572,0.5718731880187988,0.5459676384925842,293.112060546875,297.1499938964844,293.1499938964844,0.044399544596672,-6559.1162109375,304.1483459472656,0.4295837879180908,0.0785116404294967,0.3880172967910766,290.1669921875,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1113586425781,290.16802978515625,1.0,0.5597316026687622,0.5971055626869202,0.5971055626869202,1.0,1.0,-2.534998655319214,1.0447124242782593,1.490286111831665,0.4645648002624511,0.0,0.0,1.0,226.11209106445312,238.0,28.773487091064453,-28145.3828125,1902.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5751647949219,308.9030456542969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6610644459724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708963774144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1719665527344,297.1499938964844,293.1499938964844,0.2922868132591247,-5397.7548828125,304.1617431640625,0.7370242476463318,0.3478244245052337,0.3197460174560547,293.10528564453125,297.1499938964844,293.1499938964844,0.4709872901439667,-8256.3359375,304.1567077636719,0.8331643342971802,0.5104638338088989,0.4892558157444,293.0877990722656,297.1499938964844,293.1499938964844,0.4767988324165344,-6159.0478515625,304.1509094238281,0.8358628153800964,0.5162728428840637,0.3651261031627655,293.0438232421875,297.1499938964844,293.1499938964844,0.5422293543815613,-9217.796875,304.14617919921875,0.863348126411438,0.5722545981407166,0.5466428995132446,293.1200256347656,297.1499938964844,293.1499938964844,0.0439302176237106,-6518.49267578125,304.14971923828125,0.4252388477325439,0.0778614208102226,0.3864651322364807,290.1986999511719,291.1499938964844,259.26715087890625,258.9386291503906,279.1616516113281,293.1208801269531,290.2006225585937,1.0,0.5621150732040405,0.5982924103736877,0.5982924103736877,1.0,1.0,-2.5297250747680664,1.0434409379959106,1.4862840175628662,0.4645672738552093,0.0,0.0,1.0,232.1463165283203,226.0,42.84617233276367,-28195.75390625,1920.7476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67681884765625,308.9980773925781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6627872586250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006726447609253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1719665527344,297.1499938964844,293.1499938964844,0.2922868132591247,-5397.7548828125,304.1617431640625,0.7370242476463318,0.3478244245052337,0.3197460174560547,293.10528564453125,297.1499938964844,293.1499938964844,0.4709872901439667,-8256.3359375,304.1567077636719,0.8331643342971802,0.5104638338088989,0.4892558157444,293.0877990722656,297.1499938964844,293.1499938964844,0.4767988324165344,-6159.0478515625,304.1509094238281,0.8358628153800964,0.5162728428840637,0.3651261031627655,293.0438232421875,297.1499938964844,293.1499938964844,0.5422293543815613,-9217.796875,304.14617919921875,0.863348126411438,0.5722545981407166,0.5466428995132446,293.1200256347656,297.1499938964844,293.1499938964844,0.0439302176237106,-6518.49267578125,304.14971923828125,0.4252388477325439,0.0778614208102226,0.3864651322364807,290.1986999511719,291.1499938964844,259.26715087890625,258.9386291503906,279.1616516113281,293.1208801269531,290.2006225585937,1.0,0.5621150732040405,0.5982924103736877,0.5982924103736877,1.0,1.0,-2.5297250747680664,1.0434409379959106,1.4862840175628662,0.4645672738552093,0.0,0.0,1.0,232.1463165283203,226.0,42.84617233276367,-28195.75390625,1920.7476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67681884765625,308.9980773925781,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6627872586250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006726447609253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183349609375,297.1499938964844,293.1499938964844,0.2882610559463501,-5337.64501953125,304.1645202636719,0.735985279083252,0.3449592292308807,0.3171530067920685,293.12115478515625,297.1499938964844,293.1499938964844,0.467020720243454,-8199.404296875,304.1610717773437,0.8330639004707336,0.5083764791488647,0.4873140752315521,293.0980834960937,297.1499938964844,293.1499938964844,0.4745076596736908,-6134.3154296875,304.1544189453125,0.8365357518196106,0.5157626271247864,0.36475470662117,293.05633544921875,297.1499938964844,293.1499938964844,0.5405418276786804,-9192.7958984375,304.1502685546875,0.8644495606422424,0.5724082589149475,0.546779453754425,293.1274719238281,297.1499938964844,293.1499938964844,0.0429820492863655,-6438.18310546875,304.1513977050781,0.4240733385086059,0.0771090313792228,0.3829038441181183,290.2437438964844,291.1499938964844,259.2776794433594,258.9534912109375,279.16180419921875,293.1302185058594,290.2461242675781,1.0,0.5597354173660278,0.5994834899902344,0.5994834899902344,1.0,1.0,-2.519718647003174,1.0400238037109375,1.479694962501526,0.4634043872356415,0.0,0.0,1.0,230.45281982421875,214.0,58.5809440612793,-28221.28515625,1898.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,309.1046447753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.664002537727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067387818126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183349609375,297.1499938964844,293.1499938964844,0.2882610559463501,-5337.64501953125,304.1645202636719,0.735985279083252,0.3449592292308807,0.3171530067920685,293.12115478515625,297.1499938964844,293.1499938964844,0.467020720243454,-8199.404296875,304.1610717773437,0.8330639004707336,0.5083764791488647,0.4873140752315521,293.0980834960937,297.1499938964844,293.1499938964844,0.4745076596736908,-6134.3154296875,304.1544189453125,0.8365357518196106,0.5157626271247864,0.36475470662117,293.05633544921875,297.1499938964844,293.1499938964844,0.5405418276786804,-9192.7958984375,304.1502685546875,0.8644495606422424,0.5724082589149475,0.546779453754425,293.1274719238281,297.1499938964844,293.1499938964844,0.0429820492863655,-6438.18310546875,304.1513977050781,0.4240733385086059,0.0771090313792228,0.3829038441181183,290.2437438964844,291.1499938964844,259.2776794433594,258.9534912109375,279.16180419921875,293.1302185058594,290.2461242675781,1.0,0.5597354173660278,0.5994834899902344,0.5994834899902344,1.0,1.0,-2.519718647003174,1.0400238037109375,1.479694962501526,0.4634043872356415,0.0,0.0,1.0,230.45281982421875,214.0,58.5809440612793,-28221.28515625,1898.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,309.1046447753906,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.664002537727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067387818126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1885986328125,297.1499938964844,293.1499938964844,0.286072313785553,-5304.9345703125,304.1658630371094,0.7364494800567627,0.3435057401657104,0.3157704770565033,293.1288146972656,297.1499938964844,293.1499938964844,0.4647048711776733,-8166.33251953125,304.16326904296875,0.8341240882873535,0.5072402954101562,0.4861825704574585,293.1028747558594,297.1499938964844,293.1499938964844,0.4730927050113678,-6119.21337890625,304.1561889648437,0.8380284905433655,0.5154767036437988,0.3644934594631195,293.062255859375,297.1499938964844,293.1499938964844,0.5393723249435425,-9175.9677734375,304.15234375,0.8662645816802979,0.5724299550056458,0.5467217564582825,293.130859375,297.1499938964844,293.1499938964844,0.0424119532108306,-6390.10205078125,304.15216064453125,0.4242224395275116,0.076725922524929,0.3807367384433746,290.2696228027344,291.1499938964844,259.2806091308594,258.9585876464844,279.16168212890625,293.1347045898437,290.272216796875,1.0,0.5573874115943909,0.6000575423240662,0.6000575423240662,1.0,1.0,-2.513712167739868,1.0378347635269165,1.475877285003662,0.4625549018383026,0.0,0.0,1.0,227.84559631347656,214.0,65.28418731689453,-28229.404296875,1878.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,309.1611328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6692153215408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006791685009375,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1935729980469,297.1499938964844,293.1499938964844,0.2837060391902923,-5269.45849609375,304.16729736328125,0.7373820543289185,0.3420384526252746,0.3143470287322998,293.1362609863281,297.1499938964844,293.1499938964844,0.4620662331581116,-8128.64111328125,304.1656494140625,0.8357133865356445,0.5060476064682007,0.4849666059017181,293.10748291015625,297.1499938964844,293.1499938964844,0.4713918268680572,-6101.0966796875,304.1581726074219,0.8400833010673523,0.5151737928390503,0.364197701215744,293.0679626464844,297.1499938964844,293.1499938964844,0.5378645062446594,-9154.474609375,304.1546630859375,0.8686954379081726,0.5724204182624817,0.5466033220291138,293.134033203125,297.1499938964844,293.1499938964844,0.0417847074568271,-6337.06201171875,304.1529235839844,0.4247373342514038,0.0763445422053337,0.37842458486557,290.30096435546875,291.1499938964844,259.2821044921875,258.9622497558594,279.1614074707031,293.1390380859375,290.30450439453125,1.0,0.5545093417167664,0.6006098985671997,0.6006098985671997,1.0,1.0,-2.507266044616699,1.0354222059249878,1.471843719482422,0.4615750014781952,0.0,0.0,1.0,224.44650268554688,202.0,78.41248321533203,-28266.853515625,1854.59912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398803710937,309.2518920898437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6700562238693237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006800218834541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2028503417969,297.1499938964844,293.1499938964844,0.2785553932189941,-5192.01171875,304.17010498046875,0.7403250336647034,0.3390528857707977,0.3113965392112732,293.15057373046875,297.1499938964844,293.1499938964844,0.4559852480888366,-8041.9462890625,304.1705627441406,0.8401127457618713,0.5034878253936768,0.482307881116867,293.1160583496094,297.1499938964844,293.1499938964844,0.4672901034355163,-6057.64501953125,304.1622619628906,0.8455227613449097,0.5145108103752136,0.3635203540325165,293.07879638671875,297.1499938964844,293.1499938964844,0.5340073108673096,-9100.1796875,304.1595153808594,0.8750095367431641,0.5723042488098145,0.5462118983268738,293.1397399902344,297.1499938964844,293.1499938964844,0.0404146388173103,-6220.8828125,304.1542053222656,0.4266530871391296,0.0755904242396354,0.3735325932502746,290.3777770996094,291.1499938964844,259.28106689453125,258.9654541015625,279.16064453125,293.1473999023437,290.38165283203125,1.0,0.5476046204566956,0.6016397476196289,0.6016397476196289,1.0,1.0,-2.493366241455078,1.0300592184066772,1.4633071422576904,0.4592912197113037,0.0,0.0,1.0,216.00244140625,190.0,99.52531433105467,-28329.94140625,1798.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,309.4312438964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6711990237236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006811816710978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2028503417969,297.1499938964844,293.1499938964844,0.2785553932189941,-5192.01171875,304.17010498046875,0.7403250336647034,0.3390528857707977,0.3113965392112732,293.15057373046875,297.1499938964844,293.1499938964844,0.4559852480888366,-8041.9462890625,304.1705627441406,0.8401127457618713,0.5034878253936768,0.482307881116867,293.1160583496094,297.1499938964844,293.1499938964844,0.4672901034355163,-6057.64501953125,304.1622619628906,0.8455227613449097,0.5145108103752136,0.3635203540325165,293.07879638671875,297.1499938964844,293.1499938964844,0.5340073108673096,-9100.1796875,304.1595153808594,0.8750095367431641,0.5723042488098145,0.5462118983268738,293.1397399902344,297.1499938964844,293.1499938964844,0.0404146388173103,-6220.8828125,304.1542053222656,0.4266530871391296,0.0755904242396354,0.3735325932502746,290.3777770996094,291.1499938964844,259.28106689453125,258.9654541015625,279.16064453125,293.1473999023437,290.38165283203125,1.0,0.5476046204566956,0.6016397476196289,0.6016397476196289,1.0,1.0,-2.493366241455078,1.0300592184066772,1.4633071422576904,0.4592912197113037,0.0,0.0,1.0,216.00244140625,190.0,99.52531433105467,-28329.94140625,1798.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,309.4312438964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6711990237236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006811816710978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2113037109375,297.1499938964844,293.1499938964844,0.2732139527797699,-5111.5859375,304.1722717285156,0.7443747520446777,0.3359971344470978,0.3083337843418121,293.1642150878906,297.1499938964844,293.1499938964844,0.4494140744209289,-7948.654296875,304.17462158203125,0.845775306224823,0.5007052421569824,0.4793848395347595,293.1238708496094,297.1499938964844,293.1499938964844,0.4628372192382812,-6010.8583984375,304.1655578613281,0.8523878455162048,0.5137810707092285,0.3627559542655945,293.0888061523437,297.1499938964844,293.1499938964844,0.5296857953071594,-9040.1689453125,304.1635131835937,0.8828509449958801,0.572073757648468,0.5456566214561462,293.14471435546875,297.1499938964844,293.1499938964844,0.0389930456876754,-6100.30859375,304.1551818847656,0.4295327365398407,0.0748445689678192,0.3684326410293579,290.45849609375,291.1499938964844,259.275146484375,258.9636535644531,279.1596984863281,293.15545654296875,290.46246337890625,1.0,0.539664089679718,0.6025638580322266,0.6025638580322266,1.0,1.0,-2.4784626960754395,1.0241291522979736,1.4543335437774658,0.4566529095172882,0.0,0.0,1.0,206.1888427734375,178.0,109.0395050048828,-28375.3203125,1735.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036193847656,309.6014404296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6765268445014954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006865887553431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2113037109375,297.1499938964844,293.1499938964844,0.2732139527797699,-5111.5859375,304.1722717285156,0.7443747520446777,0.3359971344470978,0.3083337843418121,293.1642150878906,297.1499938964844,293.1499938964844,0.4494140744209289,-7948.654296875,304.17462158203125,0.845775306224823,0.5007052421569824,0.4793848395347595,293.1238708496094,297.1499938964844,293.1499938964844,0.4628372192382812,-6010.8583984375,304.1655578613281,0.8523878455162048,0.5137810707092285,0.3627559542655945,293.0888061523437,297.1499938964844,293.1499938964844,0.5296857953071594,-9040.1689453125,304.1635131835937,0.8828509449958801,0.572073757648468,0.5456566214561462,293.14471435546875,297.1499938964844,293.1499938964844,0.0389930456876754,-6100.30859375,304.1551818847656,0.4295327365398407,0.0748445689678192,0.3684326410293579,290.45849609375,291.1499938964844,259.275146484375,258.9636535644531,279.1596984863281,293.15545654296875,290.46246337890625,1.0,0.539664089679718,0.6025638580322266,0.6025638580322266,1.0,1.0,-2.4784626960754395,1.0241291522979736,1.4543335437774658,0.4566529095172882,0.0,0.0,1.0,206.1888427734375,178.0,109.0395050048828,-28375.3203125,1735.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036193847656,309.6014404296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6765268445014954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006865887553431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.21929931640625,297.1499938964844,293.1499938964844,0.2674889266490936,-5024.9365234375,304.1744079589844,0.7493119835853577,0.3328224122524261,0.3051577508449554,293.17742919921875,297.1499938964844,293.1499938964844,0.4420594274997711,-7844.0771484375,304.1786804199219,0.852471113204956,0.4976661503314972,0.4762101769447326,293.1310729980469,297.1499938964844,293.1499938964844,0.4577357172966003,-5957.287109375,304.1688842773437,0.8604729175567627,0.5129822492599487,0.3619246184825897,293.09814453125,297.1499938964844,293.1499938964844,0.5245662927627563,-8969.33984375,304.16754150390625,0.8919394612312317,0.5717313885688782,0.544969916343689,293.1490173339844,297.1499938964844,293.1499938964844,0.037499438971281,-5972.77783203125,304.15594482421875,0.4332475066184997,0.0741002708673477,0.3632107377052307,290.5521850585937,291.1499938964844,259.264892578125,258.9574279785156,279.15875244140625,293.16339111328125,290.5570678710937,1.0,0.531047523021698,0.6033912897109985,0.6033912897109985,1.0,1.0,-2.462736129760742,1.0177239179611206,1.445012092590332,0.4537158608436584,0.0,0.0,1.0,195.62130737304688,166.0,127.20919799804688,-28463.431640625,1669.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.8258056640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6775578856468201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006876350962556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.21929931640625,297.1499938964844,293.1499938964844,0.2674889266490936,-5024.9365234375,304.1744079589844,0.7493119835853577,0.3328224122524261,0.3051577508449554,293.17742919921875,297.1499938964844,293.1499938964844,0.4420594274997711,-7844.0771484375,304.1786804199219,0.852471113204956,0.4976661503314972,0.4762101769447326,293.1310729980469,297.1499938964844,293.1499938964844,0.4577357172966003,-5957.287109375,304.1688842773437,0.8604729175567627,0.5129822492599487,0.3619246184825897,293.09814453125,297.1499938964844,293.1499938964844,0.5245662927627563,-8969.33984375,304.16754150390625,0.8919394612312317,0.5717313885688782,0.544969916343689,293.1490173339844,297.1499938964844,293.1499938964844,0.037499438971281,-5972.77783203125,304.15594482421875,0.4332475066184997,0.0741002708673477,0.3632107377052307,290.5521850585937,291.1499938964844,259.264892578125,258.9574279785156,279.15875244140625,293.16339111328125,290.5570678710937,1.0,0.531047523021698,0.6033912897109985,0.6033912897109985,1.0,1.0,-2.462736129760742,1.0177239179611206,1.445012092590332,0.4537158608436584,0.0,0.0,1.0,195.62130737304688,166.0,127.20919799804688,-28463.431640625,1669.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.8258056640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6775578856468201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006876350962556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2274169921875,297.1499938964844,293.1499938964844,0.2614875137805938,-4933.76123046875,304.1762390136719,0.7549772262573242,0.329423189163208,0.3017796576023102,293.1907043457031,297.1499938964844,293.1499938964844,0.4341539740562439,-7731.634765625,304.1822814941406,0.8600590229034424,0.4942803084850311,0.4727042913436889,293.13775634765625,297.1499938964844,293.1499938964844,0.452299565076828,-5900.373046875,304.171630859375,0.8696919679641724,0.5121036767959595,0.361027330160141,293.1069030761719,297.1499938964844,293.1499938964844,0.5190048217773438,-8892.8388671875,304.1709289550781,0.9021136164665222,0.571268618106842,0.5441553592681885,293.1528625488281,297.1499938964844,293.1499938964844,0.0359852276742458,-5842.71337890625,304.1564636230469,0.4377579689025879,0.0733484178781509,0.3579001426696777,290.6513061523437,291.1499938964844,259.2509155273437,258.9472961425781,279.15802001953125,293.17169189453125,290.6561889648437,1.0,0.5219334363937378,0.6041526198387146,0.6041526198387146,1.0,1.0,-2.446029663085937,1.010801911354065,1.4352277517318726,0.4504742920398712,0.0,0.0,1.0,184.6578521728516,154.0,134.887451171875,-28523.9765625,1601.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75347900390625,310.03192138671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677901029586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879834108985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2274169921875,297.1499938964844,293.1499938964844,0.2614875137805938,-4933.76123046875,304.1762390136719,0.7549772262573242,0.329423189163208,0.3017796576023102,293.1907043457031,297.1499938964844,293.1499938964844,0.4341539740562439,-7731.634765625,304.1822814941406,0.8600590229034424,0.4942803084850311,0.4727042913436889,293.13775634765625,297.1499938964844,293.1499938964844,0.452299565076828,-5900.373046875,304.171630859375,0.8696919679641724,0.5121036767959595,0.361027330160141,293.1069030761719,297.1499938964844,293.1499938964844,0.5190048217773438,-8892.8388671875,304.1709289550781,0.9021136164665222,0.571268618106842,0.5441553592681885,293.1528625488281,297.1499938964844,293.1499938964844,0.0359852276742458,-5842.71337890625,304.1564636230469,0.4377579689025879,0.0733484178781509,0.3579001426696777,290.6513061523437,291.1499938964844,259.2509155273437,258.9472961425781,279.15802001953125,293.17169189453125,290.6561889648437,1.0,0.5219334363937378,0.6041526198387146,0.6041526198387146,1.0,1.0,-2.446029663085937,1.010801911354065,1.4352277517318726,0.4504742920398712,0.0,0.0,1.0,184.6578521728516,154.0,134.887451171875,-28523.9765625,1601.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75347900390625,310.03192138671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.677901029586792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006879834108985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2313232421875,297.1499938964844,293.1499938964844,0.2584540843963623,-4887.5732421875,304.177001953125,0.7581017017364502,0.3276726007461548,0.3000288009643554,293.1971435546875,297.1499938964844,293.1499938964844,0.4301104247570038,-7674.1318359375,304.1837463378906,0.8642098307609558,0.4924964010715484,0.4708480834960937,293.14093017578125,297.1499938964844,293.1499938964844,0.4495570361614227,-5871.72998046875,304.17266845703125,0.8747406601905823,0.5116395950317383,0.36055788397789,293.1110534667969,297.1499938964844,293.1499938964844,0.5161739587783813,-8854.060546875,304.1722717285156,0.9077481031417848,0.5709978938102722,0.5437061190605164,293.1546325683594,297.1499938964844,293.1499938964844,0.0352302119135856,-5777.580078125,304.1566772460937,0.4403188526630401,0.0729640871286392,0.3551982939243316,290.70037841796875,291.1499938964844,259.24273681640625,258.94091796875,279.1576843261719,293.1758728027344,290.7052307128906,1.0,0.5172238349914551,0.6045112013816833,0.6045112013816833,1.0,1.0,-2.437346935272217,1.0071676969528198,1.4301791191101074,0.4487499594688415,0.0,0.0,1.0,179.0843963623047,154.0,135.68092346191406,-28544.240234375,1566.396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8520812988281,310.1278686523437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6826444864273071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006927973590791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2350769042969,297.1499938964844,293.1499938964844,0.2553453147411346,-4840.07177734375,304.177734375,0.7614524960517883,0.3259052634239197,0.2982574701309204,293.20343017578125,297.1499938964844,293.1499938964844,0.425909161567688,-7614.23046875,304.18524169921875,0.8686283826828003,0.4906678199768066,0.4689450263977051,293.1439514160156,297.1499938964844,293.1499938964844,0.4466749131679535,-5841.55419921875,304.1737976074219,0.8800989985466003,0.5111605525016785,0.3600770533084869,293.11505126953125,297.1499938964844,293.1499938964844,0.5131706595420837,-8812.833984375,304.1736755371094,0.913995921611786,0.5707030892372131,0.543232798576355,293.15631103515625,297.1499938964844,293.1499938964844,0.0344612896442413,-5710.8056640625,304.1568603515625,0.4430993497371673,0.0725736990571022,0.3524625301361084,290.7524108886719,291.1499938964844,259.2338256835937,258.9338073730469,279.1573486328125,293.1800537109375,290.758056640625,1.0,0.512427806854248,0.6048552393913269,0.6048552393913269,1.0,1.0,-2.428499698638916,1.003443717956543,1.4250560998916626,0.4469703733921051,0.0,0.0,1.0,173.46847534179688,142.0,142.50721740722656,-28589.34765625,1531.5101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9823608398437,310.2523193359375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6830074787139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000693165755365,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2420959472656,297.1499938964844,293.1499938964844,0.2489801943302154,-4742.38671875,304.1790771484375,0.7689144015312195,0.3223292231559753,0.2946714162826538,293.21539306640625,297.1499938964844,293.1499938964844,0.4171419441699981,-7488.8974609375,304.1880798339844,0.8783470392227173,0.4868839979171753,0.4650127589702606,293.149658203125,297.1499938964844,293.1499938964844,0.4405775666236877,-5777.60986328125,304.1759948730469,0.8917990326881409,0.5101523995399475,0.3590787351131439,293.1227111816406,297.1499938964844,293.1499938964844,0.5067421793937683,-8724.5302734375,304.1764831542969,0.9280546307563782,0.5700353980064392,0.5422103404998779,293.1594543457031,297.1499938964844,293.1499938964844,0.0328981913626194,-5573.6376953125,304.1571655273437,0.4493947327136993,0.0717745795845985,0.3468926250934601,290.86444091796875,291.1499938964844,259.21417236328125,258.91754150390625,279.15679931640625,293.1883544921875,290.8700561523437,1.0,0.5025960206985474,0.6055046319961548,0.6055046319961548,1.0,1.0,-2.410348892211914,0.995747447013855,1.4146015644073486,0.4432598352432251,0.0,0.0,1.0,162.14503479003906,130.0,151.81381225585938,-28657.333984375,1461.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2234802246094,310.4845275878906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6831715703010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006933322874829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2420959472656,297.1499938964844,293.1499938964844,0.2489801943302154,-4742.38671875,304.1790771484375,0.7689144015312195,0.3223292231559753,0.2946714162826538,293.21539306640625,297.1499938964844,293.1499938964844,0.4171419441699981,-7488.8974609375,304.1880798339844,0.8783470392227173,0.4868839979171753,0.4650127589702606,293.149658203125,297.1499938964844,293.1499938964844,0.4405775666236877,-5777.60986328125,304.1759948730469,0.8917990326881409,0.5101523995399475,0.3590787351131439,293.1227111816406,297.1499938964844,293.1499938964844,0.5067421793937683,-8724.5302734375,304.1764831542969,0.9280546307563782,0.5700353980064392,0.5422103404998779,293.1594543457031,297.1499938964844,293.1499938964844,0.0328981913626194,-5573.6376953125,304.1571655273437,0.4493947327136993,0.0717745795845985,0.3468926250934601,290.86444091796875,291.1499938964844,259.21417236328125,258.91754150390625,279.15679931640625,293.1883544921875,290.8700561523437,1.0,0.5025960206985474,0.6055046319961548,0.6055046319961548,1.0,1.0,-2.410348892211914,0.995747447013855,1.4146015644073486,0.4432598352432251,0.0,0.0,1.0,162.14503479003906,130.0,151.81381225585938,-28657.333984375,1461.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2234802246094,310.4845275878906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6831715703010559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006933322874829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2484130859375,297.1499938964844,293.1499938964844,0.2427128404378891,-4645.8310546875,304.1798095703125,0.7775381207466125,0.3187094032764435,0.2910410165786743,293.22662353515625,297.1499938964844,293.1499938964844,0.4083781838417053,-7363.44873046875,304.1899719238281,0.889392614364624,0.4829513132572174,0.4609330296516418,293.1549377441406,297.1499938964844,293.1499938964844,0.4345284700393677,-5714.2548828125,304.1773986816406,0.9049504399299622,0.5090904831886292,0.3580386936664581,293.1298522949219,297.1499938964844,293.1499938964844,0.5003139972686768,-8636.482421875,304.1783447265625,0.9436997175216676,0.5692789554595947,0.5410980582237244,293.1623229980469,297.1499938964844,293.1499938964844,0.0313639342784881,-5437.31494140625,304.1573181152344,0.4568316042423248,0.0709522515535354,0.3412049412727356,290.97344970703125,291.1499938964844,259.1925354003906,258.8990173339844,279.15631103515625,293.1965026855469,290.9788818359375,1.0,0.4924724996089935,0.606112003326416,0.606112003326416,1.0,1.0,-2.3916683197021484,0.987765610218048,1.4039027690887451,0.4393755197525024,0.0,0.0,1.0,150.74606323242188,118.0,151.2646484375,-28696.09375,1391.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,310.69244384765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6875088214874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006977340672165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2484130859375,297.1499938964844,293.1499938964844,0.2427128404378891,-4645.8310546875,304.1798095703125,0.7775381207466125,0.3187094032764435,0.2910410165786743,293.22662353515625,297.1499938964844,293.1499938964844,0.4083781838417053,-7363.44873046875,304.1899719238281,0.889392614364624,0.4829513132572174,0.4609330296516418,293.1549377441406,297.1499938964844,293.1499938964844,0.4345284700393677,-5714.2548828125,304.1773986816406,0.9049504399299622,0.5090904831886292,0.3580386936664581,293.1298522949219,297.1499938964844,293.1499938964844,0.5003139972686768,-8636.482421875,304.1783447265625,0.9436997175216676,0.5692789554595947,0.5410980582237244,293.1623229980469,297.1499938964844,293.1499938964844,0.0313639342784881,-5437.31494140625,304.1573181152344,0.4568316042423248,0.0709522515535354,0.3412049412727356,290.97344970703125,291.1499938964844,259.1925354003906,258.8990173339844,279.15631103515625,293.1965026855469,290.9788818359375,1.0,0.4924724996089935,0.606112003326416,0.606112003326416,1.0,1.0,-2.3916683197021484,0.987765610218048,1.4039027690887451,0.4393755197525024,0.0,0.0,1.0,150.74606323242188,118.0,151.2646484375,-28696.09375,1391.4781494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4364624023437,310.69244384765625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6875088214874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006977340672165,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
