time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375660,293.2541809082031,297.1499938964844,293.1499938964844,0.2363373339176178,-4546.92626953125,304.1805114746094,0.7875370383262634,0.3150491416454315,0.2873731851577759,293.23712158203125,297.1499938964844,293.1499938964844,0.399290382862091,-7232.62939453125,304.1918029785156,0.9019781351089478,0.4788776934146881,0.4567194581031799,293.1597900390625,297.1499938964844,293.1499938964844,0.4281664192676544,-5647.31591796875,304.17889404296875,0.9210383296012878,0.5079787373542786,0.3569639027118683,293.1365051269531,297.1499938964844,293.1499938964844,0.4934796690940857,-8542.4921875,304.1802978515625,0.9603105783462524,0.5684398412704468,0.5399077534675598,293.1649475097656,297.1499938964844,293.1499938964844,0.0298239756375551,-5297.69140625,304.1574401855469,0.4655609428882599,0.0701084360480308,0.3354135453701019,291.08984375,291.1499938964844,259.1695556640625,258.8788452148437,279.1559753417969,293.2044677734375,291.0959777832031,1.0,0.4820765256881714,0.6066916584968567,0.6066916584968567,1.0,1.0,-2.372522354125977,0.9795409440994264,1.3929812908172607,0.4353470802307129,0.0,0.0,1.0,139.30906677246094,106.0,161.18466186523438,-28767.6875,1321.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6966552734375,310.9433288574219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6875510811805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006977769662626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2541809082031,297.1499938964844,293.1499938964844,0.2363373339176178,-4546.92626953125,304.1805114746094,0.7875370383262634,0.3150491416454315,0.2873731851577759,293.23712158203125,297.1499938964844,293.1499938964844,0.399290382862091,-7232.62939453125,304.1918029785156,0.9019781351089478,0.4788776934146881,0.4567194581031799,293.1597900390625,297.1499938964844,293.1499938964844,0.4281664192676544,-5647.31591796875,304.17889404296875,0.9210383296012878,0.5079787373542786,0.3569639027118683,293.1365051269531,297.1499938964844,293.1499938964844,0.4934796690940857,-8542.4921875,304.1802978515625,0.9603105783462524,0.5684398412704468,0.5399077534675598,293.1649475097656,297.1499938964844,293.1499938964844,0.0298239756375551,-5297.69140625,304.1574401855469,0.4655609428882599,0.0701084360480308,0.3354135453701019,291.08984375,291.1499938964844,259.1695556640625,258.8788452148437,279.1559753417969,293.2044677734375,291.0959777832031,1.0,0.4820765256881714,0.6066916584968567,0.6066916584968567,1.0,1.0,-2.372522354125977,0.9795409440994264,1.3929812908172607,0.4353470802307129,0.0,0.0,1.0,139.30906677246094,106.0,161.18466186523438,-28767.6875,1321.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6966552734375,310.9433288574219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6875510811805725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006977769662626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2593994140625,297.1499938964844,293.1499938964844,0.2300730794668197,-4449.2900390625,304.1807556152344,0.7991716861724854,0.3113510310649872,0.2836693525314331,293.2470092773437,297.1499938964844,293.1499938964844,0.3902419507503509,-7102.00537109375,304.1929016113281,0.9173429012298584,0.4746644794940948,0.4523722231388092,293.164306640625,297.1499938964844,293.1499938964844,0.4218658208847046,-5581.0205078125,304.1797180175781,0.9400192499160768,0.5068168640136719,0.3558526635169983,293.1427307128906,297.1499938964844,293.1499938964844,0.48666712641716,-8448.90234375,304.1814880371094,0.9772379994392396,0.5675185918807983,0.5386377573013306,293.1673583984375,297.1499938964844,293.1499938964844,0.0283712726086378,-5184.09228515625,304.1573181152344,0.4742438197135925,0.069244273006916,0.3295276761054992,291.2042541503906,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2122497558594,291.20916748046875,1.0,0.4714128077030182,0.6072612404823303,0.6072612404823303,1.0,1.0,-2.352919578552246,0.9710933566093444,1.3818262815475464,0.4311926364898681,0.0,0.0,0.8945167064666748,127.85779571533205,94.0,154.43370056152344,-28768.990234375,1252.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9287109375,311.1544189453125,278.1499938964844,0.0,18000.0,315.2300109863281,35159.3125,36000.0,0.0,0.0,0.6868890523910522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8215020895004272,1.8215302228927608,-2.809899342537392e-05,0.0,0.0006971050752326,0.0,0.0,683.492431640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2593994140625,297.1499938964844,293.1499938964844,0.2300730794668197,-4449.2900390625,304.1807556152344,0.7991716861724854,0.3113510310649872,0.2836693525314331,293.2470092773437,297.1499938964844,293.1499938964844,0.3902419507503509,-7102.00537109375,304.1929016113281,0.9173429012298584,0.4746644794940948,0.4523722231388092,293.164306640625,297.1499938964844,293.1499938964844,0.4218658208847046,-5581.0205078125,304.1797180175781,0.9400192499160768,0.5068168640136719,0.3558526635169983,293.1427307128906,297.1499938964844,293.1499938964844,0.48666712641716,-8448.90234375,304.1814880371094,0.9772379994392396,0.5675185918807983,0.5386377573013306,293.1673583984375,297.1499938964844,293.1499938964844,0.0283712726086378,-5184.09228515625,304.1573181152344,0.4742438197135925,0.069244273006916,0.3295276761054992,291.2042541503906,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.2122497558594,291.20916748046875,1.0,0.4714128077030182,0.6072612404823303,0.6072612404823303,1.0,1.0,-2.352919578552246,0.9710933566093444,1.3818262815475464,0.4311926364898681,0.0,0.0,0.8945167064666748,127.85779571533205,94.0,154.43370056152344,-28768.990234375,1252.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9287109375,311.1544189453125,278.1499938964844,0.0,18000.0,315.2300109863281,35159.3125,36000.0,0.0,0.0,0.6868890523910522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8215020895004272,1.8215302228927608,-2.809899342537392e-05,0.0,0.0006971050752326,0.0,0.0,683.492431640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.26177978515625,297.1499938964844,293.1499938964844,0.2280080169439315,-4418.15185546875,304.1788330078125,0.805709958076477,0.3094964623451233,0.2818082273006439,293.2516784667969,297.1499938964844,293.1499938964844,0.3874493539333343,-7063.56591796875,304.1900634765625,0.9264426231384276,0.4725193679332733,0.4501551985740661,293.1663513183594,297.1499938964844,293.1499938964844,0.420593649148941,-5569.14892578125,304.1764831542969,0.9502472281455994,0.5062342286109924,0.355288952589035,293.1455993652344,297.1499938964844,293.1499938964844,0.4853882193565368,-8433.7998046875,304.1779479980469,0.985624611377716,0.5670462846755981,0.5379815101623535,293.16845703125,297.1499938964844,293.1499938964844,0.0276761464774608,-5111.1181640625,304.1571960449219,0.4785025417804718,0.068805381655693,0.3265525996685028,291.2133178710937,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.21600341796875,291.2056884765625,1.0,0.4659823477268219,0.607545018196106,0.607545018196106,1.0,1.0,-2.342981338500977,0.9668045043945312,1.3761767148971558,0.429078459739685,0.0,0.0,0.8363226652145386,122.12883758544922,94.0,50.336181640625,-28331.279296875,1218.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0717468261719,311.10675048828125,278.1499938964844,0.0,18000.0,314.75,38207.16015625,36000.0,0.0,0.0,0.6811322569847107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7057881355285645,1.7058144807815552,-2.630973540362902e-05,0.0,0.0006912626558914,0.0,0.0,587.113525390625,0.0,0.0,0.0,0.9432067275047302,4.0,0.0,1.0
375960,293.2639465332031,297.1499938964844,293.1499938964844,0.2269788831472396,-4403.93359375,304.1755676269531,0.8126435875892639,0.3076577484607696,0.2799542844295501,293.2560119628906,297.1499938964844,293.1499938964844,0.386398047208786,-7051.4306640625,304.1848449707031,0.9363957047462464,0.4703840315341949,0.4479337036609649,293.16802978515625,297.1499938964844,293.1499938964844,0.4212428629398346,-5578.34765625,304.170654296875,0.9608250260353088,0.5056985020637512,0.3547443747520447,293.1480407714844,297.1499938964844,293.1499938964844,0.486307144165039,-8450.2587890625,304.17138671875,0.993890941143036,0.5666200518608093,0.5373479723930359,293.1695251464844,297.1499938964844,293.1499938964844,0.0273654665797948,-5082.35498046875,304.1564636230469,0.4828459024429321,0.0683634653687477,0.3235585987567901,291.16094970703125,291.1499938964844,259.12176513671875,258.8356628417969,279.1556701660156,293.2195129394531,291.1663818359375,1.0,0.4604907631874084,0.6078214049339294,0.6078214049339294,1.0,1.0,-2.333073616027832,0.9625227451324464,1.3705508708953855,0.4269610047340393,0.0,0.0,0.8883005380630493,116.38548278808594,97.0,19.34464454650879,-28388.62890625,1183.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2314147949219,311.25390625,278.1499938964844,0.0,18000.0,314.75,35878.87890625,36000.0,0.0,0.0,0.6787257790565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7067855596542358,1.7068113088607788,-2.5803863536566496e-05,0.0,0.0006888203788548,0.0,0.0,579.8412475585938,0.0,0.0,0.0,0.9503247141838074,4.0,0.0,1.0
376020,293.26812744140625,297.1499938964844,293.1499938964844,0.2242923974990844,-4364.6240234375,304.1710205078125,0.8171482682228088,0.3039215505123138,0.2764436304569244,293.2643737792969,297.1499938964844,293.1499938964844,0.3831074833869934,-7008.203125,304.1778564453125,0.9436940550804138,0.465995728969574,0.4436511099338531,293.1713562011719,297.1499938964844,293.1499938964844,0.4213340282440185,-5582.72998046875,304.1626892089844,0.9697046875953674,0.5045663714408875,0.3538234233856201,293.1513061523437,297.1499938964844,293.1499938964844,0.4819247126579284,-8413.4453125,304.1715087890625,0.9990000128746032,0.5659900903701782,0.534434974193573,293.17156982421875,297.1499938964844,293.1499938964844,0.0275166369974613,-5087.38720703125,304.1537170410156,0.4854490458965301,0.0674546062946319,0.3185986578464508,291.11041259765625,291.1499938964844,259.09814453125,258.81378173828125,279.1583251953125,293.2265625,291.1137084960937,1.0,0.4539794623851776,0.6086639165878296,0.6086639165878296,1.0,1.0,-2.3104071617126465,0.9530567526817322,1.3573503494262695,0.4210734665393829,0.0,0.0,0.9135098457336426,110.9345245361328,100.0,-55.79994583129883,-28070.794921875,1138.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5559387207031,311.3973388671875,278.1499938964844,0.0,18000.0,314.75,34955.72265625,36000.0,0.0,0.0,0.6729914546012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.615475058555603,1.6154987812042236,-2.375295844103676e-05,0.0,0.0006830007769167,0.0,0.0,500.9845581054688,0.0,0.0,0.0,0.9143737554550172,4.0,0.0,1.0
376080,293.26812744140625,297.1499938964844,293.1499938964844,0.2242923974990844,-4364.6240234375,304.1710205078125,0.8171482682228088,0.3039215505123138,0.2764436304569244,293.2643737792969,297.1499938964844,293.1499938964844,0.3831074833869934,-7008.203125,304.1778564453125,0.9436940550804138,0.465995728969574,0.4436511099338531,293.1713562011719,297.1499938964844,293.1499938964844,0.4213340282440185,-5582.72998046875,304.1626892089844,0.9697046875953674,0.5045663714408875,0.3538234233856201,293.1513061523437,297.1499938964844,293.1499938964844,0.4819247126579284,-8413.4453125,304.1715087890625,0.9990000128746032,0.5659900903701782,0.534434974193573,293.17156982421875,297.1499938964844,293.1499938964844,0.0275166369974613,-5087.38720703125,304.1537170410156,0.4854490458965301,0.0674546062946319,0.3185986578464508,291.11041259765625,291.1499938964844,259.09814453125,258.81378173828125,279.1583251953125,293.2265625,291.1137084960937,1.0,0.4539794623851776,0.6086639165878296,0.6086639165878296,1.0,1.0,-2.3104071617126465,0.9530567526817322,1.3573503494262695,0.4210734665393829,0.0,0.0,0.9135098457336426,110.9345245361328,100.0,-55.79994583129883,-28070.794921875,1138.5355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5559387207031,311.3973388671875,278.1499938964844,0.0,18000.0,314.75,34955.72265625,36000.0,0.0,0.0,0.6729914546012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.615475058555603,1.6154987812042236,-2.375295844103676e-05,0.0,0.0006830007769167,0.0,0.0,500.9845581054688,0.0,0.0,0.0,0.9143737554550172,4.0,0.0,1.0
376140,293.2725830078125,297.1499938964844,293.1499938964844,0.2234048694372177,-4355.3505859375,304.1639404296875,0.8167403936386108,0.3000224828720093,0.2729302644729614,293.2728881835937,297.1499938964844,293.1499938964844,0.3828282952308655,-7011.4931640625,304.1664123535156,0.9441753029823304,0.4613694548606872,0.4392962455749511,293.175048828125,297.1499938964844,293.1499938964844,0.4248571693897247,-5625.41650390625,304.1496887207031,0.9723979830741882,0.5032731890678406,0.3529003858566284,293.1492614746094,297.1499938964844,293.1499938964844,0.4844741225242615,-8435.083984375,304.1572265625,0.9990000128746032,0.566364586353302,0.5288584232330322,293.17401123046875,297.1499938964844,293.1499938964844,0.0264079608023166,-5003.9814453125,304.15411376953125,0.4847475290298462,0.0664124861359596,0.3138106763362884,290.9694519042969,291.1499938964844,259.0754699707031,258.7924499511719,279.1564025878906,293.2332458496094,290.9623718261719,1.0,0.4498640596866607,0.6091024875640869,0.6091024875640869,1.0,1.0,-2.29013729095459,0.9440191388130188,1.3461180925369265,0.417838990688324,0.0,0.0,1.0,108.68604278564452,103.0,-236.73294067382807,-27750.068359375,1106.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9413452148437,311.54638671875,278.1499938964844,0.0,18000.0,314.2699890136719,32706.857421875,36000.0,0.0,0.0,0.6605586409568787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5192837715148926,1.5193052291870115,-2.141330332960933e-05,0.0,0.0006703830440528,0.0,0.0,422.2904052734375,0.0,0.0,0.0,0.8871890902519226,4.0,0.0,1.0
376200,293.2725830078125,297.1499938964844,293.1499938964844,0.2234048694372177,-4355.3505859375,304.1639404296875,0.8167403936386108,0.3000224828720093,0.2729302644729614,293.2728881835937,297.1499938964844,293.1499938964844,0.3828282952308655,-7011.4931640625,304.1664123535156,0.9441753029823304,0.4613694548606872,0.4392962455749511,293.175048828125,297.1499938964844,293.1499938964844,0.4248571693897247,-5625.41650390625,304.1496887207031,0.9723979830741882,0.5032731890678406,0.3529003858566284,293.1492614746094,297.1499938964844,293.1499938964844,0.4844741225242615,-8435.083984375,304.1572265625,0.9990000128746032,0.566364586353302,0.5288584232330322,293.17401123046875,297.1499938964844,293.1499938964844,0.0264079608023166,-5003.9814453125,304.15411376953125,0.4847475290298462,0.0664124861359596,0.3138106763362884,290.9694519042969,291.1499938964844,259.0754699707031,258.7924499511719,279.1564025878906,293.2332458496094,290.9623718261719,1.0,0.4498640596866607,0.6091024875640869,0.6091024875640869,1.0,1.0,-2.29013729095459,0.9440191388130188,1.3461180925369265,0.417838990688324,0.0,0.0,1.0,108.68604278564452,103.0,-236.73294067382807,-27750.068359375,1106.274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9413452148437,311.54638671875,278.1499938964844,0.0,18000.0,314.2699890136719,32706.857421875,36000.0,0.0,0.0,0.6605586409568787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5192837715148926,1.5193052291870115,-2.141330332960933e-05,0.0,0.0006703830440528,0.0,0.0,422.2904052734375,0.0,0.0,0.0,0.8871890902519226,4.0,0.0,1.0
376260,293.27685546875,297.1499938964844,293.1499938964844,0.2271460443735122,-4424.09033203125,304.1485290527344,0.8134174346923828,0.2960460782051086,0.2693705856800079,293.2811889648437,297.1499938964844,293.1499938964844,0.3903582692146301,-7136.93017578125,304.1407470703125,0.9406231641769408,0.456570565700531,0.4348005950450897,293.1787109375,297.1499938964844,293.1499938964844,0.4372498691082001,-5768.02783203125,304.1206359863281,0.9716495871543884,0.5018912553787231,0.3519251048564911,293.1488952636719,297.1499938964844,293.1499938964844,0.4995215535163879,-8664.2890625,304.11993408203125,0.9990000128746032,0.5664600133895874,0.5286677479743958,293.17657470703125,297.1499938964844,293.1499938964844,0.0265502855181694,-5081.62548828125,304.1518249511719,0.4819138348102569,0.0652823373675346,0.3088326454162597,290.60205078125,291.1499938964844,259.05438232421875,258.7722473144531,279.1557922363281,293.24005126953125,290.5299377441406,1.0,0.4474161863327026,0.6096607446670532,0.6096607446670532,1.0,1.0,-2.2730774879455566,0.9367132186889648,1.3363642692565918,0.414213091135025,0.0,0.0,1.0,108.12517547607422,106.0,-829.4174194335938,-26732.283203125,1085.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3507385253906,311.3699645996094,278.1499938964844,0.0,18000.0,314.2699890136719,32263.24609375,36000.0,0.0,0.0,0.6495519876480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304101824760437,1.3041194677352903,-1.7623689927859232e-05,0.0,0.0006592127028852,0.0,0.0,288.89959716796875,0.0,0.0,0.0,0.8108513951301575,4.0,0.0,1.0
376320,293.27685546875,297.1499938964844,293.1499938964844,0.2271460443735122,-4424.09033203125,304.1485290527344,0.8134174346923828,0.2960460782051086,0.2693705856800079,293.2811889648437,297.1499938964844,293.1499938964844,0.3903582692146301,-7136.93017578125,304.1407470703125,0.9406231641769408,0.456570565700531,0.4348005950450897,293.1787109375,297.1499938964844,293.1499938964844,0.4372498691082001,-5768.02783203125,304.1206359863281,0.9716495871543884,0.5018912553787231,0.3519251048564911,293.1488952636719,297.1499938964844,293.1499938964844,0.4995215535163879,-8664.2890625,304.11993408203125,0.9990000128746032,0.5664600133895874,0.5286677479743958,293.17657470703125,297.1499938964844,293.1499938964844,0.0265502855181694,-5081.62548828125,304.1518249511719,0.4819138348102569,0.0652823373675346,0.3088326454162597,290.60205078125,291.1499938964844,259.05438232421875,258.7722473144531,279.1557922363281,293.24005126953125,290.5299377441406,1.0,0.4474161863327026,0.6096607446670532,0.6096607446670532,1.0,1.0,-2.2730774879455566,0.9367132186889648,1.3363642692565918,0.414213091135025,0.0,0.0,1.0,108.12517547607422,106.0,-829.4174194335938,-26732.283203125,1085.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3507385253906,311.3699645996094,278.1499938964844,0.0,18000.0,314.2699890136719,32263.24609375,36000.0,0.0,0.0,0.6495519876480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304101824760437,1.3041194677352903,-1.7623689927859232e-05,0.0,0.0006592127028852,0.0,0.0,288.89959716796875,0.0,0.0,0.0,0.8108513951301575,4.0,0.0,1.0
376380,293.2811889648437,297.1499938964844,293.1499938964844,0.2210479825735092,-4327.4951171875,304.1534118652344,0.8083267211914062,0.291958212852478,0.2657992839813232,293.2896423339844,297.1499938964844,293.1499938964844,0.3812207281589508,-7002.07373046875,304.1493225097656,0.9346972107887268,0.4515367150306701,0.4302195608615875,293.182861328125,297.1499938964844,293.1499938964844,0.4312812387943268,-5703.59375,304.1295166015625,0.9689465761184692,0.5003273487091064,0.3509575724601745,293.1557006835937,297.1499938964844,293.1499938964844,0.4973658621311188,-8636.1376953125,304.1210327148437,0.9990000128746032,0.5651359558105469,0.5317501425743103,293.1792297363281,297.1499938964844,293.1499938964844,0.024046191945672,-4854.3212890625,304.1551818847656,0.4776119589805603,0.0640706121921539,0.3036578595638275,290.7857666015625,291.1499938964844,259.035400390625,258.7536926269531,279.1552124023437,293.2474365234375,290.5560607910156,1.0,0.4461888074874878,0.6101431250572205,0.6101431250572205,1.0,1.0,-2.2596077919006348,0.930971384048462,1.3286362886428833,0.4113833010196686,0.0,0.0,1.0,108.60491943359376,109.0,-1231.30615234375,-23660.34375,1073.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5613708496094,310.1258850097656,278.1499938964844,0.0,18000.0,314.2699890136719,40641.015625,36000.0,0.0,0.0,0.6392701864242554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997651934623718,0.8997792601585388,-1.4107098650129046e-05,0.0,0.0006487779319286,0.0,0.0,141.51791381835938,0.0,0.0,0.0,0.6551499962806702,4.0,0.0,1.0
376440,293.2811889648437,297.1499938964844,293.1499938964844,0.2210479825735092,-4327.4951171875,304.1534118652344,0.8083267211914062,0.291958212852478,0.2657992839813232,293.2896423339844,297.1499938964844,293.1499938964844,0.3812207281589508,-7002.07373046875,304.1493225097656,0.9346972107887268,0.4515367150306701,0.4302195608615875,293.182861328125,297.1499938964844,293.1499938964844,0.4312812387943268,-5703.59375,304.1295166015625,0.9689465761184692,0.5003273487091064,0.3509575724601745,293.1557006835937,297.1499938964844,293.1499938964844,0.4973658621311188,-8636.1376953125,304.1210327148437,0.9990000128746032,0.5651359558105469,0.5317501425743103,293.1792297363281,297.1499938964844,293.1499938964844,0.024046191945672,-4854.3212890625,304.1551818847656,0.4776119589805603,0.0640706121921539,0.3036578595638275,290.7857666015625,291.1499938964844,259.035400390625,258.7536926269531,279.1552124023437,293.2474365234375,290.5560607910156,1.0,0.4461888074874878,0.6101431250572205,0.6101431250572205,1.0,1.0,-2.2596077919006348,0.930971384048462,1.3286362886428833,0.4113833010196686,0.0,0.0,1.0,108.60491943359376,109.0,-1231.30615234375,-23660.34375,1073.3426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5613708496094,310.1258850097656,278.1499938964844,0.0,18000.0,314.2699890136719,40641.015625,36000.0,0.0,0.0,0.6392701864242554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8997651934623718,0.8997792601585388,-1.4107098650129046e-05,0.0,0.0006487779319286,0.0,0.0,141.51791381835938,0.0,0.0,0.0,0.6551499962806702,4.0,0.0,1.0
376500,293.2826843261719,297.1499938964844,293.1499938964844,0.2116285413503646,-4167.05712890625,304.1718444824219,0.8052349090576172,0.2900020778179168,0.2640725076198578,293.29278564453125,297.1499938964844,293.1499938964844,0.3659530878067016,-6758.3583984375,304.1805114746094,0.9310732483863832,0.4491558074951172,0.4279958605766296,293.18341064453125,297.1499938964844,293.1499938964844,0.4163084328174591,-5529.033203125,304.1641845703125,0.9670619368553162,0.4998078644275665,0.3505818545818329,293.1602478027344,297.1499938964844,293.1499938964844,0.4829813241958618,-8412.689453125,304.1567687988281,0.9990000128746032,0.5641745328903198,0.5337321758270264,293.1805725097656,297.1499938964844,293.1499938964844,0.0237532034516334,-4743.60498046875,304.15533447265625,0.4748881161212921,0.0634403675794601,0.301003634929657,291.06500244140625,291.1499938964844,259.02691650390625,258.7452087402344,279.15478515625,293.25,291.1810913085937,1.0,0.4459034204483032,0.6103461980819702,0.6103461980819702,1.0,1.0,-2.253603935241699,0.928395450115204,1.32520854473114,0.4101155698299408,0.0,0.0,0.9272477030754088,109.16182708740234,109.0,572.8640747070312,-28784.8515625,1069.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6118469238281,312.53033447265625,278.1499938964844,0.0,18000.0,314.75,28810.166015625,36000.0,0.0,0.0,0.6387219429016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6893008947372437,1.6893247365951538,-2.384469917160459e-05,0.0,0.0006482215831056,0.0,0.0,540.2566528320312,0.0,0.0,0.0,0.938974142074585,4.0,0.0,1.0
376560,293.2851867675781,297.1499938964844,293.1499938964844,0.2084346711635589,-4117.3828125,304.1723937988281,0.8009207248687744,0.287830501794815,0.2622376382350921,293.2977905273437,297.1499938964844,293.1499938964844,0.360904723405838,-6686.39306640625,304.18194580078125,0.9258521795272828,0.4463653266429901,0.4255575537681579,293.18682861328125,297.1499938964844,293.1499938964844,0.4126535654067993,-5492.27392578125,304.165771484375,0.9636824131011964,0.4987131655216217,0.3499950170516968,293.1685485839844,297.1499938964844,293.1499938964844,0.4799231290817261,-8373.373046875,304.1583557128906,0.9977471828460692,0.5624172687530518,0.533898651599884,293.1818542480469,297.1499938964844,293.1499938964844,0.0231317616999149,-4679.138671875,304.1553039550781,0.4711646139621734,0.0627969726920127,0.2983863353729248,291.25201416015625,291.1499938964844,259.0191650390625,258.73736572265625,279.15606689453125,293.2553100585937,291.0773620605469,1.0,0.4456630945205688,0.6107378602027893,0.6107378602027893,1.0,1.0,-2.2448296546936035,0.9246885180473328,1.320141077041626,0.4084142446517944,0.0,0.0,0.5515784025192261,110.25213623046876,112.0,-555.4806518554688,-22034.46875,1064.1087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5812072753906,309.82666015625,278.1499938964844,0.0,18000.0,314.75,50036.29296875,36000.0,0.0,0.0,0.6355094313621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7548164129257202,0.7548311948776245,-1.4775473573536146e-05,0.0,0.0006449613138101,0.0,0.0,116.7168197631836,0.0,0.0,0.0,0.5568340420722961,4.0,0.0,1.0
376620,293.2887878417969,297.1499938964844,293.1499938964844,0.1999890804290771,-3975.879150390625,304.1839904785156,0.7916916608810425,0.2836833894252777,0.2586823403835296,293.3053894042969,297.1499938964844,293.1499938964844,0.3475337624549866,-6476.85205078125,304.2021179199219,0.9147093892097472,0.4410942196846008,0.4208048582077026,293.1902770996094,297.1499938964844,293.1499938964844,0.4017425179481506,-5366.26806640625,304.1884765625,0.9560037851333618,0.4971074759960174,0.3490245938301086,293.177490234375,297.1499938964844,293.1499938964844,0.4670241475105285,-8175.9765625,304.188232421875,0.9917357563972472,0.5601494908332825,0.5317786931991577,293.1844177246094,297.1499938964844,293.1499938964844,0.0215358082205057,-4495.68359375,304.156982421875,0.4617999494075775,0.0614741556346416,0.2931188642978668,291.478515625,291.1499938964844,259.0062255859375,258.7238464355469,279.15802001953125,293.2628479003906,291.4454040527344,1.0,0.4452535212039947,0.6116138696670532,0.6116138696670532,1.0,1.0,-2.224811315536499,0.9162574410438538,1.30855393409729,0.4043583273887634,0.0,0.0,0.2620837688446045,112.86271667480467,115.0,405.426513671875,-24992.263671875,1053.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6853942871094,311.2965087890625,278.1499938964844,0.0,18000.0,314.75,51182.92578125,36000.0,0.0,0.0,0.6259940266609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0660130977630615,1.066031575202942,-1.847567546064965e-05,0.0,0.0006353043718263,0.0,0.0,222.5352325439453,0.0,0.0,0.0,0.6014533638954163,4.0,0.0,1.0
376680,293.2887878417969,297.1499938964844,293.1499938964844,0.1999890804290771,-3975.879150390625,304.1839904785156,0.7916916608810425,0.2836833894252777,0.2586823403835296,293.3053894042969,297.1499938964844,293.1499938964844,0.3475337624549866,-6476.85205078125,304.2021179199219,0.9147093892097472,0.4410942196846008,0.4208048582077026,293.1902770996094,297.1499938964844,293.1499938964844,0.4017425179481506,-5366.26806640625,304.1884765625,0.9560037851333618,0.4971074759960174,0.3490245938301086,293.177490234375,297.1499938964844,293.1499938964844,0.4670241475105285,-8175.9765625,304.188232421875,0.9917357563972472,0.5601494908332825,0.5317786931991577,293.1844177246094,297.1499938964844,293.1499938964844,0.0215358082205057,-4495.68359375,304.156982421875,0.4617999494075775,0.0614741556346416,0.2931188642978668,291.478515625,291.1499938964844,259.0062255859375,258.7238464355469,279.15802001953125,293.2628479003906,291.4454040527344,1.0,0.4452535212039947,0.6116138696670532,0.6116138696670532,1.0,1.0,-2.224811315536499,0.9162574410438538,1.30855393409729,0.4043583273887634,0.0,0.0,0.2620837688446045,112.86271667480467,115.0,405.426513671875,-24992.263671875,1053.1773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6853942871094,311.2965087890625,278.1499938964844,0.0,18000.0,314.75,51182.92578125,36000.0,0.0,0.0,0.6259940266609192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0660130977630615,1.066031575202942,-1.847567546064965e-05,0.0,0.0006353043718263,0.0,0.0,222.5352325439453,0.0,0.0,0.0,0.6014533638954163,4.0,0.0,1.0
376740,293.2920837402344,297.1499938964844,293.1499938964844,0.1965175867080688,-3919.722412109375,304.1864624023437,0.7825229167938232,0.279508113861084,0.2550814747810364,293.3125915527344,297.1499938964844,293.1499938964844,0.3425871729850769,-6401.31591796875,304.20672607421875,0.9041405320167542,0.4357104003429413,0.4159079492092132,293.1932067871094,297.1499938964844,293.1499938964844,0.4005103707313537,-5350.7783203125,304.1935119628906,0.9480538368225098,0.4955103695392608,0.3480128347873688,293.18292236328125,297.1499938964844,293.1499938964844,0.4657230675220489,-8152.7587890625,304.1957702636719,0.9855675101280212,0.5583655834197998,0.5301561951637268,293.1868896484375,297.1499938964844,293.1499938964844,0.0207248218357563,-4409.58056640625,304.157470703125,0.4515973031520843,0.0600974820554256,0.2876213788986206,291.4497375488281,291.1499938964844,258.9971923828125,258.7136535644531,279.1591491699219,293.2680358886719,291.5007019042969,1.0,0.4449612498283386,0.612579882144928,0.612579882144928,1.0,1.0,-2.204836845397949,0.9079124331474304,1.296924352645874,0.4003764390945434,0.0,0.0,0.3361093997955322,115.58749389648438,118.0,933.2316284179688,-28049.765625,1042.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9237365722656,312.666748046875,278.1499938964844,0.0,18000.0,314.2699890136719,38784.9296875,36000.0,0.0,0.0,0.609367311000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5594053268432615,1.5594288110733032,-2.3537941160611808e-05,0.0,0.0006184303201735,0.0,0.0,470.4725341796875,0.0,0.0,0.0,0.8155686855316162,4.0,0.0,1.0
376800,293.2920837402344,297.1499938964844,293.1499938964844,0.1965175867080688,-3919.722412109375,304.1864624023437,0.7825229167938232,0.279508113861084,0.2550814747810364,293.3125915527344,297.1499938964844,293.1499938964844,0.3425871729850769,-6401.31591796875,304.20672607421875,0.9041405320167542,0.4357104003429413,0.4159079492092132,293.1932067871094,297.1499938964844,293.1499938964844,0.4005103707313537,-5350.7783203125,304.1935119628906,0.9480538368225098,0.4955103695392608,0.3480128347873688,293.18292236328125,297.1499938964844,293.1499938964844,0.4657230675220489,-8152.7587890625,304.1957702636719,0.9855675101280212,0.5583655834197998,0.5301561951637268,293.1868896484375,297.1499938964844,293.1499938964844,0.0207248218357563,-4409.58056640625,304.157470703125,0.4515973031520843,0.0600974820554256,0.2876213788986206,291.4497375488281,291.1499938964844,258.9971923828125,258.7136535644531,279.1591491699219,293.2680358886719,291.5007019042969,1.0,0.4449612498283386,0.612579882144928,0.612579882144928,1.0,1.0,-2.204836845397949,0.9079124331474304,1.296924352645874,0.4003764390945434,0.0,0.0,0.3361093997955322,115.58749389648438,118.0,933.2316284179688,-28049.765625,1042.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9237365722656,312.666748046875,278.1499938964844,0.0,18000.0,314.2699890136719,38784.9296875,36000.0,0.0,0.0,0.609367311000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5594053268432615,1.5594288110733032,-2.3537941160611808e-05,0.0,0.0006184303201735,0.0,0.0,470.4725341796875,0.0,0.0,0.0,0.8155686855316162,4.0,0.0,1.0
376860,293.2957763671875,297.1499938964844,293.1499938964844,0.1963336318731308,-3920.701416015625,304.1825866699219,0.7733051776885986,0.2751654982566833,0.2513475716114044,293.3201599121094,297.1499938964844,293.1499938964844,0.343269944190979,-6416.2421875,304.20037841796875,0.8940661549568176,0.4300580620765686,0.4107578098773956,293.19580078125,297.1499938964844,293.1499938964844,0.4060748815536499,-5413.07080078125,304.1856384277344,0.9397751688957214,0.4938860535621643,0.3469304740428924,293.1870422363281,297.1499938964844,293.1499938964844,0.4723826050758362,-8249.203125,304.18768310546875,0.9789962768554688,0.5566937327384949,0.5286160111427307,293.1893310546875,297.1499938964844,293.1499938964844,0.0203916952013969,-4388.43359375,304.1567687988281,0.4416504800319671,0.0586703345179557,0.2819120287895202,291.22442626953125,291.1499938964844,258.9926452636719,258.7073669433594,279.16070556640625,293.2733764648437,291.3399963378906,1.0,0.4447177350521087,0.6137374639511108,0.6137374639511108,1.0,1.0,-2.1841580867767334,0.8993802666664124,1.2847776412963867,0.3963612020015716,0.0,0.0,0.6574923396110535,118.45516204833984,121.0,1060.500732421875,-28606.046875,1032.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1608581542969,313.0839538574219,278.1499938964844,0.0,18000.0,314.2699890136719,29003.97265625,36000.0,0.0,0.0,0.5950489044189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679060459136963,1.6790841817855835,-2.367906745348592e-05,0.0,0.000603899010457,0.0,0.0,532.3567504882812,0.0,0.0,0.0,0.9245202541351318,4.0,0.0,1.0
376920,293.2957763671875,297.1499938964844,293.1499938964844,0.1963336318731308,-3920.701416015625,304.1825866699219,0.7733051776885986,0.2751654982566833,0.2513475716114044,293.3201599121094,297.1499938964844,293.1499938964844,0.343269944190979,-6416.2421875,304.20037841796875,0.8940661549568176,0.4300580620765686,0.4107578098773956,293.19580078125,297.1499938964844,293.1499938964844,0.4060748815536499,-5413.07080078125,304.1856384277344,0.9397751688957214,0.4938860535621643,0.3469304740428924,293.1870422363281,297.1499938964844,293.1499938964844,0.4723826050758362,-8249.203125,304.18768310546875,0.9789962768554688,0.5566937327384949,0.5286160111427307,293.1893310546875,297.1499938964844,293.1499938964844,0.0203916952013969,-4388.43359375,304.1567687988281,0.4416504800319671,0.0586703345179557,0.2819120287895202,291.22442626953125,291.1499938964844,258.9926452636719,258.7073669433594,279.16070556640625,293.2733764648437,291.3399963378906,1.0,0.4447177350521087,0.6137374639511108,0.6137374639511108,1.0,1.0,-2.1841580867767334,0.8993802666664124,1.2847776412963867,0.3963612020015716,0.0,0.0,0.6574923396110535,118.45516204833984,121.0,1060.500732421875,-28606.046875,1032.446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1608581542969,313.0839538574219,278.1499938964844,0.0,18000.0,314.2699890136719,29003.97265625,36000.0,0.0,0.0,0.5950489044189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679060459136963,1.6790841817855835,-2.367906745348592e-05,0.0,0.000603899010457,0.0,0.0,532.3567504882812,0.0,0.0,0.0,0.9245202541351318,4.0,0.0,1.0
376980,293.299560546875,297.1499938964844,293.1499938964844,0.1999106258153915,-3987.107177734375,304.1704406738281,0.7640649676322937,0.2706911563873291,0.2474380880594253,293.3280944824219,297.1499938964844,293.1499938964844,0.350421667098999,-6535.09423828125,304.1796569824219,0.8838199377059937,0.4241236746311188,0.405270904302597,293.198486328125,297.1499938964844,293.1499938964844,0.4196936190128326,-5566.89404296875,304.1604309082031,0.931217074394226,0.492155909538269,0.3457237780094147,293.19091796875,297.1499938964844,293.1499938964844,0.4883286952972412,-8484.2275390625,304.1592712402344,0.9719233512878418,0.5549405813217163,0.5269424915313721,293.191650390625,297.1499938964844,293.1499938964844,0.020587358623743,-4442.37646484375,304.1548767089844,0.4321448504924774,0.0572027005255222,0.2760426104068756,290.73712158203125,291.1499938964844,258.9931640625,258.7055358886719,279.1626892089844,293.2789306640625,290.9625549316406,1.0,0.4444681704044342,0.6151283979415894,0.6151283979415894,1.0,1.0,-2.162361860275269,0.8905022144317627,1.2718597650527954,0.3922414481639862,0.0,0.0,1.0,121.45452880859376,124.0,886.4923706054688,-28237.880859375,1021.5260009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3545837402344,313.1284484863281,278.1499938964844,0.0,18000.0,314.2699890136719,26635.03515625,36000.0,0.0,0.0,0.5811110734939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6026569604873655,1.602678656578064,-2.162074815714732e-05,0.0,0.0005897538503631,0.0,0.0,463.6321716308594,0.0,0.0,0.0,0.8990052938461304,4.0,0.0,1.0
377040,293.299560546875,297.1499938964844,293.1499938964844,0.1999106258153915,-3987.107177734375,304.1704406738281,0.7640649676322937,0.2706911563873291,0.2474380880594253,293.3280944824219,297.1499938964844,293.1499938964844,0.350421667098999,-6535.09423828125,304.1796569824219,0.8838199377059937,0.4241236746311188,0.405270904302597,293.198486328125,297.1499938964844,293.1499938964844,0.4196936190128326,-5566.89404296875,304.1604309082031,0.931217074394226,0.492155909538269,0.3457237780094147,293.19091796875,297.1499938964844,293.1499938964844,0.4883286952972412,-8484.2275390625,304.1592712402344,0.9719233512878418,0.5549405813217163,0.5269424915313721,293.191650390625,297.1499938964844,293.1499938964844,0.020587358623743,-4442.37646484375,304.1548767089844,0.4321448504924774,0.0572027005255222,0.2760426104068756,290.73712158203125,291.1499938964844,258.9931640625,258.7055358886719,279.1626892089844,293.2789306640625,290.9625549316406,1.0,0.4444681704044342,0.6151283979415894,0.6151283979415894,1.0,1.0,-2.162361860275269,0.8905022144317627,1.2718597650527954,0.3922414481639862,0.0,0.0,1.0,121.45452880859376,124.0,886.4923706054688,-28237.880859375,1021.5260009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3545837402344,313.1284484863281,278.1499938964844,0.0,18000.0,314.2699890136719,26635.03515625,36000.0,0.0,0.0,0.5811110734939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6026569604873655,1.602678656578064,-2.162074815714732e-05,0.0,0.0005897538503631,0.0,0.0,463.6321716308594,0.0,0.0,0.0,0.8990052938461304,4.0,0.0,1.0
377100,293.3023681640625,297.1499938964844,293.1499938964844,0.1886252462863922,-3796.300048828125,304.18585205078125,0.759436845779419,0.2682458758354187,0.2454263567924499,293.33380126953125,297.1499938964844,293.1499938964844,0.3311068415641784,-6234.5810546875,304.2069702148437,0.8786172270774841,0.4207496345043182,0.4024032950401306,293.2027282714844,297.1499938964844,293.1499938964844,0.399234265089035,-5339.88330078125,304.1929016113281,0.9267959594726562,0.4907054007053375,0.3450374901294708,293.1960144042969,297.1499938964844,293.1499938964844,0.4648348987102508,-8142.998046875,304.197021484375,0.9681292176246644,0.5534231066703796,0.5259937644004822,293.1927795410156,297.1499938964844,293.1499938964844,0.0188920348882675,-4214.53271484375,304.1568908691406,0.42757448554039,0.05645302683115,0.273058146238327,291.4407653808594,291.1499938964844,258.9954833984375,258.7064514160156,279.1642150878906,293.2826538085937,291.2966003417969,1.0,0.4443373680114746,0.6159521341323853,0.6159521341323853,1.0,1.0,-2.1509571075439453,0.8859055638313293,1.2650516033172607,0.3901908993721008,0.0,0.0,0.2241676598787307,123.02525329589844,124.0,-37.660457611083984,-20165.66796875,1015.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9079895019531,309.7601623535156,278.1499938964844,0.0,18000.0,313.7900085449219,52695.5625,36000.0,0.0,0.0,0.5752177238464355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6275337338447571,0.6275480389595032,-1.4308415302366484e-05,0.0,0.000583772896789,0.0,0.0,90.3674545288086,0.0,0.0,0.0,0.5010915398597717,4.0,0.0,1.0
377160,293.3031921386719,297.1499938964844,293.1499938964844,0.2087715864181518,-4145.05908203125,304.14599609375,0.755064845085144,0.2661519050598144,0.2434638291597366,293.3361511230469,297.1499938964844,293.1499938964844,0.3666354119777679,-6799.02294921875,304.1377258300781,0.8736534118652344,0.4179531037807464,0.3995637893676758,293.20172119140625,297.1499938964844,293.1499938964844,0.4446462988853454,-5848.60888671875,304.1093444824219,0.922659158706665,0.490231990814209,0.3444014191627502,293.1952819824219,297.1499938964844,293.1499938964844,0.5172777771949768,-8912.0869140625,304.1009521484375,0.9644655585289,0.5529749989509583,0.5251061320304871,293.19384765625,297.1499938964844,293.1499938964844,0.0215096641331911,-4598.45654296875,304.1513671875,0.4232634603977203,0.055701371282339,0.2700285315513611,289.94189453125,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.28448486328125,290.2290954589844,1.0,0.4441998898983001,0.6167634129524231,0.6167634129524231,1.0,1.0,-2.139716625213623,0.8813952803611755,1.2583212852478027,0.3880918025970459,0.0,0.0,1.0,124.52710723876952,127.0,120.42357635498048,-27392.75390625,1010.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.43115234375,312.8873596191406,278.1499938964844,0.0,18000.0,313.7900085449219,25752.66015625,36000.0,0.0,0.0,0.5629104971885681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4530736207962036,1.4530922174453735,-1.8645547243067995e-05,0.0,0.0005712825804948,0.0,0.0,357.0428771972656,0.0,0.0,0.0,0.8423093557357788,4.0,0.0,1.0
377220,293.3068542480469,297.1499938964844,293.1499938964844,0.2117835432291031,-4205.06396484375,304.1309509277344,0.7464696764945984,0.261520504951477,0.2394818067550659,293.3446350097656,297.1499938964844,293.1499938964844,0.3725354075431824,-6904.7333984375,304.1122131347656,0.863801896572113,0.4115053117275238,0.3937407732009887,293.2061462402344,297.1499938964844,293.1499938964844,0.4577696025371551,-6001.22216796875,304.0770874023437,0.9144904017448424,0.4880029559135437,0.3430502116680145,293.2008972167969,297.1499938964844,293.1499938964844,0.5325585603713989,-9145.0322265625,304.0643005371094,0.9568645358085632,0.5506668090820312,0.5232247710227966,293.1958923339844,297.1499938964844,293.1499938964844,0.0267487056553363,-4936.83349609375,304.1392822265625,0.4150819480419159,0.0541773997247219,0.263897955417633,289.6669006347656,291.1499938964844,259.01171875,258.7174072265625,279.1676025390625,293.29010009765625,289.5786437988281,1.0,0.4439208507537842,0.6186550855636597,0.6186550855636597,1.0,1.0,-2.116696834564209,0.872268795967102,1.2444279193878174,0.3840345442295074,0.0,0.0,1.0,127.611083984375,130.0,-1404.9444580078125,-24902.474609375,998.5958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26007080078125,311.6186828613281,278.1499938964844,0.0,18000.0,313.7900085449219,29525.0703125,36000.0,0.0,0.0,0.5519048571586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092272400856018,1.0922863483428955,-1.3921920071879867e-05,0.0,0.0005601132870651,0.0,0.0,185.17909240722656,0.0,0.0,0.0,0.7283215522766113,4.0,0.0,1.0
377280,293.3068542480469,297.1499938964844,293.1499938964844,0.2117835432291031,-4205.06396484375,304.1309509277344,0.7464696764945984,0.261520504951477,0.2394818067550659,293.3446350097656,297.1499938964844,293.1499938964844,0.3725354075431824,-6904.7333984375,304.1122131347656,0.863801896572113,0.4115053117275238,0.3937407732009887,293.2061462402344,297.1499938964844,293.1499938964844,0.4577696025371551,-6001.22216796875,304.0770874023437,0.9144904017448424,0.4880029559135437,0.3430502116680145,293.2008972167969,297.1499938964844,293.1499938964844,0.5325585603713989,-9145.0322265625,304.0643005371094,0.9568645358085632,0.5506668090820312,0.5232247710227966,293.1958923339844,297.1499938964844,293.1499938964844,0.0267487056553363,-4936.83349609375,304.1392822265625,0.4150819480419159,0.0541773997247219,0.263897955417633,289.6669006347656,291.1499938964844,259.01171875,258.7174072265625,279.1676025390625,293.29010009765625,289.5786437988281,1.0,0.4439208507537842,0.6186550855636597,0.6186550855636597,1.0,1.0,-2.116696834564209,0.872268795967102,1.2444279193878174,0.3840345442295074,0.0,0.0,1.0,127.611083984375,130.0,-1404.9444580078125,-24902.474609375,998.5958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26007080078125,311.6186828613281,278.1499938964844,0.0,18000.0,313.7900085449219,29525.0703125,36000.0,0.0,0.0,0.5519048571586609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092272400856018,1.0922863483428955,-1.3921920071879867e-05,0.0,0.0005601132870651,0.0,0.0,185.17909240722656,0.0,0.0,0.0,0.7283215522766113,4.0,0.0,1.0
377340,293.31024169921875,297.1499938964844,293.1499938964844,0.1910519003868103,-3854.0322265625,304.163330078125,0.7383748888969421,0.2568652927875519,0.2355420589447021,293.35284423828125,297.1499938964844,293.1499938964844,0.3369433283805847,-6349.31103515625,304.1693115234375,0.8544477820396423,0.4049201905727386,0.387892484664917,293.2106018066406,297.1499938964844,293.1499938964844,0.4202654957771301,-5584.654296875,304.1458740234375,0.9070977568626404,0.4856966733932495,0.3417763710021972,293.2064819335937,297.1499938964844,293.1499938964844,0.489583820104599,-8519.107421875,304.1437683105469,0.9494115710258484,0.5482693910598755,0.5214501023292542,293.1978454589844,297.1499938964844,293.1499938964844,0.0183694120496511,-4213.64404296875,304.15399169921875,0.4074723720550537,0.0526209361851215,0.2576452791690826,290.7869567871094,291.1499938964844,259.03094482421875,258.7322692871094,279.1703491210937,293.2952880859375,290.40606689453125,1.0,0.4436406195163727,0.6208001375198364,0.6208001375198364,1.0,1.0,-2.093772649765014,0.8633267879486084,1.2304458618164062,0.3801474571228027,0.0,0.0,1.0,130.64060974121094,133.0,-1581.12060546875,-18435.30078125,987.0755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54541015625,308.2081604003906,278.1499938964844,0.0,18000.0,313.3099975585937,45421.21875,36000.0,0.0,0.0,0.5425978899002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372937321662903,0.5373057126998901,-1.2025368050672114e-05,0.0,0.000550667871721,0.0,0.0,64.2016372680664,0.0,0.0,0.0,0.5230956673622131,4.0,0.0,1.0
