time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377400,293.31024169921875,297.1499938964844,293.1499938964844,0.1910519003868103,-3854.0322265625,304.163330078125,0.7383748888969421,0.2568652927875519,0.2355420589447021,293.35284423828125,297.1499938964844,293.1499938964844,0.3369433283805847,-6349.31103515625,304.1693115234375,0.8544477820396423,0.4049201905727386,0.387892484664917,293.2106018066406,297.1499938964844,293.1499938964844,0.4202654957771301,-5584.654296875,304.1458740234375,0.9070977568626404,0.4856966733932495,0.3417763710021972,293.2064819335937,297.1499938964844,293.1499938964844,0.489583820104599,-8519.107421875,304.1437683105469,0.9494115710258484,0.5482693910598755,0.5214501023292542,293.1978454589844,297.1499938964844,293.1499938964844,0.0183694120496511,-4213.64404296875,304.15399169921875,0.4074723720550537,0.0526209361851215,0.2576452791690826,290.7869567871094,291.1499938964844,259.03094482421875,258.7322692871094,279.1703491210937,293.2952880859375,290.40606689453125,1.0,0.4436406195163727,0.6208001375198364,0.6208001375198364,1.0,1.0,-2.093772649765014,0.8633267879486084,1.2304458618164062,0.3801474571228027,0.0,0.0,1.0,130.64060974121094,133.0,-1581.12060546875,-18435.30078125,987.0755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.54541015625,308.2081604003906,278.1499938964844,0.0,18000.0,313.3099975585937,45421.21875,36000.0,0.0,0.0,0.5425978899002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372937321662903,0.5373057126998901,-1.2025368050672114e-05,0.0,0.000550667871721,0.0,0.0,64.2016372680664,0.0,0.0,0.0,0.5230956673622131,4.0,0.0,1.0
377460,293.3127746582031,297.1499938964844,293.1499938964844,0.1750046908855438,-3574.5986328125,304.1884155273437,0.7306497097015381,0.252305269241333,0.2316299080848693,293.3597717285156,297.1499938964844,293.1499938964844,0.3094236850738525,-5906.5341796875,304.2137145996094,0.8455157279968262,0.3983943462371826,0.3819837272167206,293.2132873535156,297.1499938964844,293.1499938964844,0.392020583152771,-5260.2353515625,304.2005615234375,0.9004944562911987,0.4836492538452148,0.3405376672744751,293.2100830078125,297.1499938964844,293.1499938964844,0.4572546482086181,-8031.95166015625,304.2069396972656,0.942099928855896,0.5461477637290955,0.5197147130966187,293.1995849609375,297.1499938964844,293.1499938964844,0.0160691775381565,-3868.697509765625,304.1568298339844,0.400016576051712,0.0510524176061153,0.2512978315353393,291.4397277832031,291.1499938964844,259.0575866699219,258.7537536621094,279.17303466796875,293.2996520996094,291.3827819824219,1.0,0.4433505535125732,0.6232140064239502,0.6232140064239502,1.0,1.0,-2.0707831382751465,0.8545043468475342,1.2162786722183228,0.3763751685619354,0.0,0.0,0.2682186067104339,133.62506103515625,136.0,414.7373352050781,-22363.119140625,975.4733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81103515625,310.279296875,278.1499938964844,0.0,18000.0,313.3099975585937,51568.55859375,36000.0,0.0,0.0,0.537643313407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9222378730773926,0.922254741191864,-1.6826998034957796e-05,0.0,0.000545639602933,0.0,0.0,169.16188049316406,0.0,0.0,0.0,0.5674341917037964,4.0,0.0,1.0
377520,293.3127746582031,297.1499938964844,293.1499938964844,0.1750046908855438,-3574.5986328125,304.1884155273437,0.7306497097015381,0.252305269241333,0.2316299080848693,293.3597717285156,297.1499938964844,293.1499938964844,0.3094236850738525,-5906.5341796875,304.2137145996094,0.8455157279968262,0.3983943462371826,0.3819837272167206,293.2132873535156,297.1499938964844,293.1499938964844,0.392020583152771,-5260.2353515625,304.2005615234375,0.9004944562911987,0.4836492538452148,0.3405376672744751,293.2100830078125,297.1499938964844,293.1499938964844,0.4572546482086181,-8031.95166015625,304.2069396972656,0.942099928855896,0.5461477637290955,0.5197147130966187,293.1995849609375,297.1499938964844,293.1499938964844,0.0160691775381565,-3868.697509765625,304.1568298339844,0.400016576051712,0.0510524176061153,0.2512978315353393,291.4397277832031,291.1499938964844,259.0575866699219,258.7537536621094,279.17303466796875,293.2996520996094,291.3827819824219,1.0,0.4433505535125732,0.6232140064239502,0.6232140064239502,1.0,1.0,-2.0707831382751465,0.8545043468475342,1.2162786722183228,0.3763751685619354,0.0,0.0,0.2682186067104339,133.62506103515625,136.0,414.7373352050781,-22363.119140625,975.4733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81103515625,310.279296875,278.1499938964844,0.0,18000.0,313.3099975585937,51568.55859375,36000.0,0.0,0.0,0.537643313407898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9222378730773926,0.922254741191864,-1.6826998034957796e-05,0.0,0.000545639602933,0.0,0.0,169.16188049316406,0.0,0.0,0.0,0.5674341917037964,4.0,0.0,1.0
377580,293.31475830078125,297.1499938964844,293.1499938964844,0.1722951084375381,-3531.299560546875,304.1869201660156,0.7231760621070862,0.2477851659059524,0.2276968508958816,293.3660583496094,297.1499938964844,293.1499938964844,0.3050500750541687,-5841.45458984375,304.211669921875,0.8369809985160828,0.3918175399303436,0.3759266138076782,293.2151794433594,297.1499938964844,293.1499938964844,0.3924613893032074,-5265.5302734375,304.1979675292969,0.8943267464637756,0.4816777408123016,0.3392234444618225,293.2127685546875,297.1499938964844,293.1499938964844,0.4579387605190277,-8042.1513671875,304.2041320800781,0.9349949955940248,0.5440950393676758,0.5178542733192444,293.20123291015625,297.1499938964844,293.1499938964844,0.016480853781104,-3887.882080078125,304.1470947265625,0.3927482664585113,0.050000000745058,0.2457174211740493,291.33074951171875,291.1499938964844,259.0922241210937,258.7824401855469,279.17559814453125,293.3035888671875,291.3854064941406,1.0,0.4430714845657348,0.6259149312973022,0.6259149312973022,1.0,1.0,-2.0482654571533203,0.8460575938224792,1.2022079229354858,0.3728180825710296,0.0,0.0,0.5112950801849365,136.50433349609375,139.0,905.9793701171876,-26154.646484375,964.0943603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.421875,311.6665344238281,278.1499938964844,0.0,18000.0,313.3099975585937,34259.31640625,36000.0,0.0,0.0,0.5311710238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6585972309112549,1.6586216688156128,-2.445281461405102e-05,0.0,0.0005390710430219,0.0,0.0,533.386474609375,0.0,0.0,0.0,0.8905168175697327,4.0,0.0,1.0
377640,293.31475830078125,297.1499938964844,293.1499938964844,0.1722951084375381,-3531.299560546875,304.1869201660156,0.7231760621070862,0.2477851659059524,0.2276968508958816,293.3660583496094,297.1499938964844,293.1499938964844,0.3050500750541687,-5841.45458984375,304.211669921875,0.8369809985160828,0.3918175399303436,0.3759266138076782,293.2151794433594,297.1499938964844,293.1499938964844,0.3924613893032074,-5265.5302734375,304.1979675292969,0.8943267464637756,0.4816777408123016,0.3392234444618225,293.2127685546875,297.1499938964844,293.1499938964844,0.4579387605190277,-8042.1513671875,304.2041320800781,0.9349949955940248,0.5440950393676758,0.5178542733192444,293.20123291015625,297.1499938964844,293.1499938964844,0.016480853781104,-3887.882080078125,304.1470947265625,0.3927482664585113,0.050000000745058,0.2457174211740493,291.33074951171875,291.1499938964844,259.0922241210937,258.7824401855469,279.17559814453125,293.3035888671875,291.3854064941406,1.0,0.4430714845657348,0.6259149312973022,0.6259149312973022,1.0,1.0,-2.0482654571533203,0.8460575938224792,1.2022079229354858,0.3728180825710296,0.0,0.0,0.5112950801849365,136.50433349609375,139.0,905.9793701171876,-26154.646484375,964.0943603515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.421875,311.6665344238281,278.1499938964844,0.0,18000.0,313.3099975585937,34259.31640625,36000.0,0.0,0.0,0.5311710238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6585972309112549,1.6586216688156128,-2.445281461405102e-05,0.0,0.0005390710430219,0.0,0.0,533.386474609375,0.0,0.0,0.0,0.8905168175697327,4.0,0.0,1.0
377700,293.3159484863281,297.1499938964844,293.1499938964844,0.1836617738008499,-3738.517822265625,304.1581420898437,0.7195942401885986,0.2454601824283599,0.2256301939487457,293.3697204589844,297.1499938964844,293.1499938964844,0.3250159621238708,-6176.4677734375,304.16168212890625,0.8329713940620422,0.3883577287197113,0.3726837337017059,293.2172546386719,297.1499938964844,293.1499938964844,0.4209190011024475,-5595.916015625,304.13433837890625,0.8914640545845032,0.4804407060146332,0.3383335471153259,293.21539306640625,297.1499938964844,293.1499938964844,0.4907580316066742,-8541.7802734375,304.13092041015625,0.9316686987876892,0.5427795648574829,0.5165749788284302,293.2025146484375,297.1499938964844,293.1499938964844,0.0169656481593847,-4062.1005859375,304.1318359375,0.3913599848747253,0.050000000745058,0.2456947863101959,290.56524658203125,291.1499938964844,259.1127319335937,258.7996520996094,279.1765441894531,293.3060607910156,290.314697265625,1.0,0.4430415332317352,0.6273148059844971,0.6273148059844971,1.0,1.0,-2.039255142211914,0.842870831489563,1.196384310722351,0.3716019690036773,0.0,0.0,1.0,137.74742126464844,139.0,-1248.5010986328125,-21875.978515625,959.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4679870605469,309.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,36969.87109375,35280.0,0.0,0.0,0.5251032710075378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9087499380111694,0.9087632894515992,-1.3375542039284484e-05,0.0,0.0005329130799509,0.0,0.0,137.44134521484375,0.0,0.0,0.0,0.6534199714660645,4.0,0.0,1.0
377760,293.316650390625,297.1499938964844,293.1499938964844,0.1733763068914413,-3556.465576171875,304.1766662597656,0.71623694896698,0.2432217448949813,0.2236796468496322,293.3723449707031,297.1499938964844,293.1499938964844,0.3071963191032409,-5885.1552734375,304.1942749023437,0.8293125033378601,0.3850635588169098,0.3696387410163879,293.2172241210937,297.1499938964844,293.1499938964844,0.4014071822166443,-5369.94873046875,304.1756286621094,0.88912433385849,0.4795999825000763,0.3377549946308136,293.2156066894531,297.1499938964844,293.1499938964844,0.4683937430381775,-8201.798828125,304.1784973144531,0.9289388060569764,0.5419110059738159,0.5157561302185059,293.2043151855469,297.1499938964844,293.1499938964844,0.0159742627292871,-3891.968505859375,304.1198425292969,0.3903137743473053,0.050000000745058,0.2459322065114975,290.9669189453125,291.1499938964844,259.1354675292969,258.8188781738281,279.1771545410156,293.3079528808594,291.08795166015625,1.0,0.4431145191192627,0.628714382648468,0.628714382648468,1.0,1.0,-2.0318615436553955,0.8404048681259155,1.19145667552948,0.3707596063613891,0.0,0.0,1.0,138.8830108642578,142.0,648.5989379882812,-25812.474609375,956.8605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0870056152344,311.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,27803.09765625,35280.0,0.0,0.0,0.5245062708854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6660979986190796,1.6661211252212524,-2.314417542947922e-05,0.0,0.0005323071382008,0.0,0.0,517.5441284179688,0.0,0.0,0.0,0.925811767578125,4.0,0.0,1.0
377820,293.31884765625,297.1499938964844,293.1499938964844,0.1754740178585052,-3600.82958984375,304.16241455078125,0.708624005317688,0.2385469079017639,0.2195988893508911,293.379150390625,297.1499938964844,293.1499938964844,0.3109889030456543,-5958.2080078125,304.1698608398437,0.8213064670562744,0.3780384659767151,0.3631598949432373,293.2201232910156,297.1499938964844,293.1499938964844,0.4128933846950531,-5505.28125,304.1435546875,0.8836333155632019,0.4772922694683075,0.336203008890152,293.2193908691406,297.1499938964844,293.1499938964844,0.4817193746566772,-8407.7763671875,304.1417236328125,0.9225088953971864,0.5394611954689026,0.5135242938995361,293.2091369628906,297.1499938964844,293.1499938964844,0.0166483074426651,-4016.63330078125,304.0824890136719,0.3878807425498962,0.050000000745058,0.2465073615312576,290.5608825683594,291.1499938964844,259.1878662109375,258.86358642578125,279.1801147460937,293.3131408691406,290.65643310546875,1.0,0.44334876537323,0.631874144077301,0.631874144077301,1.0,1.0,-2.015326976776123,0.8348508477210999,1.1804759502410889,0.3688759505748749,0.0,0.0,1.0,141.52859497070312,145.0,-67.55802154541016,-24836.92578125,950.4730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6083679199219,310.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,27678.66796875,35280.0,0.0,0.0,0.5229781270027161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5364094972610474,1.5364301204681396,-2.0593959561665542e-05,0.0,0.0005307563114911,0.0,0.0,418.5604553222656,0.0,0.0,0.0,0.8783560991287231,4.0,0.0,1.0
377880,293.31884765625,297.1499938964844,293.1499938964844,0.1754740178585052,-3600.82958984375,304.16241455078125,0.708624005317688,0.2385469079017639,0.2195988893508911,293.379150390625,297.1499938964844,293.1499938964844,0.3109889030456543,-5958.2080078125,304.1698608398437,0.8213064670562744,0.3780384659767151,0.3631598949432373,293.2201232910156,297.1499938964844,293.1499938964844,0.4128933846950531,-5505.28125,304.1435546875,0.8836333155632019,0.4772922694683075,0.336203008890152,293.2193908691406,297.1499938964844,293.1499938964844,0.4817193746566772,-8407.7763671875,304.1417236328125,0.9225088953971864,0.5394611954689026,0.5135242938995361,293.2091369628906,297.1499938964844,293.1499938964844,0.0166483074426651,-4016.63330078125,304.0824890136719,0.3878807425498962,0.050000000745058,0.2465073615312576,290.5608825683594,291.1499938964844,259.1878662109375,258.86358642578125,279.1801147460937,293.3131408691406,290.65643310546875,1.0,0.44334876537323,0.631874144077301,0.631874144077301,1.0,1.0,-2.015326976776123,0.8348508477210999,1.1804759502410889,0.3688759505748749,0.0,0.0,1.0,141.52859497070312,145.0,-67.55802154541016,-24836.92578125,950.4730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6083679199219,310.721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,27678.66796875,35280.0,0.0,0.0,0.5229781270027161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5364094972610474,1.5364301204681396,-2.0593959561665542e-05,0.0,0.0005307563114911,0.0,0.0,418.5604553222656,0.0,0.0,0.0,0.8783560991287231,4.0,0.0,1.0
377940,293.3212585449219,297.1499938964844,293.1499938964844,0.166952759027481,-3455.476318359375,304.1689758300781,0.7005499601364136,0.2337842434644699,0.215498685836792,293.38623046875,297.1499938964844,293.1499938964844,0.2959886193275451,-5723.330078125,304.1820983886719,0.8130380511283875,0.370798796415329,0.3565852046012878,293.2232666015625,297.1499938964844,293.1499938964844,0.3999419212341308,-5363.1552734375,304.1592102050781,0.8782097697257996,0.4748786389827728,0.3347247838973999,293.2234191894531,297.1499938964844,293.1499938964844,0.4668294489383697,-8194.33984375,304.1599426269531,0.9161879420280457,0.5368918776512146,0.5113970041275024,293.2151184082031,297.1499938964844,293.1499938964844,0.0160622019320726,-3923.26904296875,304.0470275878906,0.3853993713855743,0.050000000745058,0.2471061944961547,290.9547119140625,291.1499938964844,259.25,258.9171142578125,279.1839599609375,293.3188171386719,290.84014892578125,1.0,0.4437034130096435,0.6354513168334961,0.6354513168334961,1.0,1.0,-1.998897671699524,0.8295238614082336,1.169373869895935,0.3672207593917846,0.0,0.0,1.0,144.30642700195312,148.0,-510.07177734375,-22495.185546875,944.6718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98931884765625,309.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,37519.26171875,34200.0,0.0,0.0,0.5250575542449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643729209899902,1.1643896102905271,-1.6717829566914588e-05,0.0,0.0005328666302375,0.0,0.0,233.79454040527344,0.0,0.0,0.0,0.7264179587364197,4.0,0.0,1.0
378000,293.3212585449219,297.1499938964844,293.1499938964844,0.166952759027481,-3455.476318359375,304.1689758300781,0.7005499601364136,0.2337842434644699,0.215498685836792,293.38623046875,297.1499938964844,293.1499938964844,0.2959886193275451,-5723.330078125,304.1820983886719,0.8130380511283875,0.370798796415329,0.3565852046012878,293.2232666015625,297.1499938964844,293.1499938964844,0.3999419212341308,-5363.1552734375,304.1592102050781,0.8782097697257996,0.4748786389827728,0.3347247838973999,293.2234191894531,297.1499938964844,293.1499938964844,0.4668294489383697,-8194.33984375,304.1599426269531,0.9161879420280457,0.5368918776512146,0.5113970041275024,293.2151184082031,297.1499938964844,293.1499938964844,0.0160622019320726,-3923.26904296875,304.0470275878906,0.3853993713855743,0.050000000745058,0.2471061944961547,290.9547119140625,291.1499938964844,259.25,258.9171142578125,279.1839599609375,293.3188171386719,290.84014892578125,1.0,0.4437034130096435,0.6354513168334961,0.6354513168334961,1.0,1.0,-1.998897671699524,0.8295238614082336,1.169373869895935,0.3672207593917846,0.0,0.0,1.0,144.30642700195312,148.0,-510.07177734375,-22495.185546875,944.6718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98931884765625,309.3202819824219,278.1499938964844,0.0,18000.0,313.1499938964844,37519.26171875,34200.0,0.0,0.0,0.5250575542449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643729209899902,1.1643896102905271,-1.6717829566914588e-05,0.0,0.0005328666302375,0.0,0.0,233.79454040527344,0.0,0.0,0.0,0.7264179587364197,4.0,0.0,1.0
378060,293.3225402832031,297.1499938964844,293.1499938964844,0.1581961363554,-3302.3056640625,304.1776123046875,0.6925635933876038,0.229184940457344,0.2114684730768203,293.3919982910156,297.1499938964844,293.1499938964844,0.280504435300827,-5474.0546875,304.1979064941406,0.8044148087501526,0.3636503219604492,0.3499914705753326,293.2245178222656,297.1499938964844,293.1499938964844,0.3861639201641083,-5206.71337890625,304.1800842285156,0.8730288147926331,0.4727765619754791,0.3333583176136017,293.2253112792969,297.1499938964844,293.1499938964844,0.4510020911693573,-7959.17529296875,304.18414306640625,0.9102500081062316,0.5346519351005554,0.5094230771064758,293.22088623046875,297.1499938964844,293.1499938964844,0.0154408672824501,-3816.844482421875,304.0118408203125,0.3829777836799621,0.050000000745058,0.2477087825536728,291.263427734375,291.1499938964844,259.3175354003906,258.9750366210937,279.1872253417969,293.32379150390625,291.2494506835937,1.0,0.4441387355327606,0.6393409371376038,0.6393409371376038,1.0,1.0,-1.982851266860962,0.8244814276695251,1.1583698987960815,0.3657542169094085,0.0,0.0,0.6637642979621887,147.1177215576172,151.0,187.19813537597656,-23639.53125,939.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359436035156,309.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,39170.8515625,34200.0,0.0,0.0,0.5282055139541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5014280080795288,1.501450538635254,-2.254759965580888e-05,0.0,0.0005360614741221,0.0,0.0,429.822998046875,0.0,0.0,0.0,0.8240050673484802,4.0,0.0,1.0
378120,293.3225402832031,297.1499938964844,293.1499938964844,0.1581961363554,-3302.3056640625,304.1776123046875,0.6925635933876038,0.229184940457344,0.2114684730768203,293.3919982910156,297.1499938964844,293.1499938964844,0.280504435300827,-5474.0546875,304.1979064941406,0.8044148087501526,0.3636503219604492,0.3499914705753326,293.2245178222656,297.1499938964844,293.1499938964844,0.3861639201641083,-5206.71337890625,304.1800842285156,0.8730288147926331,0.4727765619754791,0.3333583176136017,293.2253112792969,297.1499938964844,293.1499938964844,0.4510020911693573,-7959.17529296875,304.18414306640625,0.9102500081062316,0.5346519351005554,0.5094230771064758,293.22088623046875,297.1499938964844,293.1499938964844,0.0154408672824501,-3816.844482421875,304.0118408203125,0.3829777836799621,0.050000000745058,0.2477087825536728,291.263427734375,291.1499938964844,259.3175354003906,258.9750366210937,279.1872253417969,293.32379150390625,291.2494506835937,1.0,0.4441387355327606,0.6393409371376038,0.6393409371376038,1.0,1.0,-1.982851266860962,0.8244814276695251,1.1583698987960815,0.3657542169094085,0.0,0.0,0.6637642979621887,147.1177215576172,151.0,187.19813537597656,-23639.53125,939.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4359436035156,309.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,39170.8515625,34200.0,0.0,0.0,0.5282055139541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5014280080795288,1.501450538635254,-2.254759965580888e-05,0.0,0.0005360614741221,0.0,0.0,429.822998046875,0.0,0.0,0.0,0.8240050673484802,4.0,0.0,1.0
378180,293.3228454589844,297.1499938964844,293.1499938964844,0.155203178524971,-3253.505126953125,304.1749267578125,0.684800922870636,0.224752590060234,0.2075820416212082,293.39666748046875,297.1499938964844,293.1499938964844,0.2749761939048767,-5390.61962890625,304.1937866210937,0.7956393957138062,0.3565700948238373,0.3434337675571441,293.2247619628906,297.1499938964844,293.1499938964844,0.3857338726520538,-5204.3291015625,304.1744079589844,0.868061363697052,0.4708396792411804,0.3320610225200653,293.22613525390625,297.1499938964844,293.1499938964844,0.4505567550659179,-7956.56396484375,304.1777038574219,0.9047357439994812,0.5325812101364136,0.5075368285179138,293.22564697265625,297.1499938964844,293.1499938964844,0.0154744302853941,-3829.80224609375,303.9729309082031,0.3806213438510895,0.050000000745058,0.2483133673667907,291.1965637207031,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.32781982421875,291.2225646972656,1.0,0.4446458518505096,0.6434035301208496,0.6434035301208496,1.0,1.0,-1.967211365699768,0.8196314573287964,1.1475799083709717,0.3643887639045715,0.0,0.0,0.8148040175437927,149.95376586914062,154.0,254.38731384277344,-24203.001953125,934.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153076171875,309.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32043.7890625,34200.0,0.0,0.0,0.5302507877349854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7478352785110474,1.7478610277175903,-2.5797708076424897e-05,0.0,0.0005381371593102,0.0,0.0,602.69384765625,0.0,0.0,0.0,0.9541349411010742,4.0,0.0,1.0
378240,293.3228454589844,297.1499938964844,293.1499938964844,0.155203178524971,-3253.505126953125,304.1749267578125,0.684800922870636,0.224752590060234,0.2075820416212082,293.39666748046875,297.1499938964844,293.1499938964844,0.2749761939048767,-5390.61962890625,304.1937866210937,0.7956393957138062,0.3565700948238373,0.3434337675571441,293.2247619628906,297.1499938964844,293.1499938964844,0.3857338726520538,-5204.3291015625,304.1744079589844,0.868061363697052,0.4708396792411804,0.3320610225200653,293.22613525390625,297.1499938964844,293.1499938964844,0.4505567550659179,-7956.56396484375,304.1777038574219,0.9047357439994812,0.5325812101364136,0.5075368285179138,293.22564697265625,297.1499938964844,293.1499938964844,0.0154744302853941,-3829.80224609375,303.9729309082031,0.3806213438510895,0.050000000745058,0.2483133673667907,291.1965637207031,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.32781982421875,291.2225646972656,1.0,0.4446458518505096,0.6434035301208496,0.6434035301208496,1.0,1.0,-1.967211365699768,0.8196314573287964,1.1475799083709717,0.3643887639045715,0.0,0.0,0.8148040175437927,149.95376586914062,154.0,254.38731384277344,-24203.001953125,934.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.153076171875,309.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,32043.7890625,34200.0,0.0,0.0,0.5302507877349854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7478352785110474,1.7478610277175903,-2.5797708076424897e-05,0.0,0.0005381371593102,0.0,0.0,602.69384765625,0.0,0.0,0.0,0.9541349411010742,4.0,0.0,1.0
378300,293.32293701171875,297.1499938964844,293.1499938964844,0.1541981548070907,-3238.50146484375,304.1719970703125,0.6809482574462891,0.2225458621978759,0.2056585848331451,293.3990173339844,297.1499938964844,293.1499938964844,0.2729944586753845,-5363.01513671875,304.1890563964844,0.7912247776985168,0.3529825210571289,0.3401306867599487,293.2252197265625,297.1499938964844,293.1499938964844,0.3865923285484314,-5216.736328125,304.1678466796875,0.8655845522880554,0.4697999060153961,0.3313931822776794,293.2268981933594,297.1499938964844,293.1499938964844,0.4515540301799774,-7975.70703125,304.17022705078125,0.9020850658416748,0.5314658880233765,0.5065653920173645,293.2277526855469,297.1499938964844,293.1499938964844,0.0155458925291895,-3847.27685546875,303.9532775878906,0.379446804523468,0.050000000745058,0.2486217617988586,291.1627502441406,291.1499938964844,259.4200134277344,259.061279296875,279.1904602050781,293.3297424316406,291.1205139160156,1.0,0.4449194669723511,0.6455050706863403,0.6455050706863403,1.0,1.0,-1.9593368768692017,0.8171818852424622,1.1421549320220947,0.3636996448040008,0.0,0.0,0.8087151050567627,151.40460205078125,154.0,-119.44539642333984,-22870.859375,932.1844482421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,309.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,38455.453125,33120.0,0.0,0.0,0.5315778851509094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4213662147521973,1.4213871955871582,-2.096482421620749e-05,0.0,0.0005394840263761,0.0,0.0,374.4275817871094,0.0,0.0,0.0,0.7993673086166382,4.0,0.0,1.0
378360,293.32275390625,297.1499938964844,293.1499938964844,0.1537454724311828,-3232.84326171875,304.16912841796875,0.6771854758262634,0.2203896641731262,0.2037684470415115,293.4009704589844,297.1499938964844,293.1499938964844,0.2720061838626861,-5350.44189453125,304.1842956542969,0.7868763208389282,0.3494488298892975,0.3368507921695709,293.22491455078125,297.1499938964844,293.1499938964844,0.3889755010604858,-5244.7119140625,304.1610717773437,0.8632184863090515,0.4689063429832458,0.3307788372039795,293.2267761230469,297.1499938964844,293.1499938964844,0.4543443322181701,-8018.57666015625,304.1623840332031,0.8995639681816101,0.5305136442184448,0.5056723952293396,293.22967529296875,297.1499938964844,293.1499938964844,0.0156891345977783,-3876.52294921875,303.9319763183594,0.3783048093318939,0.050000000745058,0.2489262670278549,291.0300598144531,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.3314819335937,291.06396484375,1.0,0.4452093243598938,0.6476368308067322,0.6476368308067322,1.0,1.0,-1.9516834020614624,0.8148269653320312,1.1368564367294312,0.3630488812923431,0.0,0.0,1.0,152.8408660888672,157.0,41.30069351196289,-23802.919921875,929.9894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,309.6385192871094,278.1499938964844,0.0,18000.0,313.1499938964844,29507.9140625,33120.0,0.0,0.0,0.5321327447891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6938337087631226,1.6938577890396118,-2.4095616026897915e-05,0.0,0.0005400470690801,0.0,0.0,546.5025634765625,0.0,0.0,0.0,0.9389552474021912,4.0,0.0,1.0
378420,293.3224792480469,297.1499938964844,293.1499938964844,0.1497674137353897,-3165.668701171875,304.16845703125,0.6697514653205872,0.2160686403512954,0.2000134885311126,293.4051208496094,297.1499938964844,293.1499938964844,0.2644549012184143,-5232.8046875,304.1838073730469,0.7781755328178406,0.3422496318817138,0.330233097076416,293.225341796875,297.1499938964844,293.1499938964844,0.3858535587787628,-5212.08984375,304.16021728515625,0.8585228323936462,0.4669191539287567,0.3295194506645202,293.2276611328125,297.1499938964844,293.1499938964844,0.450777143239975,-7970.17138671875,304.1614685058594,0.8945284485816956,0.5283870100975037,0.5038434267044067,293.2332763671875,297.1499938964844,293.1499938964844,0.0155846830457448,-3865.09765625,303.8950500488281,0.3760382831096649,0.050000000745058,0.2495447397232055,291.0872802734375,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3348388671875,291.0609436035156,1.0,0.4458158612251282,0.6520399451255798,0.6520399451255798,1.0,1.0,-1.9362616539001465,0.8100563883781433,1.1262052059173584,0.3617268204689026,0.0,0.0,0.9370403289794922,155.7642822265625,160.0,-154.87930297851562,-22961.423828125,925.6674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837585449219,309.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,33662.265625,33120.0,0.0,0.0,0.5343483686447144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511080622673035,1.5111020803451538,-2.1478415874298665e-05,0.0,0.0005422956310212,0.0,0.0,419.5375671386719,0.0,0.0,0.0,0.8634194135665894,4.0,0.0,1.0
378480,293.3224792480469,297.1499938964844,293.1499938964844,0.1497674137353897,-3165.668701171875,304.16845703125,0.6697514653205872,0.2160686403512954,0.2000134885311126,293.4051208496094,297.1499938964844,293.1499938964844,0.2644549012184143,-5232.8046875,304.1838073730469,0.7781755328178406,0.3422496318817138,0.330233097076416,293.225341796875,297.1499938964844,293.1499938964844,0.3858535587787628,-5212.08984375,304.16021728515625,0.8585228323936462,0.4669191539287567,0.3295194506645202,293.2276611328125,297.1499938964844,293.1499938964844,0.450777143239975,-7970.17138671875,304.1614685058594,0.8945284485816956,0.5283870100975037,0.5038434267044067,293.2332763671875,297.1499938964844,293.1499938964844,0.0155846830457448,-3865.09765625,303.8950500488281,0.3760382831096649,0.050000000745058,0.2495447397232055,291.0872802734375,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3348388671875,291.0609436035156,1.0,0.4458158612251282,0.6520399451255798,0.6520399451255798,1.0,1.0,-1.9362616539001465,0.8100563883781433,1.1262052059173584,0.3617268204689026,0.0,0.0,0.9370403289794922,155.7642822265625,160.0,-154.87930297851562,-22961.423828125,925.6674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837585449219,309.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,33662.265625,33120.0,0.0,0.0,0.5343483686447144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511080622673035,1.5111020803451538,-2.1478415874298665e-05,0.0,0.0005422956310212,0.0,0.0,419.5375671386719,0.0,0.0,0.0,0.8634194135665894,4.0,0.0,1.0
378540,293.3219299316406,297.1499938964844,293.1499938964844,0.1444843858480453,-3073.23046875,304.1709899902344,0.6625453233718872,0.2118098437786102,0.1963159292936325,293.408935546875,297.1499938964844,293.1499938964844,0.2545062899589538,-5072.44140625,304.1889343261719,0.7695922255516052,0.3350092768669128,0.3235765993595123,293.2255859375,297.1499938964844,293.1499938964844,0.3792248070240021,-5137.7841796875,304.1676330566406,0.8539919853210449,0.4649685025215149,0.3282850086688995,293.228271484375,297.1499938964844,293.1499938964844,0.4431674480438232,-7858.72998046875,304.1700744628906,0.8896271586418152,0.5262986421585083,0.502048909664154,293.2364807128906,297.1499938964844,293.1499938964844,0.0153092294931411,-3820.388916015625,303.8604736328125,0.3738331496715545,0.050000000745058,0.2501653730869293,291.22808837890625,291.1499938964844,259.5936889648437,259.2035217285156,279.1949157714844,293.3379821777344,291.2085876464844,1.0,0.4464509487152099,0.6566181182861328,0.6566181182861328,1.0,1.0,-1.920936226844788,0.8053133487701416,1.115622878074646,0.3604086637496948,0.0,0.0,0.7490687370300293,158.70501708984375,163.0,2.469374418258667,-22797.958984375,921.4925537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240966796875,309.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,37468.625,32040.0,0.0,0.0,0.5361410975456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508129000663757,1.508151292800903,-2.228510675195139e-05,0.0,0.000544115086086,0.0,0.0,429.2578430175781,0.0,0.0,0.0,0.823744535446167,4.0,0.0,1.0
378600,293.3219299316406,297.1499938964844,293.1499938964844,0.1444843858480453,-3073.23046875,304.1709899902344,0.6625453233718872,0.2118098437786102,0.1963159292936325,293.408935546875,297.1499938964844,293.1499938964844,0.2545062899589538,-5072.44140625,304.1889343261719,0.7695922255516052,0.3350092768669128,0.3235765993595123,293.2255859375,297.1499938964844,293.1499938964844,0.3792248070240021,-5137.7841796875,304.1676330566406,0.8539919853210449,0.4649685025215149,0.3282850086688995,293.228271484375,297.1499938964844,293.1499938964844,0.4431674480438232,-7858.72998046875,304.1700744628906,0.8896271586418152,0.5262986421585083,0.502048909664154,293.2364807128906,297.1499938964844,293.1499938964844,0.0153092294931411,-3820.388916015625,303.8604736328125,0.3738331496715545,0.050000000745058,0.2501653730869293,291.22808837890625,291.1499938964844,259.5936889648437,259.2035217285156,279.1949157714844,293.3379821777344,291.2085876464844,1.0,0.4464509487152099,0.6566181182861328,0.6566181182861328,1.0,1.0,-1.920936226844788,0.8053133487701416,1.115622878074646,0.3604086637496948,0.0,0.0,0.7490687370300293,158.70501708984375,163.0,2.469374418258667,-22797.958984375,921.4925537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8240966796875,309.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,37468.625,32040.0,0.0,0.0,0.5361410975456238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508129000663757,1.508151292800903,-2.228510675195139e-05,0.0,0.000544115086086,0.0,0.0,429.2578430175781,0.0,0.0,0.0,0.823744535446167,4.0,0.0,1.0
378660,293.3211669921875,297.1499938964844,293.1499938964844,0.1408433020114898,-3010.5908203125,304.17095947265625,0.6555824875831604,0.2076082080602646,0.1926684528589248,293.4125366210937,297.1499938964844,293.1499938964844,0.2473493367433548,-4958.4140625,304.1894836425781,0.7611513733863831,0.3277225196361542,0.3168685436248779,293.2254943847656,297.1499938964844,293.1499938964844,0.3766448497772217,-5109.58837890625,304.1683959960937,0.8496086001396179,0.4630707204341888,0.327061265707016,293.2285461425781,297.1499938964844,293.1499938964844,0.4402472972869873,-7817.0810546875,304.17095947265625,0.8848487734794617,0.524265706539154,0.5002666711807251,293.23944091796875,297.1499938964844,293.1499938964844,0.0152292726561427,-3811.759033203125,303.8226928710937,0.3716885149478912,0.050000000745058,0.2507878541946411,291.23541259765625,291.1499938964844,259.6640930175781,259.2599792480469,279.19677734375,293.34100341796875,291.25372314453125,1.0,0.4471041262149811,0.6613867282867432,0.6613867282867432,1.0,1.0,-1.905638694763184,0.8005670309066772,1.105071783065796,0.3590766489505768,0.0,0.0,0.7724426984786987,161.6598663330078,151.0,183.49295043945312,-23329.91796875,917.3893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193420410156,309.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32068.12890625,32040.0,0.0,0.0,0.5361404418945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.675589680671692,1.6756139993667605,-2.4301320081576705e-05,0.0,0.0005441143875941,0.0,0.0,539.998779296875,0.0,0.0,0.0,0.9124420881271362,4.0,0.0,1.0
378720,293.3211669921875,297.1499938964844,293.1499938964844,0.1408433020114898,-3010.5908203125,304.17095947265625,0.6555824875831604,0.2076082080602646,0.1926684528589248,293.4125366210937,297.1499938964844,293.1499938964844,0.2473493367433548,-4958.4140625,304.1894836425781,0.7611513733863831,0.3277225196361542,0.3168685436248779,293.2254943847656,297.1499938964844,293.1499938964844,0.3766448497772217,-5109.58837890625,304.1683959960937,0.8496086001396179,0.4630707204341888,0.327061265707016,293.2285461425781,297.1499938964844,293.1499938964844,0.4402472972869873,-7817.0810546875,304.17095947265625,0.8848487734794617,0.524265706539154,0.5002666711807251,293.23944091796875,297.1499938964844,293.1499938964844,0.0152292726561427,-3811.759033203125,303.8226928710937,0.3716885149478912,0.050000000745058,0.2507878541946411,291.23541259765625,291.1499938964844,259.6640930175781,259.2599792480469,279.19677734375,293.34100341796875,291.25372314453125,1.0,0.4471041262149811,0.6613867282867432,0.6613867282867432,1.0,1.0,-1.905638694763184,0.8005670309066772,1.105071783065796,0.3590766489505768,0.0,0.0,0.7724426984786987,161.6598663330078,151.0,183.49295043945312,-23329.91796875,917.3893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193420410156,309.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32068.12890625,32040.0,0.0,0.0,0.5361404418945312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.675589680671692,1.6756139993667605,-2.4301320081576705e-05,0.0,0.0005441143875941,0.0,0.0,539.998779296875,0.0,0.0,0.0,0.9124420881271362,4.0,0.0,1.0
378780,293.3208923339844,297.1499938964844,293.1499938964844,0.1387532949447631,-2977.228515625,304.1678771972656,0.6527532339096069,0.2033299207687378,0.1887653172016143,293.4168701171875,297.1499938964844,293.1499938964844,0.2429268658161163,-4891.587890625,304.18438720703125,0.757382333278656,0.3201937675476074,0.3097471892833709,293.225341796875,297.1499938964844,293.1499938964844,0.3785191774368286,-5133.34375,304.1601867675781,0.8505159020423889,0.4611858129501343,0.325658231973648,293.2287292480469,297.1499938964844,293.1499938964844,0.4424991011619568,-7854.36376953125,304.16143798828125,0.8859190344810486,0.5222349166870117,0.4982313215732574,293.2420349121094,297.1499938964844,293.1499938964844,0.0152650224044919,-3831.138671875,303.7807006835937,0.3730289041996002,0.050000000745058,0.2503981292247772,291.1013488769531,291.1499938964844,259.7350158691406,259.3162536621094,279.1997985839844,293.34454345703125,291.1447448730469,1.0,0.4429073631763458,0.6665132641792297,0.6665132641792297,1.0,1.0,-1.8878055810928345,0.7946942448616028,1.093111276626587,0.3571866154670715,0.0,0.0,0.9505460262298584,159.1546173095703,139.0,121.2999038696289,-23300.96484375,893.4786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,309.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,28303.998046875,32040.0,0.0,0.0,0.534497082233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6644468307495115,1.664470076560974,-2.3224061806104143e-05,0.0,0.000542446563486,0.0,0.0,517.904052734375,0.0,0.0,0.0,0.9210190176963806,4.0,0.0,1.0
378840,293.3208923339844,297.1499938964844,293.1499938964844,0.1387532949447631,-2977.228515625,304.1678771972656,0.6527532339096069,0.2033299207687378,0.1887653172016143,293.4168701171875,297.1499938964844,293.1499938964844,0.2429268658161163,-4891.587890625,304.18438720703125,0.757382333278656,0.3201937675476074,0.3097471892833709,293.225341796875,297.1499938964844,293.1499938964844,0.3785191774368286,-5133.34375,304.1601867675781,0.8505159020423889,0.4611858129501343,0.325658231973648,293.2287292480469,297.1499938964844,293.1499938964844,0.4424991011619568,-7854.36376953125,304.16143798828125,0.8859190344810486,0.5222349166870117,0.4982313215732574,293.2420349121094,297.1499938964844,293.1499938964844,0.0152650224044919,-3831.138671875,303.7807006835937,0.3730289041996002,0.050000000745058,0.2503981292247772,291.1013488769531,291.1499938964844,259.7350158691406,259.3162536621094,279.1997985839844,293.34454345703125,291.1447448730469,1.0,0.4429073631763458,0.6665132641792297,0.6665132641792297,1.0,1.0,-1.8878055810928345,0.7946942448616028,1.093111276626587,0.3571866154670715,0.0,0.0,0.9505460262298584,159.1546173095703,139.0,121.2999038696289,-23300.96484375,893.4786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,309.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,28303.998046875,32040.0,0.0,0.0,0.534497082233429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6644468307495115,1.664470076560974,-2.3224061806104143e-05,0.0,0.000542446563486,0.0,0.0,517.904052734375,0.0,0.0,0.0,0.9210190176963806,4.0,0.0,1.0
378900,293.3207702636719,297.1499938964844,293.1499938964844,0.1348081231117248,-2905.8935546875,304.171630859375,0.6524483561515808,0.2011895626783371,0.1867536604404449,293.41925048828125,297.1499938964844,293.1499938964844,0.235593780875206,-4769.48876953125,304.191162109375,0.7567235231399536,0.3163447678089142,0.3060574829578399,293.2256164550781,297.1499938964844,293.1499938964844,0.3716567158699035,-5055.37255859375,304.1703491210937,0.852462887763977,0.4601814150810241,0.3249282836914062,293.22918701171875,297.1499938964844,293.1499938964844,0.4345903694629669,-7736.9150390625,304.1731872558594,0.888102114200592,0.5211436748504639,0.4971718788146972,293.2431335449219,297.1499938964844,293.1499938964844,0.0148801365867257,-3765.225830078125,303.768310546875,0.3746765255928039,0.050000000745058,0.2499285340309143,291.3033752441406,291.1499938964844,259.7706604003906,259.34429931640625,279.2014465332031,293.3462829589844,291.2899475097656,1.0,0.4397085905075073,0.6692086458206177,0.6692086458206177,1.0,1.0,-1.8782474994659424,0.7914741039276123,1.08677339553833,0.3560922145843506,0.0,0.0,0.6234403252601624,156.42172241210938,139.0,90.35897827148438,-22286.2109375,876.3653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,309.3811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,38581.25,30960.0,0.0,0.0,0.5343846678733826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4019275903701782,1.40194833278656,-2.06600107048871e-05,0.0,0.0005423325346782,0.0,0.0,362.6383361816406,0.0,0.0,0.0,0.7582888603210449,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1376927942037582,-2963.754638671875,304.1624450683594,0.6527106761932373,0.1991166323423385,0.1847420185804367,293.4212341308594,297.1499938964844,293.1499938964844,0.2401895970106125,-4854.787109375,304.17535400390625,0.7566632032394409,0.3125451803207397,0.3023233711719513,293.2250366210937,297.1499938964844,293.1499938964844,0.3834981322288513,-5193.85986328125,304.1451416015625,0.8551585078239441,0.4593301713466644,0.3241766095161438,293.22882080078125,297.1499938964844,293.1499938964844,0.4483366012573242,-7947.28564453125,304.1439819335937,0.8910982608795166,0.5202153921127319,0.4960753917694092,293.2440490722656,297.1499938964844,293.1499938964844,0.0153700439259409,-3869.421875,303.7362670898437,0.3768148124217987,0.050000000745058,0.249334916472435,290.8999938964844,291.1499938964844,259.8064270019531,259.3723449707031,279.2030639648437,293.347900390625,290.8886413574219,1.0,0.4359588623046875,0.6719862818717957,0.6719862818717957,1.0,1.0,-1.8684157133102417,0.7881329655647278,1.0802826881408691,0.3549220561981201,0.0,0.0,1.0,153.02122497558594,127.0,-290.61138916015625,-22508.349609375,857.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4446105957031,309.64520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,27290.70703125,30960.0,0.0,0.0,0.5311301946640015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4265592098236084,1.4265776872634888,-1.8529730368754823e-05,0.0,0.0005390295991674,0.0,0.0,345.0733337402344,0.0,0.0,0.0,0.8280275464057922,4.0,0.0,1.0
379020,293.31915283203125,297.1499938964844,293.1499938964844,0.1314555406570434,-2851.710205078125,304.1672668457031,0.6547142267227173,0.1950363516807556,0.1807717233896255,293.4251403808594,297.1499938964844,293.1499938964844,0.2282532006502151,-4656.86669921875,304.1842956542969,0.7580786943435669,0.3048800528049469,0.2948209941387176,293.224853515625,297.1499938964844,293.1499938964844,0.3740513622760772,-5087.24267578125,304.1585693359375,0.8625828623771667,0.4574719071388244,0.3227070868015289,293.2290344238281,297.1499938964844,293.1499938964844,0.4374779760837555,-7787.05078125,304.1595458984375,0.8992525935173035,0.5181794762611389,0.4939327538013458,293.2454833984375,297.1499938964844,293.1499938964844,0.0147532420232892,-3769.1513671875,303.708740234375,0.3823470175266266,0.050000000745058,0.2478763610124588,291.1620788574219,291.1499938964844,259.8782653808594,259.4283142089844,279.20623779296875,293.3506774902344,291.0531311035156,1.0,0.4272304177284241,0.6777632832527161,0.6777632832527161,1.0,1.0,-1.8485513925552368,0.7813424468040466,1.067209005355835,0.3525267243385315,0.0,0.0,0.7461003661155701,144.77197265625,115.0,-458.1895446777344,-20185.435546875,814.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448974609375,308.7185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,38995.046875,30960.0,0.0,0.0,0.5278162956237793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975007176399231,0.9750217795372008,-1.4591458239010535e-05,0.0,0.0005356664769351,0.0,0.0,162.62936401367188,0.0,0.0,0.0,0.6263822913169861,4.0,0.0,1.0
379080,293.31915283203125,297.1499938964844,293.1499938964844,0.1314555406570434,-2851.710205078125,304.1672668457031,0.6547142267227173,0.1950363516807556,0.1807717233896255,293.4251403808594,297.1499938964844,293.1499938964844,0.2282532006502151,-4656.86669921875,304.1842956542969,0.7580786943435669,0.3048800528049469,0.2948209941387176,293.224853515625,297.1499938964844,293.1499938964844,0.3740513622760772,-5087.24267578125,304.1585693359375,0.8625828623771667,0.4574719071388244,0.3227070868015289,293.2290344238281,297.1499938964844,293.1499938964844,0.4374779760837555,-7787.05078125,304.1595458984375,0.8992525935173035,0.5181794762611389,0.4939327538013458,293.2454833984375,297.1499938964844,293.1499938964844,0.0147532420232892,-3769.1513671875,303.708740234375,0.3823470175266266,0.050000000745058,0.2478763610124588,291.1620788574219,291.1499938964844,259.8782653808594,259.4283142089844,279.20623779296875,293.3506774902344,291.0531311035156,1.0,0.4272304177284241,0.6777632832527161,0.6777632832527161,1.0,1.0,-1.8485513925552368,0.7813424468040466,1.067209005355835,0.3525267243385315,0.0,0.0,0.7461003661155701,144.77197265625,115.0,-458.1895446777344,-20185.435546875,814.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448974609375,308.7185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,38995.046875,30960.0,0.0,0.0,0.5278162956237793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975007176399231,0.9750217795372008,-1.4591458239010535e-05,0.0,0.0005356664769351,0.0,0.0,162.62936401367188,0.0,0.0,0.0,0.6263822913169861,4.0,0.0,1.0
