time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379140,293.3173217773437,297.1499938964844,293.1499938964844,0.124789223074913,-2729.16748046875,304.1739196777344,0.6584680080413818,0.1911233812570572,0.1769007742404937,293.42828369140625,297.1499938964844,293.1499938964844,0.2155071198940277,-4440.40625,304.1963806152344,0.7612540125846863,0.2972804307937622,0.2873152196407318,293.22393798828125,297.1499938964844,293.1499938964844,0.3629497587680816,-4958.32861328125,304.177978515625,0.8724707365036011,0.4557720124721527,0.3212895393371582,293.2284240722656,297.1499938964844,293.1499938964844,0.4247227907180786,-7593.0703125,304.1820068359375,0.91021466255188,0.5163093209266663,0.4918606579303741,293.2463684082031,297.1499938964844,293.1499938964844,0.0140866283327341,-3650.53466796875,303.6831970214844,0.389327198266983,0.050000000745058,0.2461774498224258,291.4079895019531,291.1499938964844,259.9505615234375,259.48419189453125,279.2091369628906,293.3524780273437,291.4080505371094,1.0,0.4173193871974945,0.6838154792785645,0.6838154792785645,1.0,1.0,-1.828660607337952,0.7745074033737183,1.0541532039642334,0.3500799238681793,0.0,0.0,0.4348993301391601,135.24468994140625,103.0,299.39471435546875,-21697.19140625,768.1610717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8345642089844,309.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,40383.4140625,29880.0,0.0,0.0,0.5231730937957764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2490499019622805,1.2490684986114502,-1.860653719631955e-05,0.0,0.0005309541593305,0.0,0.0,281.4539794921875,0.0,0.0,0.0,0.6640324592590332,4.0,0.0,1.0
379200,293.3173217773437,297.1499938964844,293.1499938964844,0.124789223074913,-2729.16748046875,304.1739196777344,0.6584680080413818,0.1911233812570572,0.1769007742404937,293.42828369140625,297.1499938964844,293.1499938964844,0.2155071198940277,-4440.40625,304.1963806152344,0.7612540125846863,0.2972804307937622,0.2873152196407318,293.22393798828125,297.1499938964844,293.1499938964844,0.3629497587680816,-4958.32861328125,304.177978515625,0.8724707365036011,0.4557720124721527,0.3212895393371582,293.2284240722656,297.1499938964844,293.1499938964844,0.4247227907180786,-7593.0703125,304.1820068359375,0.91021466255188,0.5163093209266663,0.4918606579303741,293.2463684082031,297.1499938964844,293.1499938964844,0.0140866283327341,-3650.53466796875,303.6831970214844,0.389327198266983,0.050000000745058,0.2461774498224258,291.4079895019531,291.1499938964844,259.9505615234375,259.48419189453125,279.2091369628906,293.3524780273437,291.4080505371094,1.0,0.4173193871974945,0.6838154792785645,0.6838154792785645,1.0,1.0,-1.828660607337952,0.7745074033737183,1.0541532039642334,0.3500799238681793,0.0,0.0,0.4348993301391601,135.24468994140625,103.0,299.39471435546875,-21697.19140625,768.1610717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8345642089844,309.76104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,40383.4140625,29880.0,0.0,0.0,0.5231730937957764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2490499019622805,1.2490684986114502,-1.860653719631955e-05,0.0,0.0005309541593305,0.0,0.0,281.4539794921875,0.0,0.0,0.0,0.6640324592590332,4.0,0.0,1.0
379260,293.3149108886719,297.1499938964844,293.1499938964844,0.1231007874011993,-2701.980224609375,304.1717224121094,0.6638802289962769,0.187373474240303,0.1731313318014145,293.4306335449219,297.1499938964844,293.1499938964844,0.2112807780504226,-4374.18017578125,304.1930847167969,0.7660419940948486,0.2897530496120453,0.2798125743865967,293.22216796875,297.1499938964844,293.1499938964844,0.3659087419509887,-4992.92333984375,304.1723327636719,0.8847146034240723,0.4542574286460876,0.3199035227298736,293.2268981933594,297.1499938964844,293.1499938964844,0.4282677173614502,-7646.86865234375,304.1753845214844,0.9246761202812196,0.5146355032920837,0.4898282587528229,293.246826171875,297.1499938964844,293.1499938964844,0.0140311960130929,-3657.379638671875,303.6417236328125,0.3968930244445801,0.050000000745058,0.2443369179964065,291.220458984375,291.1499938964844,260.02325439453125,259.5399780273437,279.2117919921875,293.35308837890625,291.3065795898437,1.0,0.4065727293491363,0.6901340484619141,0.6901340484619141,1.0,1.0,-1.8088104724884035,0.7676461935043335,1.0411642789840698,0.3475827276706695,0.0,0.0,0.7332431077957153,124.9679183959961,91.0,591.2489013671875,-23146.5859375,720.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3268127441406,310.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25166.0625,29880.0,0.0,0.0,0.5139027237892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.567319631576538,1.5673402547836304,-2.060830956907012e-05,0.0,0.0005215459386818,0.0,0.0,432.64752197265625,0.0,0.0,0.0,0.8601479530334473,4.0,0.0,1.0
379320,293.3149108886719,297.1499938964844,293.1499938964844,0.1231007874011993,-2701.980224609375,304.1717224121094,0.6638802289962769,0.187373474240303,0.1731313318014145,293.4306335449219,297.1499938964844,293.1499938964844,0.2112807780504226,-4374.18017578125,304.1930847167969,0.7660419940948486,0.2897530496120453,0.2798125743865967,293.22216796875,297.1499938964844,293.1499938964844,0.3659087419509887,-4992.92333984375,304.1723327636719,0.8847146034240723,0.4542574286460876,0.3199035227298736,293.2268981933594,297.1499938964844,293.1499938964844,0.4282677173614502,-7646.86865234375,304.1753845214844,0.9246761202812196,0.5146355032920837,0.4898282587528229,293.246826171875,297.1499938964844,293.1499938964844,0.0140311960130929,-3657.379638671875,303.6417236328125,0.3968930244445801,0.050000000745058,0.2443369179964065,291.220458984375,291.1499938964844,260.02325439453125,259.5399780273437,279.2117919921875,293.35308837890625,291.3065795898437,1.0,0.4065727293491363,0.6901340484619141,0.6901340484619141,1.0,1.0,-1.8088104724884035,0.7676461935043335,1.0411642789840698,0.3475827276706695,0.0,0.0,0.7332431077957153,124.9679183959961,91.0,591.2489013671875,-23146.5859375,720.742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3268127441406,310.79510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25166.0625,29880.0,0.0,0.0,0.5139027237892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.567319631576538,1.5673402547836304,-2.060830956907012e-05,0.0,0.0005215459386818,0.0,0.0,432.64752197265625,0.0,0.0,0.0,0.8601479530334473,4.0,0.0,1.0
379380,293.31219482421875,297.1499938964844,293.1499938964844,0.1265689879655838,-2774.9306640625,304.15887451171875,0.67094486951828,0.1837405264377594,0.1694342941045761,293.4326477050781,297.1499938964844,293.1499938964844,0.2157057374715805,-4463.35595703125,304.171630859375,0.772387683391571,0.282226413488388,0.2722642123699188,293.2206420898437,297.1499938964844,293.1499938964844,0.384184181690216,-5205.92236328125,304.13482666015625,0.8991807103157043,0.4527208209037781,0.3184179067611694,293.2256164550781,297.1499938964844,293.1499938964844,0.4495397806167602,-7970.91162109375,304.13189697265625,0.9418166279792786,0.5129243731498718,0.4876395463943481,293.2469177246094,297.1499938964844,293.1499938964844,0.0146364821121096,-3803.0908203125,303.5773010253906,0.4047881662845611,0.050000000745058,0.2424247413873672,290.52716064453125,291.1499938964844,260.0963134765625,259.59576416015625,279.2148742675781,293.3536071777344,290.72174072265625,1.0,0.3951807618141174,0.6967949867248535,0.6967949867248535,1.0,1.0,-1.788598895072937,0.7605885863304138,1.028010368347168,0.3449556827545166,0.0,0.0,1.0,114.30644989013672,79.0,193.62193298339844,-22791.337890625,672.8257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91119384765625,311.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,21863.388671875,29880.0,0.0,0.0,0.5024029016494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413519024848938,1.4135360717773438,-1.7077449228963815e-05,0.0,0.000509875069838,0.0,0.0,321.40924072265625,0.0,0.0,0.0,0.7999700903892517,4.0,0.0,1.0
379440,293.31219482421875,297.1499938964844,293.1499938964844,0.1265689879655838,-2774.9306640625,304.15887451171875,0.67094486951828,0.1837405264377594,0.1694342941045761,293.4326477050781,297.1499938964844,293.1499938964844,0.2157057374715805,-4463.35595703125,304.171630859375,0.772387683391571,0.282226413488388,0.2722642123699188,293.2206420898437,297.1499938964844,293.1499938964844,0.384184181690216,-5205.92236328125,304.13482666015625,0.8991807103157043,0.4527208209037781,0.3184179067611694,293.2256164550781,297.1499938964844,293.1499938964844,0.4495397806167602,-7970.91162109375,304.13189697265625,0.9418166279792786,0.5129243731498718,0.4876395463943481,293.2469177246094,297.1499938964844,293.1499938964844,0.0146364821121096,-3803.0908203125,303.5773010253906,0.4047881662845611,0.050000000745058,0.2424247413873672,290.52716064453125,291.1499938964844,260.0963134765625,259.59576416015625,279.2148742675781,293.3536071777344,290.72174072265625,1.0,0.3951807618141174,0.6967949867248535,0.6967949867248535,1.0,1.0,-1.788598895072937,0.7605885863304138,1.028010368347168,0.3449556827545166,0.0,0.0,1.0,114.30644989013672,79.0,193.62193298339844,-22791.337890625,672.8257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91119384765625,311.0385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,21863.388671875,29880.0,0.0,0.0,0.5024029016494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413519024848938,1.4135360717773438,-1.7077449228963815e-05,0.0,0.000509875069838,0.0,0.0,321.40924072265625,0.0,0.0,0.0,0.7999700903892517,4.0,0.0,1.0
379500,293.31103515625,297.1499938964844,293.1499938964844,0.1159373894333839,-2570.825927734375,304.1761474609375,0.6752496957778931,0.1819153726100921,0.1676324158906936,293.4339904785156,297.1499938964844,293.1499938964844,0.196684256196022,-4126.2607421875,304.2015075683594,0.776314377784729,0.2783867120742798,0.2685176134109497,293.2212829589844,297.1499938964844,293.1499938964844,0.3558419346809387,-4877.5654296875,304.187744140625,0.9076189398765564,0.4517035782337188,0.3177507817745209,293.2265014648437,297.1499938964844,293.1499938964844,0.4167218506336212,-7473.6923828125,304.1932983398437,0.9513126015663148,0.5117961168289185,0.4866636097431183,293.2470092773437,297.1499938964844,293.1499938964844,0.0133197596296668,-3535.1904296875,303.6025695800781,0.4091614782810211,0.050000000745058,0.2414455264806747,291.46826171875,291.1499938964844,260.13299560546875,259.6236877441406,279.2166748046875,293.3542175292969,291.5082092285156,1.0,0.3892950117588043,0.7002573013305664,0.7002573013305664,1.0,1.0,-1.778789758682251,0.7571755051612854,1.0216141939163208,0.3437146842479706,0.0,0.0,0.3171729147434234,108.86180877685548,79.0,717.2711791992188,-22054.263671875,649.1060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6748046875,310.6747436523437,278.1499938964844,0.0,18000.0,313.1499938964844,37202.7890625,28800.0,0.0,0.0,0.5014838576316833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2924153804779053,1.2924338579177856,-1.855650225479621e-05,0.0,0.0005089423502795,0.0,0.0,295.8140869140625,0.0,0.0,0.0,0.661715567111969,4.0,0.0,1.0
379560,293.3094787597656,297.1499938964844,293.1499938964844,0.1288111209869384,-2825.898193359375,304.14703369140625,0.6799566745758057,0.180176094174385,0.1658223271369934,293.4347839355469,297.1499938964844,293.1499938964844,0.2176912277936935,-4512.61181640625,304.15234375,0.7805933356285095,0.2746321558952331,0.2647046744823456,293.2205810546875,297.1499938964844,293.1499938964844,0.3989779353141784,-5382.10693359375,304.0995178222656,0.9171135425567628,0.4509310722351074,0.3169047236442566,293.2259826660156,297.1499938964844,293.1499938964844,0.4667162299156189,-8238.8681640625,304.09112548828125,0.9608291387557985,0.5109235644340515,0.4854079186916351,293.24688720703125,297.1499938964844,293.1499938964844,0.0149740725755691,-3907.700439453125,303.5254211425781,0.4139367043972015,0.050000000745058,0.2404709607362747,290.1796264648437,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3544921875,289.91815185546875,1.0,0.383265346288681,0.7038276195526123,0.7038276195526123,1.0,1.0,-1.768343448638916,0.7534711360931396,1.0148723125457764,0.342289924621582,0.0,0.0,1.0,103.42855834960938,67.0,-1648.9517822265625,-19776.26171875,625.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4140625,309.5061950683594,278.1499938964844,0.0,18000.0,313.1499938964844,26242.67578125,28800.0,0.0,0.0,0.4905690252780914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8454892635345459,0.845499575138092,-1.0275702152284794e-05,0.0,0.000497865199577,0.0,0.0,100.70804595947266,0.0,0.0,0.0,0.6031559705734253,4.0,0.0,1.0
379620,293.3066101074219,297.1499938964844,293.1499938964844,0.1122378706932067,-2506.69091796875,304.1741638183594,0.6915631294250488,0.1767210513353347,0.1623442620038986,293.4365539550781,297.1499938964844,293.1499938964844,0.1877549290657043,-3979.293212890625,304.1989440917969,0.7913711071014404,0.2670620381832123,0.2572222054004669,293.22039794921875,297.1499938964844,293.1499938964844,0.3554677963256836,-4876.55078125,304.1845092773437,0.940337061882019,0.4492053091526031,0.3155834674835205,293.2261047363281,297.1499938964844,293.1499938964844,0.416397213935852,-7473.6630859375,304.1896057128906,0.981031060218811,0.5090016722679138,0.4834643304347992,293.2466735839844,297.1499938964844,293.1499938964844,0.0130031704902648,-3498.65380859375,303.5534362792969,0.4257436990737915,0.050000000745058,0.2384781390428543,291.4522705078125,291.1499938964844,260.2435302734375,259.7074584960937,279.2221374511719,293.3548278808594,291.3053894042969,1.0,0.3709060847759247,0.7111896872520447,0.7111896872520447,1.0,1.0,-1.7488714456558228,0.7466550469398499,1.0022164583206177,0.3397539556026459,0.0,0.0,0.2158544212579727,92.36559295654295,55.0,-222.6161346435547,-15738.3310546875,578.5753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13055419921875,308.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,43172.23046875,28800.0,0.0,0.0,0.4849066436290741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884373545646667,0.4884485602378845,-1.1215252925467212e-05,0.0,0.0004921185900457,0.0,0.0,53.88782501220703,0.0,0.0,0.0,0.4441002011299133,4.0,0.0,1.0
379680,293.3066101074219,297.1499938964844,293.1499938964844,0.1122378706932067,-2506.69091796875,304.1741638183594,0.6915631294250488,0.1767210513353347,0.1623442620038986,293.4365539550781,297.1499938964844,293.1499938964844,0.1877549290657043,-3979.293212890625,304.1989440917969,0.7913711071014404,0.2670620381832123,0.2572222054004669,293.22039794921875,297.1499938964844,293.1499938964844,0.3554677963256836,-4876.55078125,304.1845092773437,0.940337061882019,0.4492053091526031,0.3155834674835205,293.2261047363281,297.1499938964844,293.1499938964844,0.416397213935852,-7473.6630859375,304.1896057128906,0.981031060218811,0.5090016722679138,0.4834643304347992,293.2466735839844,297.1499938964844,293.1499938964844,0.0130031704902648,-3498.65380859375,303.5534362792969,0.4257436990737915,0.050000000745058,0.2384781390428543,291.4522705078125,291.1499938964844,260.2435302734375,259.7074584960937,279.2221374511719,293.3548278808594,291.3053894042969,1.0,0.3709060847759247,0.7111896872520447,0.7111896872520447,1.0,1.0,-1.7488714456558228,0.7466550469398499,1.0022164583206177,0.3397539556026459,0.0,0.0,0.2158544212579727,92.36559295654295,55.0,-222.6161346435547,-15738.3310546875,578.5753784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13055419921875,308.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,43172.23046875,28800.0,0.0,0.0,0.4849066436290741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884373545646667,0.4884485602378845,-1.1215252925467212e-05,0.0,0.0004921185900457,0.0,0.0,53.88782501220703,0.0,0.0,0.0,0.4441002011299133,4.0,0.0,1.0
379740,293.30322265625,297.1499938964844,293.1499938964844,0.1090560778975486,-2447.86376953125,304.1766357421875,0.7058811187744141,0.1734480112791061,0.1589826792478561,293.4375,297.1499938964844,293.1499938964844,0.1805182546377182,-3853.8818359375,304.2034606933594,0.8048714399337769,0.2596161663532257,0.249771386384964,293.21826171875,297.1499938964844,293.1499938964844,0.3530959486961365,-4846.20654296875,304.193603515625,0.9660522937774658,0.4478761255741119,0.3143225312232971,293.2239074707031,297.1499938964844,293.1499938964844,0.4124452173709869,-7408.17724609375,304.20269775390625,0.9990000128746032,0.5075396299362183,0.4801069796085357,293.2461242675781,297.1499938964844,293.1499938964844,0.0127502111718058,-3455.338623046875,303.5196533203125,0.4415008127689361,0.050000000745058,0.2365079969167709,291.393310546875,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.3544311523437,291.4886169433594,1.0,0.3580586016178131,0.7190346717834473,0.7190346717834473,1.0,1.0,-1.7280389070510864,0.7391511797904968,0.9888877272605896,0.3369180858135223,0.0,0.0,0.4069248139858246,81.40309143066406,58.0,1133.32666015625,-22771.0625,532.2982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4118957519531,311.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,27063.61328125,27720.0,0.0,0.0,0.4721589386463165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454397439956665,1.4544163942337036,-1.8965392882819287e-05,0.0,0.0004791812971234,0.0,0.0,361.7882080078125,0.0,0.0,0.0,0.7644408345222473,4.0,0.0,1.0
379800,293.30322265625,297.1499938964844,293.1499938964844,0.1090560778975486,-2447.86376953125,304.1766357421875,0.7058811187744141,0.1734480112791061,0.1589826792478561,293.4375,297.1499938964844,293.1499938964844,0.1805182546377182,-3853.8818359375,304.2034606933594,0.8048714399337769,0.2596161663532257,0.249771386384964,293.21826171875,297.1499938964844,293.1499938964844,0.3530959486961365,-4846.20654296875,304.193603515625,0.9660522937774658,0.4478761255741119,0.3143225312232971,293.2239074707031,297.1499938964844,293.1499938964844,0.4124452173709869,-7408.17724609375,304.20269775390625,0.9990000128746032,0.5075396299362183,0.4801069796085357,293.2461242675781,297.1499938964844,293.1499938964844,0.0127502111718058,-3455.338623046875,303.5196533203125,0.4415008127689361,0.050000000745058,0.2365079969167709,291.393310546875,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.3544311523437,291.4886169433594,1.0,0.3580586016178131,0.7190346717834473,0.7190346717834473,1.0,1.0,-1.7280389070510864,0.7391511797904968,0.9888877272605896,0.3369180858135223,0.0,0.0,0.4069248139858246,81.40309143066406,58.0,1133.32666015625,-22771.0625,532.2982788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4118957519531,311.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,27063.61328125,27720.0,0.0,0.0,0.4721589386463165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.454397439956665,1.4544163942337036,-1.8965392882819287e-05,0.0,0.0004791812971234,0.0,0.0,361.7882080078125,0.0,0.0,0.0,0.7644408345222473,4.0,0.0,1.0
379860,293.2997741699219,297.1499938964844,293.1499938964844,0.1140707731246948,-2552.2685546875,304.16259765625,0.7102356553077698,0.1702595055103302,0.1559158116579055,293.438232421875,297.1499938964844,293.1499938964844,0.1865815669298172,-3975.61767578125,304.1808166503906,0.8069786429405212,0.2521820068359375,0.2425322383642196,293.21600341796875,297.1499938964844,293.1499938964844,0.3767478764057159,-5120.9990234375,304.1498413085937,0.976430892944336,0.4465835690498352,0.3131080269813537,293.2059936523437,297.1499938964844,293.1499938964844,0.4239135086536407,-7589.09814453125,304.1770324707031,0.9990000128746032,0.5092253088951111,0.4630689620971679,293.2453308105469,297.1499938964844,293.1499938964844,0.0136083653196692,-3660.403564453125,303.439453125,0.4497716426849365,0.050000000745058,0.2356829941272735,290.4761657714844,291.1499938964844,260.3919677734375,259.8195495605469,279.2371520996094,293.3548583984375,290.790771484375,1.0,0.3492764234542846,0.728344202041626,0.728344202041626,1.0,1.0,-1.6927037239074707,0.7251612544059753,0.96754252910614,0.33049076795578,0.0,0.0,1.0,76.24859619140625,61.0,898.9924926757812,-22508.5703125,494.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0177001953125,312.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,19286.021484375,27720.0,0.0,0.0,0.4555864632129669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366578459739685,1.3665941953659058,-1.5702124073868617e-05,0.0,0.0004623623390216,0.0,0.0,287.22039794921875,0.0,0.0,0.0,0.7673320770263672,4.0,0.0,1.0
379920,293.2997741699219,297.1499938964844,293.1499938964844,0.1140707731246948,-2552.2685546875,304.16259765625,0.7102356553077698,0.1702595055103302,0.1559158116579055,293.438232421875,297.1499938964844,293.1499938964844,0.1865815669298172,-3975.61767578125,304.1808166503906,0.8069786429405212,0.2521820068359375,0.2425322383642196,293.21600341796875,297.1499938964844,293.1499938964844,0.3767478764057159,-5120.9990234375,304.1498413085937,0.976430892944336,0.4465835690498352,0.3131080269813537,293.2059936523437,297.1499938964844,293.1499938964844,0.4239135086536407,-7589.09814453125,304.1770324707031,0.9990000128746032,0.5092253088951111,0.4630689620971679,293.2453308105469,297.1499938964844,293.1499938964844,0.0136083653196692,-3660.403564453125,303.439453125,0.4497716426849365,0.050000000745058,0.2356829941272735,290.4761657714844,291.1499938964844,260.3919677734375,259.8195495605469,279.2371520996094,293.3548583984375,290.790771484375,1.0,0.3492764234542846,0.728344202041626,0.728344202041626,1.0,1.0,-1.6927037239074707,0.7251612544059753,0.96754252910614,0.33049076795578,0.0,0.0,1.0,76.24859619140625,61.0,898.9924926757812,-22508.5703125,494.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0177001953125,312.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,19286.021484375,27720.0,0.0,0.0,0.4555864632129669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366578459739685,1.3665941953659058,-1.5702124073868617e-05,0.0,0.0004623623390216,0.0,0.0,287.22039794921875,0.0,0.0,0.0,0.7673320770263672,4.0,0.0,1.0
379980,293.2972106933594,297.1499938964844,293.1499938964844,0.1237304359674453,-2749.703369140625,304.1364440917969,0.7106772661209106,0.1669808328151703,0.1528629511594772,293.4398193359375,297.1499938964844,293.1499938964844,0.1997698992490768,-4232.05224609375,304.13897705078125,0.8045174479484558,0.2445464432239532,0.2352312952280044,293.21685791015625,297.1499938964844,293.1499938964844,0.4161519706249237,-5579.6103515625,304.0645751953125,0.981454372406006,0.4447046816349029,0.3116959631443023,293.1815185546875,297.1499938964844,293.1499938964844,0.4581277966499328,-8125.6005859375,304.0889587402344,0.9990000128746032,0.5127443075180054,0.4531764686107635,293.24493408203125,297.1499938964844,293.1499938964844,0.0150160090997815,-3996.430908203125,303.34130859375,0.454815536737442,0.050000000745058,0.2352305650711059,289.3542785644531,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.3575439453125,289.2082214355469,1.0,0.3433557450771332,0.7381312251091003,0.7381312251091003,1.0,1.0,-1.6661523580551147,0.7151437997817993,0.9510085582733154,0.3261630833148956,0.0,0.0,1.0,73.28186798095703,64.0,-1693.4637451171875,-20058.119140625,470.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55126953125,310.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21300.162109375,27720.0,0.0,0.0,0.4395394623279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886101841926575,0.8886197805404663,-9.612031135475265e-06,0.0,0.0004460766795091,0.0,0.0,102.91239166259766,0.0,0.0,0.0,0.6046651601791382,4.0,0.0,1.0
380040,293.2972106933594,297.1499938964844,293.1499938964844,0.1237304359674453,-2749.703369140625,304.1364440917969,0.7106772661209106,0.1669808328151703,0.1528629511594772,293.4398193359375,297.1499938964844,293.1499938964844,0.1997698992490768,-4232.05224609375,304.13897705078125,0.8045174479484558,0.2445464432239532,0.2352312952280044,293.21685791015625,297.1499938964844,293.1499938964844,0.4161519706249237,-5579.6103515625,304.0645751953125,0.981454372406006,0.4447046816349029,0.3116959631443023,293.1815185546875,297.1499938964844,293.1499938964844,0.4581277966499328,-8125.6005859375,304.0889587402344,0.9990000128746032,0.5127443075180054,0.4531764686107635,293.24493408203125,297.1499938964844,293.1499938964844,0.0150160090997815,-3996.430908203125,303.34130859375,0.454815536737442,0.050000000745058,0.2352305650711059,289.3542785644531,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.3575439453125,289.2082214355469,1.0,0.3433557450771332,0.7381312251091003,0.7381312251091003,1.0,1.0,-1.6661523580551147,0.7151437997817993,0.9510085582733154,0.3261630833148956,0.0,0.0,1.0,73.28186798095703,64.0,-1693.4637451171875,-20058.119140625,470.3238525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55126953125,310.8646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21300.162109375,27720.0,0.0,0.0,0.4395394623279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8886101841926575,0.8886197805404663,-9.612031135475265e-06,0.0,0.0004460766795091,0.0,0.0,102.91239166259766,0.0,0.0,0.0,0.6046651601791382,4.0,0.0,1.0
380100,293.2958679199219,297.1499938964844,293.1499938964844,0.1051686555147171,-2381.876953125,304.1727600097656,0.7100663185119629,0.1653817296028137,0.1514407098293304,293.4403991699219,297.1499938964844,293.1499938964844,0.1683903038501739,-3651.527099609375,304.1981811523437,0.8022465705871582,0.2407686710357666,0.2317080497741699,293.2160949707031,297.1499938964844,293.1499938964844,0.3579343855381012,-4902.908203125,304.1864013671875,0.9831220507621764,0.4440174102783203,0.3113866150379181,293.1689758300781,297.1499938964844,293.1499938964844,0.3915664255619049,-7105.9375,304.22149658203125,0.9990000128746032,0.5148124694824219,0.4500907659530639,293.24468994140625,297.1499938964844,293.1499938964844,0.0127858407795429,-3490.209716796875,303.4229736328125,0.4564442932605743,0.050000000745058,0.2350915372371673,291.0619812011719,291.1499938964844,260.5039978027344,259.90411376953125,279.2465209960937,293.3592529296875,291.2698974609375,1.0,0.3412642180919647,0.7431389093399048,0.7431389093399048,1.0,1.0,-1.6559698581695557,0.7115147709846497,0.944455087184906,0.3247239291667938,0.0,0.0,0.828364908695221,72.3311996459961,64.0,1383.328125,-22464.18359375,461.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0229797363281,312.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,20412.1171875,28800.0,0.0,0.0,0.4384509921073913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4357569217681885,1.4357740879058838,-1.7134010704467073e-05,0.0,0.0004449720145203,0.0,0.0,330.5067443847656,0.0,0.0,0.0,0.812313437461853,4.0,0.0,1.0
380160,293.2949523925781,297.1499938964844,293.1499938964844,0.1025551781058311,-2333.044921875,304.17254638671875,0.7085310220718384,0.1637152731418609,0.1499421000480651,293.4416198730469,297.1499938964844,293.1499938964844,0.1628700047731399,-3555.0341796875,304.1981506347656,0.798872709274292,0.2368483245372772,0.228032499551773,293.2186889648437,297.1499938964844,293.1499938964844,0.3518210351467132,-4837.8310546875,304.1881103515625,0.9834280014038086,0.4426686763763428,0.3105738162994385,293.1617431640625,297.1499938964844,293.1499938964844,0.3840174078941345,-7001.92333984375,304.2191772460937,0.9990000128746032,0.515998363494873,0.4484307169914245,293.2447814941406,297.1499938964844,293.1499938964844,0.0124801946803927,-3434.88330078125,303.4266662597656,0.4573316574096679,0.050000000745058,0.2350172847509384,291.4192810058594,291.1499938964844,260.5414733886719,259.93243408203125,279.2488708496094,293.3612365722656,291.0982666015625,1.0,0.3396355211734772,0.7482597231864929,0.7482597231864929,1.0,1.0,-1.6466985940933228,0.708279550075531,0.938418984413147,0.3234908580780029,0.0,0.0,0.1435006707906723,71.74669647216797,67.0,-893.0034790039062,-10901.8359375,454.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.755615234375,306.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,41242.4140625,28800.0,0.0,0.0,0.4358865022659302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2408759146928787,0.2408856600522995,-9.75128659774782e-06,0.0,0.0004423693753778,0.0,0.0,21.799081802368164,0.0,0.0,0.0,0.4033401906490326,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.0986106693744659,-2256.048583984375,304.1778564453125,0.7042977809906006,0.1606218963861465,0.1471425890922546,293.4425048828125,297.1499938964844,293.1499938964844,0.1540862768888473,-3394.5146484375,304.2066955566406,0.7906839847564697,0.2292902022600174,0.2208905816078186,293.2170715332031,297.1499938964844,293.1499938964844,0.3454391062259674,-4758.08935546875,304.20770263671875,0.9830405116081238,0.4412907660007477,0.3095910549163818,293.1479187011719,297.1499938964844,293.1499938964844,0.3771455287933349,-6892.01025390625,304.23101806640625,0.9990000128746032,0.5185481905937195,0.4476241171360016,293.244384765625,297.1499938964844,293.1499938964844,0.0122941369190812,-3385.768310546875,303.3970031738281,0.4577660262584686,0.050000000745058,0.2349817454814911,291.43487548828125,291.1499938964844,260.6165771484375,259.9892883300781,279.251220703125,293.3617553710937,291.55682373046875,1.0,0.3375875055789947,0.7585008144378662,0.7585008144378662,1.0,1.0,-1.6325689554214478,0.7037128806114197,0.9288561344146729,0.3219808340072632,0.0,0.0,0.2866277992725372,71.27278900146484,70.0,1530.6217041015625,-22057.693359375,444.9803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7807312011719,312.0935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,27743.65234375,28800.0,0.0,0.0,0.4232271015644073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.420136332511902,1.4201549291610718,-1.8521135643823072e-05,0.0,0.0004295216931495,0.0,0.0,342.4658203125,0.0,0.0,0.0,0.7534503936767578,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.0986106693744659,-2256.048583984375,304.1778564453125,0.7042977809906006,0.1606218963861465,0.1471425890922546,293.4425048828125,297.1499938964844,293.1499938964844,0.1540862768888473,-3394.5146484375,304.2066955566406,0.7906839847564697,0.2292902022600174,0.2208905816078186,293.2170715332031,297.1499938964844,293.1499938964844,0.3454391062259674,-4758.08935546875,304.20770263671875,0.9830405116081238,0.4412907660007477,0.3095910549163818,293.1479187011719,297.1499938964844,293.1499938964844,0.3771455287933349,-6892.01025390625,304.23101806640625,0.9990000128746032,0.5185481905937195,0.4476241171360016,293.244384765625,297.1499938964844,293.1499938964844,0.0122941369190812,-3385.768310546875,303.3970031738281,0.4577660262584686,0.050000000745058,0.2349817454814911,291.43487548828125,291.1499938964844,260.6165771484375,259.9892883300781,279.251220703125,293.3617553710937,291.55682373046875,1.0,0.3375875055789947,0.7585008144378662,0.7585008144378662,1.0,1.0,-1.6325689554214478,0.7037128806114197,0.9288561344146729,0.3219808340072632,0.0,0.0,0.2866277992725372,71.27278900146484,70.0,1530.6217041015625,-22057.693359375,444.9803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7807312011719,312.0935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,27743.65234375,28800.0,0.0,0.0,0.4232271015644073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.420136332511902,1.4201549291610718,-1.8521135643823072e-05,0.0,0.0004295216931495,0.0,0.0,342.4658203125,0.0,0.0,0.0,0.7534503936767578,4.0,0.0,1.0
380340,293.28924560546875,297.1499938964844,293.1499938964844,0.1055246517062187,-2400.982666015625,304.1605834960937,0.698297381401062,0.1575965583324432,0.1443880945444107,293.4432983398437,297.1499938964844,293.1499938964844,0.1621014922857284,-3558.5546875,304.1799621582031,0.7803565859794617,0.2217096239328384,0.2136924564838409,293.21551513671875,297.1499938964844,293.1499938964844,0.3768087327480316,-5123.58251953125,304.1483764648437,0.98037987947464,0.4398746490478515,0.3083601295948028,293.1441650390625,297.1499938964844,293.1499938964844,0.4151643216609955,-7479.9873046875,304.1540832519531,0.9990000128746032,0.519351601600647,0.4499952793121338,293.244384765625,297.1499938964844,293.1499938964844,0.0134991677477955,-3673.978759765625,303.287353515625,0.4564967155456543,0.050000000745058,0.2350887358188629,290.219970703125,291.1499938964844,260.6918334960937,260.0464782714844,279.25323486328125,293.361328125,290.62225341796875,1.0,0.3368099927902221,0.7689417600631714,0.7689417600631714,1.0,1.0,-1.6221147775650024,0.7007066607475281,0.9214081168174744,0.3212511241436004,0.0,0.0,1.0,71.6360092163086,73.0,1103.0518798828125,-21980.744140625,439.9961242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15802001953125,312.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,19364.26171875,29880.0,0.0,0.0,0.4078527092933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363482117652893,1.3634977340698242,-1.5668485502828844e-05,0.0,0.0004139186639804,0.0,0.0,285.735107421875,0.0,0.0,0.0,0.7833376526832581,4.0,0.0,1.0
380400,293.28924560546875,297.1499938964844,293.1499938964844,0.1055246517062187,-2400.982666015625,304.1605834960937,0.698297381401062,0.1575965583324432,0.1443880945444107,293.4432983398437,297.1499938964844,293.1499938964844,0.1621014922857284,-3558.5546875,304.1799621582031,0.7803565859794617,0.2217096239328384,0.2136924564838409,293.21551513671875,297.1499938964844,293.1499938964844,0.3768087327480316,-5123.58251953125,304.1483764648437,0.98037987947464,0.4398746490478515,0.3083601295948028,293.1441650390625,297.1499938964844,293.1499938964844,0.4151643216609955,-7479.9873046875,304.1540832519531,0.9990000128746032,0.519351601600647,0.4499952793121338,293.244384765625,297.1499938964844,293.1499938964844,0.0134991677477955,-3673.978759765625,303.287353515625,0.4564967155456543,0.050000000745058,0.2350887358188629,290.219970703125,291.1499938964844,260.6918334960937,260.0464782714844,279.25323486328125,293.361328125,290.62225341796875,1.0,0.3368099927902221,0.7689417600631714,0.7689417600631714,1.0,1.0,-1.6221147775650024,0.7007066607475281,0.9214081168174744,0.3212511241436004,0.0,0.0,1.0,71.6360092163086,73.0,1103.0518798828125,-21980.744140625,439.9961242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15802001953125,312.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,19364.26171875,29880.0,0.0,0.0,0.4078527092933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363482117652893,1.3634977340698242,-1.5668485502828844e-05,0.0,0.0004139186639804,0.0,0.0,285.735107421875,0.0,0.0,0.0,0.7833376526832581,4.0,0.0,1.0
380460,293.286865234375,297.1499938964844,293.1499938964844,0.1134625077247619,-2567.9677734375,304.13751220703125,0.6909870505332947,0.1545476615428924,0.1416711807250976,293.4447021484375,297.1499938964844,293.1499938964844,0.1710267961025238,-3744.106201171875,304.1454467773437,0.7685495615005493,0.2139879614114761,0.2064508944749832,293.2176208496094,297.1499938964844,293.1499938964844,0.4120362401008606,-5537.1884765625,304.0673828125,0.9758668541908264,0.4377619922161102,0.3069314658641815,293.15264892578125,297.1499938964844,293.1499938964844,0.4614237546920776,-8194.9755859375,304.05029296875,0.9990000128746032,0.517774760723114,0.4547848105430603,293.24530029296875,297.1499938964844,293.1499938964844,0.0146992281079292,-3979.476318359375,303.1876220703125,0.4539797306060791,0.050000000745058,0.2353059500455856,289.3074035644531,291.1499938964844,260.7673034667969,260.10406494140625,279.25567626953125,293.3605041503906,289.01153564453125,1.0,0.3370073139667511,0.779632031917572,0.779632031917572,1.0,1.0,-1.6144534349441528,0.6988658308982849,0.9155876636505128,0.3211095333099365,0.0,0.0,1.0,72.64511108398438,76.0,-2114.148193359375,-18755.875,438.4143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2182006835937,309.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,24747.18359375,29880.0,0.0,0.0,0.3971725106239319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832344770431519,0.7832438349723816,-9.321771358372644e-06,0.0,0.0004030796117149,0.0,0.0,83.63516235351562,0.0,0.0,0.0,0.5804459452629089,4.0,0.0,1.0
380520,293.286865234375,297.1499938964844,293.1499938964844,0.1134625077247619,-2567.9677734375,304.13751220703125,0.6909870505332947,0.1545476615428924,0.1416711807250976,293.4447021484375,297.1499938964844,293.1499938964844,0.1710267961025238,-3744.106201171875,304.1454467773437,0.7685495615005493,0.2139879614114761,0.2064508944749832,293.2176208496094,297.1499938964844,293.1499938964844,0.4120362401008606,-5537.1884765625,304.0673828125,0.9758668541908264,0.4377619922161102,0.3069314658641815,293.15264892578125,297.1499938964844,293.1499938964844,0.4614237546920776,-8194.9755859375,304.05029296875,0.9990000128746032,0.517774760723114,0.4547848105430603,293.24530029296875,297.1499938964844,293.1499938964844,0.0146992281079292,-3979.476318359375,303.1876220703125,0.4539797306060791,0.050000000745058,0.2353059500455856,289.3074035644531,291.1499938964844,260.7673034667969,260.10406494140625,279.25567626953125,293.3605041503906,289.01153564453125,1.0,0.3370073139667511,0.779632031917572,0.779632031917572,1.0,1.0,-1.6144534349441528,0.6988658308982849,0.9155876636505128,0.3211095333099365,0.0,0.0,1.0,72.64511108398438,76.0,-2114.148193359375,-18755.875,438.4143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2182006835937,309.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,24747.18359375,29880.0,0.0,0.0,0.3971725106239319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832344770431519,0.7832438349723816,-9.321771358372644e-06,0.0,0.0004030796117149,0.0,0.0,83.63516235351562,0.0,0.0,0.0,0.5804459452629089,4.0,0.0,1.0
380580,293.28448486328125,297.1499938964844,293.1499938964844,0.0921164527535438,-2136.979248046875,304.1748352050781,0.683113694190979,0.151565819978714,0.1390938013792038,293.44598388671875,297.1499938964844,293.1499938964844,0.1357225626707077,-3068.59716796875,304.2021179199219,0.756192684173584,0.206270232796669,0.1993073970079422,293.21923828125,297.1499938964844,293.1499938964844,0.3408257067203522,-4710.5732421875,304.20513916015625,0.9705688953399658,0.4357547760009765,0.3058927357196808,293.16815185546875,297.1499938964844,293.1499938964844,0.389808177947998,-7094.07177734375,304.193359375,0.9990000128746032,0.5146138668060303,0.461106538772583,293.2469177246094,297.1499938964844,293.1499938964844,0.012077672407031,-3363.841064453125,303.29937744140625,0.4507544040679931,0.050000000745058,0.2355959564447403,291.521484375,291.1499938964844,260.8428955078125,260.162109375,279.2576599121094,293.3573303222656,291.3524169921875,1.0,0.3379603326320648,0.7904878854751587,0.7904878854751587,1.0,1.0,-1.6094731092453003,0.6981378793716431,0.9113352298736572,0.3215186297893524,0.0,0.0,0.0210995096713304,74.09672546386719,79.0,-47.56583023071289,-12716.4736328125,439.5682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9173889160156,307.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,44196.46484375,29880.0,0.0,0.0,0.4007075428962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394979238510132,0.3395086526870727,-1.0732773262134288e-05,0.0,0.0004066672117915,0.0,0.0,34.45040512084961,0.0,0.0,0.0,0.423734188079834,4.0,0.0,1.0
380640,293.28448486328125,297.1499938964844,293.1499938964844,0.0921164527535438,-2136.979248046875,304.1748352050781,0.683113694190979,0.151565819978714,0.1390938013792038,293.44598388671875,297.1499938964844,293.1499938964844,0.1357225626707077,-3068.59716796875,304.2021179199219,0.756192684173584,0.206270232796669,0.1993073970079422,293.21923828125,297.1499938964844,293.1499938964844,0.3408257067203522,-4710.5732421875,304.20513916015625,0.9705688953399658,0.4357547760009765,0.3058927357196808,293.16815185546875,297.1499938964844,293.1499938964844,0.389808177947998,-7094.07177734375,304.193359375,0.9990000128746032,0.5146138668060303,0.461106538772583,293.2469177246094,297.1499938964844,293.1499938964844,0.012077672407031,-3363.841064453125,303.29937744140625,0.4507544040679931,0.050000000745058,0.2355959564447403,291.521484375,291.1499938964844,260.8428955078125,260.162109375,279.2576599121094,293.3573303222656,291.3524169921875,1.0,0.3379603326320648,0.7904878854751587,0.7904878854751587,1.0,1.0,-1.6094731092453003,0.6981378793716431,0.9113352298736572,0.3215186297893524,0.0,0.0,0.0210995096713304,74.09672546386719,79.0,-47.56583023071289,-12716.4736328125,439.5682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9173889160156,307.051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,44196.46484375,29880.0,0.0,0.0,0.4007075428962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394979238510132,0.3395086526870727,-1.0732773262134288e-05,0.0,0.0004066672117915,0.0,0.0,34.45040512084961,0.0,0.0,0.0,0.423734188079834,4.0,0.0,1.0
380700,293.2828369140625,297.1499938964844,293.1499938964844,0.1081628054380416,-2467.50830078125,304.14215087890625,0.6789467334747314,0.1501878798007965,0.1378200203180313,293.446044921875,297.1499938964844,293.1499938964844,0.1578059643507003,-3506.800048828125,304.15399169921875,0.7498116493225098,0.2025085240602493,0.1957075595855713,293.2169189453125,297.1499938964844,293.1499938964844,0.4040903151035309,-5443.77392578125,304.0837097167969,0.9673447012901306,0.435323566198349,0.3052400052547455,293.1754455566406,297.1499938964844,293.1499938964844,0.4672408998012543,-8270.0888671875,304.048828125,0.9990000128746032,0.5129441022872925,0.4648163616657257,293.2474365234375,297.1499938964844,293.1499938964844,0.014505055733025,-3934.2265625,303.1211853027344,0.4489127099514007,0.050000000745058,0.2357679605484008,289.2604675292969,291.1499938964844,260.8807373046875,260.1913146972656,279.2588806152344,293.35528564453125,289.4820556640625,1.0,0.338651567697525,0.7960261106491089,0.7960261106491089,1.0,1.0,-1.6074974536895752,0.6979758143424988,0.9095216393470764,0.3218050003051758,0.0,0.0,1.0,74.9767074584961,79.0,-511.497314453125,-20678.00390625,440.8552551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5547790527344,311.2416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,19856.287109375,28800.0,0.0,0.0,0.3899756073951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167427897453308,1.16744065284729,-1.2766613508574665e-05,0.0,0.0003957756853196,0.0,0.0,192.89743041992188,0.0,0.0,0.0,0.6889220476150513,4.0,0.0,1.0
380760,293.2816162109375,297.1499938964844,293.1499938964844,0.091816246509552,-2134.3076171875,304.1727600097656,0.6748417615890503,0.1487455070018768,0.1366034597158432,293.44659423828125,297.1499938964844,293.1499938964844,0.1322310268878936,-3008.569580078125,304.1989440917969,0.7435308694839478,0.1986498534679412,0.1921686828136444,293.217529296875,297.1499938964844,293.1499938964844,0.3463621139526367,-4773.38916015625,304.1987609863281,0.9642961025238036,0.4343631863594055,0.3048906028270721,293.1868896484375,297.1499938964844,293.1499938964844,0.4054970443248749,-7325.29833984375,304.1772766113281,0.9990000128746032,0.51038658618927,0.468670904636383,293.24859619140625,297.1499938964844,293.1499938964844,0.0128417341038584,-3489.21142578125,303.2369384765625,0.447038859128952,0.050000000745058,0.2359481006860733,291.1808776855469,291.1499938964844,260.9186096191406,260.2206420898437,279.2604064941406,293.3536071777344,291.318359375,1.0,0.3394754827022552,0.8016566634178162,0.8016566634178162,1.0,1.0,-1.6062127351760864,0.6981081962585449,0.9081045985221864,0.3222545683383941,0.0,0.0,0.6619282364845276,75.91419982910156,82.0,1357.3282470703125,-21448.4765625,442.6881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71337890625,311.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,22900.478515625,28800.0,0.0,0.0,0.3944031596183777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4986286163330078,1.4986474514007568,-1.8817065210896544e-05,0.0,0.0004002690548077,0.0,0.0,377.8869934082031,0.0,0.0,0.0,0.8237014412879944,4.0,0.0,1.0
380820,293.2788391113281,297.1499938964844,293.1499938964844,0.098819687962532,-2283.614501953125,304.1534729003906,0.6662095785140991,0.1459668576717376,0.1341354995965957,293.4474182128906,297.1499938964844,293.1499938964844,0.1388510316610336,-3152.908447265625,304.17156982421875,0.730548620223999,0.1909660249948501,0.1849544197320938,293.2175598144531,297.1499938964844,293.1499938964844,0.3790706396102905,-5158.16845703125,304.12762451171875,0.9566139578819276,0.4326142966747284,0.3035144507884979,293.2128601074219,297.1499938964844,293.1499938964844,0.4556079506874084,-8084.64208984375,304.0843200683594,0.9990000128746032,0.5041640400886536,0.4771794080734253,293.2508850097656,297.1499938964844,293.1499938964844,0.0135810719802975,-3733.40625,303.10400390625,0.4429411888122558,0.050000000745058,0.2363617420196533,289.9480895996094,291.1499938964844,260.9944152832031,260.2797546386719,279.2652587890625,293.35174560546875,290.2391967773437,1.0,0.3413999676704407,0.813412606716156,0.813412606716156,1.0,1.0,-1.6036485433578491,0.6983290314674377,0.9053194522857666,0.3231095671653747,0.0,0.0,1.0,78.07422637939453,85.0,258.0326232910156,-20654.927734375,447.1251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5438842773437,310.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,19410.43359375,28800.0,0.0,0.0,0.3905898332595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077130317687988,1.3077278137207031,-1.4774307601328474e-05,0.0,0.0003963990020565,0.0,0.0,256.3714904785156,0.0,0.0,0.0,0.7482842803001404,4.0,0.0,1.0
