time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380880,293.2788391113281,297.1499938964844,293.1499938964844,0.098819687962532,-2283.614501953125,304.1534729003906,0.6662095785140991,0.1459668576717376,0.1341354995965957,293.4474182128906,297.1499938964844,293.1499938964844,0.1388510316610336,-3152.908447265625,304.17156982421875,0.730548620223999,0.1909660249948501,0.1849544197320938,293.2175598144531,297.1499938964844,293.1499938964844,0.3790706396102905,-5158.16845703125,304.12762451171875,0.9566139578819276,0.4326142966747284,0.3035144507884979,293.2128601074219,297.1499938964844,293.1499938964844,0.4556079506874084,-8084.64208984375,304.0843200683594,0.9990000128746032,0.5041640400886536,0.4771794080734253,293.2508850097656,297.1499938964844,293.1499938964844,0.0135810719802975,-3733.40625,303.10400390625,0.4429411888122558,0.050000000745058,0.2363617420196533,289.9480895996094,291.1499938964844,260.9944152832031,260.2797546386719,279.2652587890625,293.35174560546875,290.2391967773437,1.0,0.3413999676704407,0.813412606716156,0.813412606716156,1.0,1.0,-1.6036485433578491,0.6983290314674377,0.9053194522857666,0.3231095671653747,0.0,0.0,1.0,78.07422637939453,85.0,258.0326232910156,-20654.927734375,447.1251831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5438842773437,310.7366027832031,278.1499938964844,0.0,18000.0,313.1499938964844,19410.43359375,28800.0,0.0,0.0,0.3905898332595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3077130317687988,1.3077278137207031,-1.4774307601328474e-05,0.0,0.0003963990020565,0.0,0.0,256.3714904785156,0.0,0.0,0.0,0.7482842803001404,4.0,0.0,1.0
380940,293.2762145996094,297.1499938964844,293.1499938964844,0.0906626880168914,-2120.395263671875,304.16259765625,0.6553404927253723,0.143234297633171,0.1318340748548507,293.44830322265625,297.1499938964844,293.1499938964844,0.1238878890872001,-2865.237060546875,304.1847229003906,0.7147201895713806,0.1832487434148788,0.1778516620397567,293.219970703125,297.1499938964844,293.1499938964844,0.3531026840209961,-4863.1005859375,304.165771484375,0.9445369243621826,0.430418461561203,0.3023127019405365,293.2356262207031,297.1499938964844,293.1499938964844,0.4235575795173645,-7603.9345703125,304.1449279785156,0.990340769290924,0.4979188144207001,0.4734334349632263,293.253662109375,297.1499938964844,293.1499938964844,0.0125250509008765,-3504.83642578125,303.13885498046875,0.4364340007305145,0.050000000745058,0.2370829731225967,290.9870300292969,291.1499938964844,261.0703125,260.3394775390625,279.2802734375,293.3538818359375,290.6725769042969,1.0,0.3430888652801513,0.8271316289901733,0.8271316289901733,1.0,1.0,-1.5872920751571655,0.692138135433197,0.8951539993286133,0.3205507099628448,0.0,0.0,0.8168354034423828,81.60896301269531,88.0,-1144.552001953125,-14072.9794921875,447.4039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6768798828125,306.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,37445.40234375,27720.0,0.0,0.0,0.3962993323802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584065973758697,0.4584163427352905,-9.751207471708769e-06,0.0,0.0004021934291813,0.0,0.0,44.01760482788086,0.0,0.0,0.0,0.4405730962753296,4.0,0.0,1.0
381000,293.2762145996094,297.1499938964844,293.1499938964844,0.0906626880168914,-2120.395263671875,304.16259765625,0.6553404927253723,0.143234297633171,0.1318340748548507,293.44830322265625,297.1499938964844,293.1499938964844,0.1238878890872001,-2865.237060546875,304.1847229003906,0.7147201895713806,0.1832487434148788,0.1778516620397567,293.219970703125,297.1499938964844,293.1499938964844,0.3531026840209961,-4863.1005859375,304.165771484375,0.9445369243621826,0.430418461561203,0.3023127019405365,293.2356262207031,297.1499938964844,293.1499938964844,0.4235575795173645,-7603.9345703125,304.1449279785156,0.990340769290924,0.4979188144207001,0.4734334349632263,293.253662109375,297.1499938964844,293.1499938964844,0.0125250509008765,-3504.83642578125,303.13885498046875,0.4364340007305145,0.050000000745058,0.2370829731225967,290.9870300292969,291.1499938964844,261.0703125,260.3394775390625,279.2802734375,293.3538818359375,290.6725769042969,1.0,0.3430888652801513,0.8271316289901733,0.8271316289901733,1.0,1.0,-1.5872920751571655,0.692138135433197,0.8951539993286133,0.3205507099628448,0.0,0.0,0.8168354034423828,81.60896301269531,88.0,-1144.552001953125,-14072.9794921875,447.4039611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6768798828125,306.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,37445.40234375,27720.0,0.0,0.0,0.3962993323802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584065973758697,0.4584163427352905,-9.751207471708769e-06,0.0,0.0004021934291813,0.0,0.0,44.01760482788086,0.0,0.0,0.0,0.4405730962753296,4.0,0.0,1.0
381060,293.2733154296875,297.1499938964844,293.1499938964844,0.085041768848896,-2007.2999267578125,304.1697692871094,0.6458993554115295,0.1406286209821701,0.1296180635690689,293.4487609863281,297.1499938964844,293.1499938964844,0.1129222363233566,-2649.667724609375,304.194091796875,0.6982148885726929,0.1756023913621902,0.1707737296819687,293.2193908691406,297.1499938964844,293.1499938964844,0.3372841775417328,-4675.1943359375,304.1947326660156,0.9337193965911864,0.4287806451320648,0.3013018667697906,293.2417297363281,297.1499938964844,293.1499938964844,0.40348881483078,-7290.1005859375,304.1892395019531,0.9809677004814148,0.4945181012153625,0.4700213968753814,293.2560119628906,297.1499938964844,293.1499938964844,0.0120614143088459,-3382.035400390625,303.12451171875,0.4310648143291473,0.050000000745058,0.2377493232488632,291.3330383300781,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3546142578125,291.3843994140625,1.0,0.3446095883846283,0.8422662615776062,0.8422662615776062,1.0,1.0,-1.5716230869293213,0.6862553954124451,0.8853676319122314,0.3180388808250427,0.0,0.0,0.5105023384094238,84.86405944824219,91.0,813.4326171875,-19886.828125,447.27386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,309.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,28573.546875,27720.0,0.0,0.0,0.4009284973144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4150159358978271,1.415034532546997,-1.862065983004868e-05,0.0,0.0004068914568051,0.0,0.0,341.76129150390625,0.0,0.0,0.0,0.7584611773490906,4.0,0.0,1.0
381120,293.2733154296875,297.1499938964844,293.1499938964844,0.085041768848896,-2007.2999267578125,304.1697692871094,0.6458993554115295,0.1406286209821701,0.1296180635690689,293.4487609863281,297.1499938964844,293.1499938964844,0.1129222363233566,-2649.667724609375,304.194091796875,0.6982148885726929,0.1756023913621902,0.1707737296819687,293.2193908691406,297.1499938964844,293.1499938964844,0.3372841775417328,-4675.1943359375,304.1947326660156,0.9337193965911864,0.4287806451320648,0.3013018667697906,293.2417297363281,297.1499938964844,293.1499938964844,0.40348881483078,-7290.1005859375,304.1892395019531,0.9809677004814148,0.4945181012153625,0.4700213968753814,293.2560119628906,297.1499938964844,293.1499938964844,0.0120614143088459,-3382.035400390625,303.12451171875,0.4310648143291473,0.050000000745058,0.2377493232488632,291.3330383300781,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3546142578125,291.3843994140625,1.0,0.3446095883846283,0.8422662615776062,0.8422662615776062,1.0,1.0,-1.5716230869293213,0.6862553954124451,0.8853676319122314,0.3180388808250427,0.0,0.0,0.5105023384094238,84.86405944824219,91.0,813.4326171875,-19886.828125,447.27386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,309.71551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,28573.546875,27720.0,0.0,0.0,0.4009284973144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4150159358978271,1.415034532546997,-1.862065983004868e-05,0.0,0.0004068914568051,0.0,0.0,341.76129150390625,0.0,0.0,0.0,0.7584611773490906,4.0,0.0,1.0
381180,293.270263671875,297.1499938964844,293.1499938964844,0.087409071624279,-2060.2724609375,304.16033935546875,0.6373976469039917,0.1381195783615112,0.127450630068779,293.44903564453125,297.1499938964844,293.1499938964844,0.1123684272170066,-2650.0693359375,304.1817626953125,0.6818109750747681,0.1679751574993133,0.1636730432510376,293.2189025878906,297.1499938964844,293.1499938964844,0.3519683480262756,-4851.09814453125,304.1595458984375,0.9234848022460938,0.4271065592765808,0.3000981509685516,293.24334716796875,297.1499938964844,293.1499938964844,0.420267790555954,-7550.28173828125,304.1530456542969,0.9719225168228148,0.4918494522571563,0.4672971069812774,293.2582092285156,297.1499938964844,293.1499938964844,0.0126476073637604,-3533.542724609375,303.0288391113281,0.4264296591281891,0.050000000745058,0.2383873462677002,290.70947265625,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.354736328125,290.882568359375,1.0,0.3460660874843597,0.8588755130767822,0.8588755130767822,1.0,1.0,-1.5565450191497805,0.680586040019989,0.8759589791297913,0.3156090974807739,0.0,0.0,1.0,87.98275756835938,94.0,420.9169616699219,-19699.45703125,447.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,309.6258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,20390.259765625,27720.0,0.0,0.0,0.4021040499210357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4106053113937378,1.410622000694275,-1.6694331861799583e-05,0.0,0.0004080844810232,0.0,0.0,315.4263000488281,0.0,0.0,0.0,0.7887021899223328,4.0,0.0,1.0
381240,293.270263671875,297.1499938964844,293.1499938964844,0.087409071624279,-2060.2724609375,304.16033935546875,0.6373976469039917,0.1381195783615112,0.127450630068779,293.44903564453125,297.1499938964844,293.1499938964844,0.1123684272170066,-2650.0693359375,304.1817626953125,0.6818109750747681,0.1679751574993133,0.1636730432510376,293.2189025878906,297.1499938964844,293.1499938964844,0.3519683480262756,-4851.09814453125,304.1595458984375,0.9234848022460938,0.4271065592765808,0.3000981509685516,293.24334716796875,297.1499938964844,293.1499938964844,0.420267790555954,-7550.28173828125,304.1530456542969,0.9719225168228148,0.4918494522571563,0.4672971069812774,293.2582092285156,297.1499938964844,293.1499938964844,0.0126476073637604,-3533.542724609375,303.0288391113281,0.4264296591281891,0.050000000745058,0.2383873462677002,290.70947265625,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.354736328125,290.882568359375,1.0,0.3460660874843597,0.8588755130767822,0.8588755130767822,1.0,1.0,-1.5565450191497805,0.680586040019989,0.8759589791297913,0.3156090974807739,0.0,0.0,1.0,87.98275756835938,94.0,420.9169616699219,-19699.45703125,447.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97589111328125,309.6258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,20390.259765625,27720.0,0.0,0.0,0.4021040499210357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4106053113937378,1.410622000694275,-1.6694331861799583e-05,0.0,0.0004080844810232,0.0,0.0,315.4263000488281,0.0,0.0,0.0,0.7887021899223328,4.0,0.0,1.0
381300,293.2688293457031,297.1499938964844,293.1499938964844,0.0821065679192543,-1952.8111572265625,304.1678771972656,0.6334574222564697,0.1368809044361114,0.1264038830995559,293.44921875,297.1499938964844,293.1499938964844,0.103930726647377,-2478.484375,304.1910400390625,0.6738307476043701,0.1641526818275451,0.1601403653621673,293.2198486328125,297.1499938964844,293.1499938964844,0.3335784375667572,-4635.81201171875,304.1903991699219,0.9187553524971008,0.4260497093200683,0.2995423376560211,293.2447509765625,297.1499938964844,293.1499938964844,0.3982993364334106,-7215.138671875,304.19140625,0.9675546884536744,0.4903899133205414,0.466165542602539,293.25946044921875,297.1499938964844,293.1499938964844,0.0119668701663613,-3368.831787109375,303.0632629394531,0.4243371784687042,0.050000000745058,0.2386973351240158,291.36932373046875,291.1499938964844,261.2601928710937,260.49188232421875,279.31939697265625,293.3548889160156,291.4040832519531,1.0,0.3467959761619568,0.864428699016571,0.864428699016571,1.0,1.0,-1.5493943691253662,0.6776986718177795,0.8716957569122314,0.3142757713794708,0.0,0.0,0.4695966839790344,89.50294494628906,94.0,627.6356811523438,-19127.5390625,447.0722961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5731201171875,309.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,32026.455078125,26640.0,0.0,0.0,0.406900405883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3264461755752563,1.3264641761779783,-1.7927068256540224e-05,0.0,0.0004129522130824,0.0,0.0,300.32965087890625,0.0,0.0,0.0,0.6944332718849182,4.0,0.0,1.0
381360,293.2672119140625,297.1499938964844,293.1499938964844,0.0861715897917747,-2039.4481201171875,304.1568298339844,0.6295989155769348,0.1356895118951797,0.1253713518381118,293.4492492675781,297.1499938964844,293.1499938964844,0.1070361882448196,-2551.380126953125,304.17742919921875,0.6659331917762756,0.1603566855192184,0.1566023826599121,293.2201538085937,297.1499938964844,293.1499938964844,0.3520195186138153,-4858.20166015625,304.1478576660156,0.9140028357505798,0.4251061677932739,0.2988645732402801,293.2452392578125,297.1499938964844,293.1499938964844,0.4198745191097259,-7554.04150390625,304.1426696777344,0.9629853963851928,0.4890905618667602,0.4648863971233368,293.26055908203125,297.1499938964844,293.1499938964844,0.0125743523240089,-3538.298828125,302.9910888671875,0.4223123788833618,0.050000000745058,0.2390117049217224,290.8023681640625,291.1499938964844,261.29815673828125,260.52294921875,279.34149169921875,293.3549194335937,290.5725402832031,1.0,0.3475122451782226,0.8640649318695068,0.8640649318695068,1.0,1.0,-1.5419350862503052,0.6741735339164734,0.8677615523338318,0.3123564720153808,0.0,0.0,1.0,91.04097747802734,97.0,-1043.053466796875,-16286.287109375,446.9366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7995300292969,307.33990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,28459.783203125,26640.0,0.0,0.0,0.4057321846485138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436884641647339,0.743698239326477,-9.79469496087404e-06,0.0,0.0004117665812373,0.0,0.0,80.96907043457031,0.0,0.0,0.0,0.549584150314331,4.0,0.0,1.0
381420,293.2639465332031,297.1499938964844,293.1499938964844,0.0794155374169349,-1903.1170654296875,304.1663513183594,0.622382402420044,0.1333858370780944,0.1234139800071716,293.44903564453125,297.1499938964844,293.1499938964844,0.0952872410416603,-2310.98681640625,304.1885070800781,0.6509676575660706,0.1528205722570419,0.1496043056249618,293.219970703125,297.1499938964844,293.1499938964844,0.3302581310272217,-4600.21923828125,304.1871643066406,0.905796766281128,0.423378050327301,0.2978293299674988,293.2448425292969,297.1499938964844,293.1499938964844,0.3939006328582763,-7152.45166015625,304.191162109375,0.9544783234596252,0.4867727756500244,0.4629212915897369,293.2625732421875,297.1499938964844,293.1499938964844,0.0118775544688105,-3356.893798828125,303.0008544921875,0.4186756014823913,0.050000000745058,0.2396150082349777,291.3960876464844,291.1499938964844,261.3741149902344,260.5857849121094,279.3846740722656,293.3546142578125,291.4193115234375,1.0,0.3489764928817749,0.8633374571800232,0.8633374571800232,1.0,1.0,-1.528306245803833,0.6677308082580566,0.8605754375457764,0.3088603615760803,0.0,0.0,0.4275796115398407,94.00779724121094,100.0,529.9125366210938,-18389.255859375,447.07073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4365539550781,308.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,33770.1015625,26640.0,0.0,0.0,0.4112107455730438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1973124742507937,1.197328805923462,-1.6342355593224056e-05,0.0,0.0004173266352154,0.0,0.0,239.7170562744141,0.0,0.0,0.0,0.6467503309249878,4.0,0.0,1.0
381480,293.2639465332031,297.1499938964844,293.1499938964844,0.0794155374169349,-1903.1170654296875,304.1663513183594,0.622382402420044,0.1333858370780944,0.1234139800071716,293.44903564453125,297.1499938964844,293.1499938964844,0.0952872410416603,-2310.98681640625,304.1885070800781,0.6509676575660706,0.1528205722570419,0.1496043056249618,293.219970703125,297.1499938964844,293.1499938964844,0.3302581310272217,-4600.21923828125,304.1871643066406,0.905796766281128,0.423378050327301,0.2978293299674988,293.2448425292969,297.1499938964844,293.1499938964844,0.3939006328582763,-7152.45166015625,304.191162109375,0.9544783234596252,0.4867727756500244,0.4629212915897369,293.2625732421875,297.1499938964844,293.1499938964844,0.0118775544688105,-3356.893798828125,303.0008544921875,0.4186756014823913,0.050000000745058,0.2396150082349777,291.3960876464844,291.1499938964844,261.3741149902344,260.5857849121094,279.3846740722656,293.3546142578125,291.4193115234375,1.0,0.3489764928817749,0.8633374571800232,0.8633374571800232,1.0,1.0,-1.528306245803833,0.6677308082580566,0.8605754375457764,0.3088603615760803,0.0,0.0,0.4275796115398407,94.00779724121094,100.0,529.9125366210938,-18389.255859375,447.07073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4365539550781,308.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,33770.1015625,26640.0,0.0,0.0,0.4112107455730438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1973124742507937,1.197328805923462,-1.6342355593224056e-05,0.0,0.0004173266352154,0.0,0.0,239.7170562744141,0.0,0.0,0.0,0.6467503309249878,4.0,0.0,1.0
381540,293.2605285644531,297.1499938964844,293.1499938964844,0.0806333348155021,-1931.490966796875,304.1605224609375,0.6152550578117371,0.1311902701854705,0.1215313971042633,293.448486328125,297.1499938964844,293.1499938964844,0.0928818359971046,-2270.760498046875,304.1815490722656,0.636815071105957,0.1453572362661361,0.1426506340503692,293.2190856933594,297.1499938964844,293.1499938964844,0.3400227725505829,-4717.4951171875,304.1650085449219,0.8983303904533386,0.4217822253704071,0.2967177033424377,293.243408203125,297.1499938964844,293.1499938964844,0.40517458319664,-7328.47802734375,304.1662902832031,0.9458901286125184,0.4846542775630951,0.4608938097953796,293.2642822265625,297.1499938964844,293.1499938964844,0.0122693348675966,-3461.846435546875,302.9146728515625,0.4153247475624084,0.050000000745058,0.2402188032865524,290.9430236816406,291.1499938964844,261.45001220703125,260.6495361328125,279.4278259277344,293.35430908203125,291.0938415527344,1.0,0.3504411876201629,0.8626099824905396,0.8626099824905396,1.0,1.0,-1.514653563499451,0.6612868905067444,0.8533667325973511,0.3053544163703918,0.0,0.0,1.0,96.97911834716795,103.0,534.983154296875,-19189.90625,447.1624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450866699219,309.50665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20127.654296875,27720.0,0.0,0.0,0.4099511802196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4202126264572144,1.420229434967041,-1.6800097000668757e-05,0.0,0.0004160483367741,0.0,0.0,320.3393249511719,0.0,0.0,0.0,0.8044780492782593,4.0,0.0,1.0
381600,293.2605285644531,297.1499938964844,293.1499938964844,0.0806333348155021,-1931.490966796875,304.1605224609375,0.6152550578117371,0.1311902701854705,0.1215313971042633,293.448486328125,297.1499938964844,293.1499938964844,0.0928818359971046,-2270.760498046875,304.1815490722656,0.636815071105957,0.1453572362661361,0.1426506340503692,293.2190856933594,297.1499938964844,293.1499938964844,0.3400227725505829,-4717.4951171875,304.1650085449219,0.8983303904533386,0.4217822253704071,0.2967177033424377,293.243408203125,297.1499938964844,293.1499938964844,0.40517458319664,-7328.47802734375,304.1662902832031,0.9458901286125184,0.4846542775630951,0.4608938097953796,293.2642822265625,297.1499938964844,293.1499938964844,0.0122693348675966,-3461.846435546875,302.9146728515625,0.4153247475624084,0.050000000745058,0.2402188032865524,290.9430236816406,291.1499938964844,261.45001220703125,260.6495361328125,279.4278259277344,293.35430908203125,291.0938415527344,1.0,0.3504411876201629,0.8626099824905396,0.8626099824905396,1.0,1.0,-1.514653563499451,0.6612868905067444,0.8533667325973511,0.3053544163703918,0.0,0.0,1.0,96.97911834716795,103.0,534.983154296875,-19189.90625,447.1624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450866699219,309.50665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20127.654296875,27720.0,0.0,0.0,0.4099511802196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4202126264572144,1.420229434967041,-1.6800097000668757e-05,0.0,0.0004160483367741,0.0,0.0,320.3393249511719,0.0,0.0,0.0,0.8044780492782593,4.0,0.0,1.0
381660,293.2572021484375,297.1499938964844,293.1499938964844,0.084460362792015,-2015.032958984375,304.14825439453125,0.6078775525093079,0.1290658414363861,0.1197146624326706,293.44775390625,297.1499938964844,293.1499938964844,0.0930519923567771,-2288.15478515625,304.1681823730469,0.6231289505958557,0.1379413455724716,0.1357465833425521,293.2195739746094,297.1499938964844,293.1499938964844,0.3602928817272186,-4961.9541015625,304.1164855957031,0.8910214304924011,0.4199150502681732,0.2954781353473663,293.2434997558594,297.1499938964844,293.1499938964844,0.4287533164024353,-7699.5107421875,304.1100769042969,0.9371649026870728,0.4822551012039184,0.4587099254131317,293.2660827636719,297.1499938964844,293.1499938964844,0.0129100456833839,-3649.75439453125,302.8075256347656,0.4121848046779632,0.050000000745058,0.2408293634653091,290.3221130371094,291.1499938964844,261.5260314941406,260.71392822265625,279.4713134765625,293.3545227050781,290.136962890625,1.0,0.3519119024276733,0.8619470000267029,0.8619470000267029,1.0,1.0,-1.500807285308838,0.654762327671051,0.8460449576377869,0.3018165230751037,0.0,0.0,1.0,99.9859848022461,106.0,-1194.4071044921875,-17305.81640625,447.1954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2246398925781,308.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,22531.751953125,27720.0,0.0,0.0,0.4068467020988464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9201080799102784,0.9201182723045348,-1.0236508387606593e-05,0.0,0.0004128976725041,0.0,0.0,113.67286682128906,0.0,0.0,0.0,0.6177299618721008,4.0,0.0,1.0
381720,293.2572021484375,297.1499938964844,293.1499938964844,0.084460362792015,-2015.032958984375,304.14825439453125,0.6078775525093079,0.1290658414363861,0.1197146624326706,293.44775390625,297.1499938964844,293.1499938964844,0.0930519923567771,-2288.15478515625,304.1681823730469,0.6231289505958557,0.1379413455724716,0.1357465833425521,293.2195739746094,297.1499938964844,293.1499938964844,0.3602928817272186,-4961.9541015625,304.1164855957031,0.8910214304924011,0.4199150502681732,0.2954781353473663,293.2434997558594,297.1499938964844,293.1499938964844,0.4287533164024353,-7699.5107421875,304.1100769042969,0.9371649026870728,0.4822551012039184,0.4587099254131317,293.2660827636719,297.1499938964844,293.1499938964844,0.0129100456833839,-3649.75439453125,302.8075256347656,0.4121848046779632,0.050000000745058,0.2408293634653091,290.3221130371094,291.1499938964844,261.5260314941406,260.71392822265625,279.4713134765625,293.3545227050781,290.136962890625,1.0,0.3519119024276733,0.8619470000267029,0.8619470000267029,1.0,1.0,-1.500807285308838,0.654762327671051,0.8460449576377869,0.3018165230751037,0.0,0.0,1.0,99.9859848022461,106.0,-1194.4071044921875,-17305.81640625,447.1954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2246398925781,308.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,22531.751953125,27720.0,0.0,0.0,0.4068467020988464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9201080799102784,0.9201182723045348,-1.0236508387606593e-05,0.0,0.0004128976725041,0.0,0.0,113.67286682128906,0.0,0.0,0.0,0.6177299618721008,4.0,0.0,1.0
381780,293.25390625,297.1499938964844,293.1499938964844,0.0741564407944679,-1806.08056640625,304.165283203125,0.600644588470459,0.1270183026790619,0.118000604212284,293.4467163085937,297.1499938964844,293.1499938964844,0.0781777426600456,-1976.6806640625,304.1861267089844,0.6087589263916016,0.1306051462888717,0.1289347410202026,293.22021484375,297.1499938964844,293.1499938964844,0.322539746761322,-4514.4951171875,304.187744140625,0.8843415975570679,0.4180447161197662,0.2944386899471283,293.2435607910156,297.1499938964844,293.1499938964844,0.3840028047561645,-7008.79248046875,304.19464111328125,0.9290323257446288,0.479896992444992,0.4568714201450348,293.26788330078125,297.1499938964844,293.1499938964844,0.0116298515349626,-3316.44140625,302.8827209472656,0.4093146324157715,0.050000000745058,0.2414264231920242,291.52423095703125,291.1499938964844,261.6024169921875,260.7785949707031,279.51422119140625,293.3544006347656,291.45294189453125,1.0,0.353415846824646,0.8612840175628662,0.8612840175628662,1.0,1.0,-1.4878344535827637,0.6486501097679138,0.8391843438148499,0.2985146045684814,0.0,0.0,0.1336364150047302,102.93934631347656,109.0,96.51696014404295,-14025.0263671875,447.5313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,307.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,42180.33984375,27720.0,0.0,0.0,0.4097741544246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209776163101196,0.5209888219833374,-1.1188142707396764e-05,0.0,0.0004158686788287,0.0,0.0,57.97146987915039,0.0,0.0,0.0,0.4407408535480499,4.0,0.0,1.0
381840,293.25390625,297.1499938964844,293.1499938964844,0.0741564407944679,-1806.08056640625,304.165283203125,0.600644588470459,0.1270183026790619,0.118000604212284,293.4467163085937,297.1499938964844,293.1499938964844,0.0781777426600456,-1976.6806640625,304.1861267089844,0.6087589263916016,0.1306051462888717,0.1289347410202026,293.22021484375,297.1499938964844,293.1499938964844,0.322539746761322,-4514.4951171875,304.187744140625,0.8843415975570679,0.4180447161197662,0.2944386899471283,293.2435607910156,297.1499938964844,293.1499938964844,0.3840028047561645,-7008.79248046875,304.19464111328125,0.9290323257446288,0.479896992444992,0.4568714201450348,293.26788330078125,297.1499938964844,293.1499938964844,0.0116298515349626,-3316.44140625,302.8827209472656,0.4093146324157715,0.050000000745058,0.2414264231920242,291.52423095703125,291.1499938964844,261.6024169921875,260.7785949707031,279.51422119140625,293.3544006347656,291.45294189453125,1.0,0.353415846824646,0.8612840175628662,0.8612840175628662,1.0,1.0,-1.4878344535827637,0.6486501097679138,0.8391843438148499,0.2985146045684814,0.0,0.0,0.1336364150047302,102.93934631347656,109.0,96.51696014404295,-14025.0263671875,447.5313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,307.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,42180.33984375,27720.0,0.0,0.0,0.4097741544246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209776163101196,0.5209888219833374,-1.1188142707396764e-05,0.0,0.0004158686788287,0.0,0.0,57.97146987915039,0.0,0.0,0.0,0.4407408535480499,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0849959105253219,-2031.072998046875,304.1429443359375,0.5970242619514465,0.1260643005371093,0.1171643659472465,293.44598388671875,297.1499938964844,293.1499938964844,0.0871994718909263,-2179.558837890625,304.1632995605469,0.600919783115387,0.1269956678152084,0.1255512833595276,293.2187805175781,297.1499938964844,293.1499938964844,0.3700364828109741,-5076.61279296875,304.0950012207031,0.8809768557548523,0.4174281358718872,0.2938278615474701,293.2416687011719,297.1499938964844,293.1499938964844,0.4398812651634216,-7869.99365234375,304.0854797363281,0.9249045848846436,0.4790778458118438,0.4558081924915313,293.26824951171875,297.1499938964844,293.1499938964844,0.0133104398846626,-3758.7880859375,302.6858215332031,0.4079232215881347,0.050000000745058,0.2417290210723877,289.8319396972656,291.1499938964844,261.6407165527344,260.8110046386719,279.5357360839844,293.35418701171875,289.8269348144531,1.0,0.3541617691516876,0.8609525561332703,0.8609525561332703,1.0,1.0,-1.4811209440231323,0.6454952359199524,0.8356257677078247,0.2967937290668487,0.0,0.0,1.0,104.43413543701172,109.0,-918.9014892578124,-18139.001953125,447.6033020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8559265136719,309.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,19332.66796875,26640.0,0.0,0.0,0.4003078043460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055767059326172,1.0557782649993896,-1.114074075303506e-05,0.0,0.0004062615334987,0.0,0.0,149.3666534423828,0.0,0.0,0.0,0.6421443819999695,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0746861919760704,-1819.3570556640625,304.1629333496094,0.5935743451118469,0.1250977516174316,0.1163697838783264,293.4452209472656,297.1499938964844,293.1499938964844,0.0746927112340927,-1913.7353515625,304.1835632324219,0.5929612517356873,0.1233963519334793,0.1222113668918609,293.2185363769531,297.1499938964844,293.1499938964844,0.3293344974517822,-4593.92333984375,304.1788024902344,0.8780628442764282,0.4166092872619629,0.2934664189815521,293.2409973144531,297.1499938964844,293.1499938964844,0.3918723165988922,-7127.94775390625,304.18426513671875,0.9213315844535828,0.478054940700531,0.4551492631435394,293.2689514160156,297.1499938964844,293.1499938964844,0.0119202407076954,-3392.9794921875,302.80084228515625,0.4066320359706878,0.050000000745058,0.2420171499252319,291.1495361328125,291.1499938964844,261.6791076660156,260.8434753417969,279.5567321777344,293.3539428710937,291.3163757324219,1.0,0.3549353182315826,0.8606396913528442,0.8606396913528442,1.0,1.0,-1.4752789735794067,0.6427438259124756,0.8325351476669312,0.2953135967254638,0.0,0.0,0.7577711343765259,105.86829376220705,112.0,1055.7984619140625,-19308.0390625,447.9911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5830383300781,310.3576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,20471.130859375,26640.0,0.0,0.0,0.4018568396568298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4335365295410156,1.4335535764694214,-1.7108668544096872e-05,0.0,0.0004078336060047,0.0,0.0,329.3345031738281,0.0,0.0,0.0,0.791965663433075,4.0,0.0,1.0
382020,293.2470092773437,297.1499938964844,293.1499938964844,0.0839227810502052,-2013.22314453125,304.1417236328125,0.5864413976669312,0.123235248029232,0.1147738322615623,293.4435119628906,297.1499938964844,293.1499938964844,0.0794427543878555,-2029.9228515625,304.1630249023437,0.5760877132415771,0.1162619441747665,0.1155556663870811,293.2181091308594,297.1499938964844,293.1499938964844,0.372732937335968,-5107.47998046875,304.0903015136719,0.8715956807136536,0.4149341285228729,0.2921947240829468,293.2398681640625,297.1499938964844,293.1499938964844,0.4427572190761566,-7912.4931640625,304.0802307128906,0.9134865999221802,0.4759393334388733,0.4529787302017212,293.27008056640625,297.1499938964844,293.1499938964844,0.0134710492566227,-3804.72119140625,302.58319091796875,0.40399369597435,0.050000000745058,0.2426259666681289,289.5648803710937,291.1499938964844,261.75604248046875,260.9085998535156,279.5997619628906,293.3534851074219,289.77362060546875,1.0,0.3564470708370209,0.860014021396637,0.860014021396637,1.0,1.0,-1.461970567703247,0.6364956498146057,0.8254749774932861,0.2919276654720306,0.0,0.0,1.0,108.88279724121094,115.0,-404.2481384277344,-18607.02734375,448.2040710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51129150390625,310.49127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17290.69140625,26640.0,0.0,0.0,0.3899672329425812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124644756317139,1.124656319618225,-1.1590924259508029e-05,0.0,0.0003957671578973,0.0,0.0,169.83642578125,0.0,0.0,0.0,0.668674886226654,4.0,0.0,1.0
382080,293.2470092773437,297.1499938964844,293.1499938964844,0.0839227810502052,-2013.22314453125,304.1417236328125,0.5864413976669312,0.123235248029232,0.1147738322615623,293.4435119628906,297.1499938964844,293.1499938964844,0.0794427543878555,-2029.9228515625,304.1630249023437,0.5760877132415771,0.1162619441747665,0.1155556663870811,293.2181091308594,297.1499938964844,293.1499938964844,0.372732937335968,-5107.47998046875,304.0903015136719,0.8715956807136536,0.4149341285228729,0.2921947240829468,293.2398681640625,297.1499938964844,293.1499938964844,0.4427572190761566,-7912.4931640625,304.0802307128906,0.9134865999221802,0.4759393334388733,0.4529787302017212,293.27008056640625,297.1499938964844,293.1499938964844,0.0134710492566227,-3804.72119140625,302.58319091796875,0.40399369597435,0.050000000745058,0.2426259666681289,289.5648803710937,291.1499938964844,261.75604248046875,260.9085998535156,279.5997619628906,293.3534851074219,289.77362060546875,1.0,0.3564470708370209,0.860014021396637,0.860014021396637,1.0,1.0,-1.461970567703247,0.6364956498146057,0.8254749774932861,0.2919276654720306,0.0,0.0,1.0,108.88279724121094,115.0,-404.2481384277344,-18607.02734375,448.2040710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51129150390625,310.49127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17290.69140625,26640.0,0.0,0.0,0.3899672329425812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124644756317139,1.124656319618225,-1.1590924259508029e-05,0.0,0.0003957671578973,0.0,0.0,169.83642578125,0.0,0.0,0.0,0.668674886226654,4.0,0.0,1.0
382140,293.2440185546875,297.1499938964844,293.1499938964844,0.0729413256049156,-1790.898193359375,304.159423828125,0.5795145034790039,0.1213900670409202,0.113254114985466,293.4417724609375,297.1499938964844,293.1499938964844,0.0645362064242363,-1726.1204833984375,304.1802978515625,0.5586056709289551,0.1091755777597427,0.1089847981929779,293.2204895019531,297.1499938964844,293.1499938964844,0.329647421836853,-4604.90185546875,304.1679992675781,0.8655731081962585,0.4127378463745117,0.2910457849502563,293.241943359375,297.1499938964844,293.1499938964844,0.3917583525180816,-7138.25439453125,304.1720275878906,0.9064105749130248,0.4732606112957001,0.4510295987129211,293.27197265625,297.1499938964844,293.1499938964844,0.0117935705929994,-3398.95654296875,302.72088623046875,0.4014725685119629,0.050000000745058,0.243228793144226,291.25225830078125,291.1499938964844,261.833251953125,260.9739074707031,279.6425170898437,293.3529663085937,290.8077697753906,1.0,0.3579864799976349,0.8593882918357849,0.8593882918357849,1.0,1.0,-1.4492641687393188,0.6305262446403503,0.8187379240989685,0.2887258529663086,0.0,0.0,0.3365335464477539,111.8790283203125,118.0,-1602.806640625,-8127.107421875,448.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600036621094,304.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,36877.90234375,25560.0,0.0,0.0,0.3894197344779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711836904287338,0.1711923032999038,-8.604490176367108e-06,0.0,0.0003952115366701,0.0,0.0,13.53415870666504,0.0,0.0,0.0,0.3643015027046203,4.0,0.0,1.0
382200,293.2440185546875,297.1499938964844,293.1499938964844,0.0729413256049156,-1790.898193359375,304.159423828125,0.5795145034790039,0.1213900670409202,0.113254114985466,293.4417724609375,297.1499938964844,293.1499938964844,0.0645362064242363,-1726.1204833984375,304.1802978515625,0.5586056709289551,0.1091755777597427,0.1089847981929779,293.2204895019531,297.1499938964844,293.1499938964844,0.329647421836853,-4604.90185546875,304.1679992675781,0.8655731081962585,0.4127378463745117,0.2910457849502563,293.241943359375,297.1499938964844,293.1499938964844,0.3917583525180816,-7138.25439453125,304.1720275878906,0.9064105749130248,0.4732606112957001,0.4510295987129211,293.27197265625,297.1499938964844,293.1499938964844,0.0117935705929994,-3398.95654296875,302.72088623046875,0.4014725685119629,0.050000000745058,0.243228793144226,291.25225830078125,291.1499938964844,261.833251953125,260.9739074707031,279.6425170898437,293.3529663085937,290.8077697753906,1.0,0.3579864799976349,0.8593882918357849,0.8593882918357849,1.0,1.0,-1.4492641687393188,0.6305262446403503,0.8187379240989685,0.2887258529663086,0.0,0.0,0.3365335464477539,111.8790283203125,118.0,-1602.806640625,-8127.107421875,448.6527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600036621094,304.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,36877.90234375,25560.0,0.0,0.0,0.3894197344779968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711836904287338,0.1711923032999038,-8.604490176367108e-06,0.0,0.0003952115366701,0.0,0.0,13.53415870666504,0.0,0.0,0.0,0.3643015027046203,4.0,0.0,1.0
382260,293.2406311035156,297.1499938964844,293.1499938964844,0.068981297314167,-1712.7298583984375,304.1670227050781,0.572943389415741,0.1196941062808036,0.1118344515562057,293.43963623046875,297.1499938964844,293.1499938964844,0.0564419366419315,-1572.399658203125,304.1875,0.5410243272781372,0.1022180020809173,0.1025052294135093,293.2189025878906,297.1499938964844,293.1499938964844,0.3175888359546661,-4455.259765625,304.19989013671875,0.8601904511451721,0.4113026857376098,0.2901505529880523,293.23944091796875,297.1499938964844,293.1499938964844,0.3774963617324829,-6906.88330078125,304.2094116210937,0.9003715515136719,0.4714718461036682,0.4494744539260864,293.272705078125,297.1499938964844,293.1499938964844,0.0115182027220726,-3308.098388671875,302.6977844238281,0.3990823626518249,0.050000000745058,0.2438135743141174,291.4271850585937,291.1499938964844,261.91064453125,261.0393981933594,279.6845397949219,293.3522033691406,291.5735778808594,1.0,0.3595482409000397,0.8587950468063354,0.8587950468063354,1.0,1.0,-1.4375414848327637,0.6250266432762146,0.8125147819519043,0.2857660949230194,0.0,0.0,0.3012627959251404,114.79768371582033,121.0,1513.69970703125,-19166.666015625,449.4006042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.526611328125,311.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,24152.91015625,25560.0,0.0,0.0,0.3791033327579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3433736562728882,1.3433901071548462,-1.642090683162678e-05,0.0,0.0003847416664939,0.0,0.0,288.0271301269531,0.0,0.0,0.0,0.7166472673416138,4.0,0.0,1.0
382320,293.2406311035156,297.1499938964844,293.1499938964844,0.068981297314167,-1712.7298583984375,304.1670227050781,0.572943389415741,0.1196941062808036,0.1118344515562057,293.43963623046875,297.1499938964844,293.1499938964844,0.0564419366419315,-1572.399658203125,304.1875,0.5410243272781372,0.1022180020809173,0.1025052294135093,293.2189025878906,297.1499938964844,293.1499938964844,0.3175888359546661,-4455.259765625,304.19989013671875,0.8601904511451721,0.4113026857376098,0.2901505529880523,293.23944091796875,297.1499938964844,293.1499938964844,0.3774963617324829,-6906.88330078125,304.2094116210937,0.9003715515136719,0.4714718461036682,0.4494744539260864,293.272705078125,297.1499938964844,293.1499938964844,0.0115182027220726,-3308.098388671875,302.6977844238281,0.3990823626518249,0.050000000745058,0.2438135743141174,291.4271850585937,291.1499938964844,261.91064453125,261.0393981933594,279.6845397949219,293.3522033691406,291.5735778808594,1.0,0.3595482409000397,0.8587950468063354,0.8587950468063354,1.0,1.0,-1.4375414848327637,0.6250266432762146,0.8125147819519043,0.2857660949230194,0.0,0.0,0.3012627959251404,114.79768371582033,121.0,1513.69970703125,-19166.666015625,449.4006042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.526611328125,311.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,24152.91015625,25560.0,0.0,0.0,0.3791033327579498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3433736562728882,1.3433901071548462,-1.642090683162678e-05,0.0,0.0003847416664939,0.0,0.0,288.0271301269531,0.0,0.0,0.0,0.7166472673416138,4.0,0.0,1.0
382380,293.2373046875,297.1499938964844,293.1499938964844,0.077622964978218,-1890.8299560546875,304.1482238769531,0.5663854479789734,0.1180687397718429,0.1104458048939704,293.4373474121094,297.1499938964844,293.1499938964844,0.0594722218811512,-1647.74169921875,304.1711120605469,0.523620069026947,0.0953435525298118,0.09608905762434,293.2175598144531,297.1499938964844,293.1499938964844,0.3582125306129455,-4937.25244140625,304.1209411621094,0.8545774817466736,0.409796804189682,0.288918137550354,293.2373352050781,297.1499938964844,293.1499938964844,0.425157368183136,-7643.16748046875,304.116455078125,0.8940954208374023,0.46958988904953,0.4473988115787506,293.2734069824219,297.1499938964844,293.1499938964844,0.0130321662873029,-3709.41357421875,302.45819091796875,0.3966449797153473,0.050000000745058,0.2444164752960205,289.7873840332031,291.1499938964844,261.9882202148437,261.10504150390625,279.7272033691406,293.3514709472656,290.2477722167969,1.0,0.3610909879207611,0.858201801776886,0.858201801776886,1.0,1.0,-1.4249229431152344,0.6191204190254211,0.805802583694458,0.2825776636600494,0.0,0.0,1.0,117.79933166503906,124.0,743.2479858398438,-19048.126953125,449.81146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3886413574219,311.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,16111.6962890625,25560.0,0.0,0.0,0.363404631614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211400270462036,1.211412787437439,-1.2554975000966806e-05,0.0,0.0003688095021061,0.0,0.0,202.4425048828125,0.0,0.0,0.0,0.6906784772872925,4.0,0.0,1.0
382440,293.2373046875,297.1499938964844,293.1499938964844,0.077622964978218,-1890.8299560546875,304.1482238769531,0.5663854479789734,0.1180687397718429,0.1104458048939704,293.4373474121094,297.1499938964844,293.1499938964844,0.0594722218811512,-1647.74169921875,304.1711120605469,0.523620069026947,0.0953435525298118,0.09608905762434,293.2175598144531,297.1499938964844,293.1499938964844,0.3582125306129455,-4937.25244140625,304.1209411621094,0.8545774817466736,0.409796804189682,0.288918137550354,293.2373352050781,297.1499938964844,293.1499938964844,0.425157368183136,-7643.16748046875,304.116455078125,0.8940954208374023,0.46958988904953,0.4473988115787506,293.2734069824219,297.1499938964844,293.1499938964844,0.0130321662873029,-3709.41357421875,302.45819091796875,0.3966449797153473,0.050000000745058,0.2444164752960205,289.7873840332031,291.1499938964844,261.9882202148437,261.10504150390625,279.7272033691406,293.3514709472656,290.2477722167969,1.0,0.3610909879207611,0.858201801776886,0.858201801776886,1.0,1.0,-1.4249229431152344,0.6191204190254211,0.805802583694458,0.2825776636600494,0.0,0.0,1.0,117.79933166503906,124.0,743.2479858398438,-19048.126953125,449.81146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3886413574219,311.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,16111.6962890625,25560.0,0.0,0.0,0.363404631614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211400270462036,1.211412787437439,-1.2554975000966806e-05,0.0,0.0003688095021061,0.0,0.0,202.4425048828125,0.0,0.0,0.0,0.6906784772872925,4.0,0.0,1.0
382500,293.2359313964844,297.1499938964844,293.1499938964844,0.0661993697285652,-1661.28173828125,304.1688232421875,0.5632423162460327,0.1172366514801979,0.1097853183746337,293.43621826171875,297.1499938964844,293.1499938964844,0.047193493694067,-1408.408935546875,304.18914794921875,0.5152788758277893,0.0919247791171073,0.0929230451583862,293.2194519042969,297.1499938964844,293.1499938964844,0.3111022710800171,-4378.82275390625,304.2096862792969,0.8520187139511108,0.4085704684257507,0.2884258925914764,293.2391662597656,297.1499938964844,293.1499938964844,0.3696036338806152,-6785.9228515625,304.22100830078125,0.8912213444709778,0.4681301712989807,0.4465739727020263,293.2745056152344,297.1499938964844,293.1499938964844,0.011300066486001,-3259.89306640625,302.65020751953125,0.3954512178897857,0.050000000745058,0.2447119951248169,291.5899963378906,291.1499938964844,262.0270690917969,261.137939453125,279.7481994628906,293.3509826660156,291.7142028808594,1.0,0.3618828654289245,0.8579051494598389,0.8579051494598389,1.0,1.0,-1.4191049337387085,0.6163895726203918,0.8027153611183167,0.2811338305473327,0.0,0.0,0.0186332501471042,119.27848815917967,124.0,1576.388427734375,-18250.712890625,450.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7392272949219,310.943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,34097.58203125,24480.0,0.0,0.0,0.3660819828510284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1101301908493042,1.1101454496383667,-1.5194823390629608e-05,0.0,0.0003715266648214,0.0,0.0,202.60177612304688,0.0,0.0,0.0,0.543880045413971,4.0,0.0,1.0
382560,293.2344055175781,297.1499938964844,293.1499938964844,0.0761922672390937,-1865.9560546875,304.1462097167969,0.5599809288978577,0.1164441257715225,0.1091078296303749,293.4349975585937,297.1499938964844,293.1499938964844,0.0532601922750473,-1537.6983642578125,304.170166015625,0.5070903301239014,0.0885386392474174,0.0897643268108367,293.2203674316406,297.1499938964844,293.1499938964844,0.3547782897949219,-4906.96240234375,304.1150207519531,0.8490700125694275,0.4075083434581756,0.2875970900058746,293.239990234375,297.1499938964844,293.1499938964844,0.4207995235919952,-7593.318359375,304.1098022460937,0.8878917694091797,0.466831773519516,0.4452158510684967,293.27520751953125,297.1499938964844,293.1499938964844,0.0125743905082345,-3651.138671875,302.4666442871094,0.3941803276538849,0.050000000745058,0.2450256049633026,290.28814697265625,291.1499938964844,262.0659484863281,261.1708374023437,279.76983642578125,293.3504943847656,289.6371154785156,1.0,0.3626463711261749,0.857624351978302,0.857624351978302,1.0,1.0,-1.412250518798828,0.6131871342658997,0.7990633845329285,0.2794141769409179,0.0,0.0,1.0,120.83654022216795,112.0,-2862.953857421875,-10136.0458984375,450.2256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.183837890625,303.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,29518.083984375,24480.0,0.0,0.0,0.3583157956600189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240772470831871,0.2407795786857605,-7.099563845258672e-06,0.0,0.0003636449982877,0.0,0.0,16.001718521118164,0.0,0.0,0.0,0.375903844833374,4.0,0.0,1.0
