time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382620,293.23162841796875,297.1499938964844,293.1499938964844,0.0637703984975814,-1617.484619140625,304.1698913574219,0.5587719678878784,0.1148742064833641,0.1076502278447151,293.4320678710937,297.1499938964844,293.1499938964844,0.0383165441453456,-1254.976318359375,304.1896667480469,0.4952515661716461,0.0819131135940551,0.0833913907408714,293.2197570800781,297.1499938964844,293.1499938964844,0.3061841428279876,-4321.58837890625,304.2153015136719,0.8503416776657104,0.4058865010738373,0.2865696549415588,293.2386779785156,297.1499938964844,293.1499938964844,0.3635922074317932,-6694.9990234375,304.2275695800781,0.8892323970794678,0.464859664440155,0.4435160458087921,293.2760314941406,297.1499938964844,293.1499938964844,0.0110773397609591,-3215.562744140625,302.5969543457031,0.395508736371994,0.050000000745058,0.2446985691785812,291.6955261230469,291.1499938964844,262.143798828125,261.2367553710937,279.8104858398437,293.3456420898437,291.7786865234375,1.0,0.3591048717498779,0.8570627570152283,0.8570627570152283,1.0,1.0,-1.3991856575012207,0.6070783138275146,0.7921072840690613,0.276166558265686,0.0,0.0,0.0,118.87217712402344,100.0,1402.3507080078125,-15581.537109375,438.4631652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8258056640625,309.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,38858.08203125,24480.0,0.0,0.0,0.3528880476951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653390526771545,0.6653504967689514,-1.1475884093670174e-05,0.0,0.0003581365162972,0.0,0.0,79.90974426269531,0.0,0.0,0.0,0.4210539758205414,4.0,0.0,1.0
382680,293.23162841796875,297.1499938964844,293.1499938964844,0.0637703984975814,-1617.484619140625,304.1698913574219,0.5587719678878784,0.1148742064833641,0.1076502278447151,293.4320678710937,297.1499938964844,293.1499938964844,0.0383165441453456,-1254.976318359375,304.1896667480469,0.4952515661716461,0.0819131135940551,0.0833913907408714,293.2197570800781,297.1499938964844,293.1499938964844,0.3061841428279876,-4321.58837890625,304.2153015136719,0.8503416776657104,0.4058865010738373,0.2865696549415588,293.2386779785156,297.1499938964844,293.1499938964844,0.3635922074317932,-6694.9990234375,304.2275695800781,0.8892323970794678,0.464859664440155,0.4435160458087921,293.2760314941406,297.1499938964844,293.1499938964844,0.0110773397609591,-3215.562744140625,302.5969543457031,0.395508736371994,0.050000000745058,0.2446985691785812,291.6955261230469,291.1499938964844,262.143798828125,261.2367553710937,279.8104858398437,293.3456420898437,291.7786865234375,1.0,0.3591048717498779,0.8570627570152283,0.8570627570152283,1.0,1.0,-1.3991856575012207,0.6070783138275146,0.7921072840690613,0.276166558265686,0.0,0.0,0.0,118.87217712402344,100.0,1402.3507080078125,-15581.537109375,438.4631652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8258056640625,309.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,38858.08203125,24480.0,0.0,0.0,0.3528880476951599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653390526771545,0.6653504967689514,-1.1475884093670174e-05,0.0,0.0003581365162972,0.0,0.0,79.90974426269531,0.0,0.0,0.0,0.4210539758205414,4.0,0.0,1.0
382740,293.2284240722656,297.1499938964844,293.1499938964844,0.0693597048521041,-1731.013916015625,304.15789794921875,0.5613312125205994,0.1134570837020874,0.1061423048377037,293.42840576171875,297.1499938964844,293.1499938964844,0.0376837737858295,-1258.8399658203125,304.1805419921875,0.4858096837997436,0.0755050256848335,0.0770589262247085,293.2171325683594,297.1499938964844,293.1499938964844,0.3340892791748047,-4655.30712890625,304.1640930175781,0.8560774922370911,0.4046355783939361,0.2853010296821594,293.2352905273437,297.1499938964844,293.1499938964844,0.3963564932346344,-7204.77001953125,304.1671447753906,0.8954998254776001,0.4632813930511474,0.4414403736591339,293.2758483886719,297.1499938964844,293.1499938964844,0.0120104029774665,-3481.896240234375,302.3963928222656,0.3994273841381073,0.050000000745058,0.2437307983636856,290.46875,291.1499938964844,262.22174072265625,261.30279541015625,279.85107421875,293.3389587402344,290.8955383300781,1.0,0.3524107336997986,0.8565011620521545,0.8565011620521545,1.0,1.0,-1.3845961093902588,0.6002788543701172,0.7843172550201416,0.2725256085395813,0.0,0.0,1.0,113.46394348144533,88.0,1444.7166748046875,-18826.396484375,417.9541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4243469238281,311.8294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,16064.6376953125,25560.0,0.0,0.0,0.3380089700222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259528398513794,1.259541630744934,-1.3266480891616084e-05,0.0,0.0003430361393839,0.0,0.0,224.05007934570312,0.0,0.0,0.0,0.7215017676353455,4.0,0.0,1.0
382800,293.2284240722656,297.1499938964844,293.1499938964844,0.0693597048521041,-1731.013916015625,304.15789794921875,0.5613312125205994,0.1134570837020874,0.1061423048377037,293.42840576171875,297.1499938964844,293.1499938964844,0.0376837737858295,-1258.8399658203125,304.1805419921875,0.4858096837997436,0.0755050256848335,0.0770589262247085,293.2171325683594,297.1499938964844,293.1499938964844,0.3340892791748047,-4655.30712890625,304.1640930175781,0.8560774922370911,0.4046355783939361,0.2853010296821594,293.2352905273437,297.1499938964844,293.1499938964844,0.3963564932346344,-7204.77001953125,304.1671447753906,0.8954998254776001,0.4632813930511474,0.4414403736591339,293.2758483886719,297.1499938964844,293.1499938964844,0.0120104029774665,-3481.896240234375,302.3963928222656,0.3994273841381073,0.050000000745058,0.2437307983636856,290.46875,291.1499938964844,262.22174072265625,261.30279541015625,279.85107421875,293.3389587402344,290.8955383300781,1.0,0.3524107336997986,0.8565011620521545,0.8565011620521545,1.0,1.0,-1.3845961093902588,0.6002788543701172,0.7843172550201416,0.2725256085395813,0.0,0.0,1.0,113.46394348144533,88.0,1444.7166748046875,-18826.396484375,417.9541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4243469238281,311.8294372558594,278.1499938964844,0.0,18000.0,313.1499938964844,16064.6376953125,25560.0,0.0,0.0,0.3380089700222015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259528398513794,1.259541630744934,-1.3266480891616084e-05,0.0,0.0003430361393839,0.0,0.0,224.05007934570312,0.0,0.0,0.0,0.7215017676353455,4.0,0.0,1.0
382860,293.22509765625,297.1499938964844,293.1499938964844,0.0765928626060485,-1883.4666748046875,304.1387634277344,0.5666211247444153,0.1121414750814437,0.1046265363693237,293.4241638183594,297.1499938964844,293.1499938964844,0.0375627875328063,-1277.9503173828125,304.1675720214844,0.4771265983581543,0.0693097114562988,0.070853479206562,293.2180480957031,297.1499938964844,293.1499938964844,0.3699268996715545,-5086.7001953125,304.0801696777344,0.8650290966033936,0.4027176797389984,0.2837015986442566,293.236083984375,297.1499938964844,293.1499938964844,0.4382195472717285,-7862.7724609375,304.0686950683594,0.905232310295105,0.4609285593032837,0.4388744533061981,293.2762756347656,297.1499938964844,293.1499938964844,0.0127887949347496,-3767.51611328125,302.2130432128906,0.4050336480140686,0.050000000745058,0.242386907339096,289.4513854980469,291.1499938964844,262.2997131347656,261.368896484375,279.8939514160156,293.3349304199219,289.063232421875,1.0,0.3435491323471069,0.8560023903846741,0.8560023903846741,1.0,1.0,-1.3687143325805664,0.5928896069526672,0.7758247256278992,0.2685997188091278,0.0,0.0,1.0,106.0304718017578,76.0,-2254.842041015625,-15273.09765625,392.4465942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.780029296875,308.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21739.44140625,25560.0,0.0,0.0,0.3268250226974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006693840026855,0.6006764769554138,-7.107341843948234e-06,0.0,0.0003316858492325,0.0,0.0,46.57038879394531,0.0,0.0,0.0,0.4870706796646118,4.0,0.0,1.0
382920,293.22509765625,297.1499938964844,293.1499938964844,0.0765928626060485,-1883.4666748046875,304.1387634277344,0.5666211247444153,0.1121414750814437,0.1046265363693237,293.4241638183594,297.1499938964844,293.1499938964844,0.0375627875328063,-1277.9503173828125,304.1675720214844,0.4771265983581543,0.0693097114562988,0.070853479206562,293.2180480957031,297.1499938964844,293.1499938964844,0.3699268996715545,-5086.7001953125,304.0801696777344,0.8650290966033936,0.4027176797389984,0.2837015986442566,293.236083984375,297.1499938964844,293.1499938964844,0.4382195472717285,-7862.7724609375,304.0686950683594,0.905232310295105,0.4609285593032837,0.4388744533061981,293.2762756347656,297.1499938964844,293.1499938964844,0.0127887949347496,-3767.51611328125,302.2130432128906,0.4050336480140686,0.050000000745058,0.242386907339096,289.4513854980469,291.1499938964844,262.2997131347656,261.368896484375,279.8939514160156,293.3349304199219,289.063232421875,1.0,0.3435491323471069,0.8560023903846741,0.8560023903846741,1.0,1.0,-1.3687143325805664,0.5928896069526672,0.7758247256278992,0.2685997188091278,0.0,0.0,1.0,106.0304718017578,76.0,-2254.842041015625,-15273.09765625,392.4465942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.780029296875,308.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,21739.44140625,25560.0,0.0,0.0,0.3268250226974487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006693840026855,0.6006764769554138,-7.107341843948234e-06,0.0,0.0003316858492325,0.0,0.0,46.57038879394531,0.0,0.0,0.0,0.4870706796646118,4.0,0.0,1.0
382980,293.2216491699219,297.1499938964844,293.1499938964844,0.0598303116858005,-1549.49658203125,304.1693420410156,0.5748052000999451,0.1109363436698913,0.1032255217432975,293.41900634765625,297.1499938964844,293.1499938964844,0.0230572875589132,-974.8640747070312,304.1849975585937,0.4686383306980133,0.0634075105190277,0.0648619383573532,293.2182312011719,297.1499938964844,293.1499938964844,0.3002750277519226,-4256.45068359375,304.2147216796875,0.8781018853187561,0.4009920060634613,0.2825343906879425,293.23590087890625,297.1499938964844,293.1499938964844,0.3562402129173279,-6589.73974609375,304.2268371582031,0.920397162437439,0.458827257156372,0.4369907081127167,293.2763671875,297.1499938964844,293.1499938964844,0.0105138048529624,-3115.92724609375,302.4836730957031,0.4125098586082458,0.050000000745058,0.2407700270414352,291.7911682128906,291.1499938964844,262.3777160644531,261.4350891113281,279.93524169921875,293.32940673828125,291.6478576660156,1.0,0.3332001566886902,0.8555035591125488,0.8555035591125488,1.0,1.0,-1.3542380332946775,0.5861512422561646,0.768086850643158,0.2650572955608368,0.0,0.0,0.0,97.16654205322266,64.0,180.2398223876953,-9637.3720703125,364.8367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668212890625,306.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,37212.7734375,25560.0,0.0,0.0,0.3296798765659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359311431646347,0.2359399646520614,-8.827146302792244e-06,0.0,0.0003345831646583,0.0,0.0,19.35493278503418,0.0,0.0,0.0,0.3828937113285064,4.0,0.0,1.0
383040,293.2216491699219,297.1499938964844,293.1499938964844,0.0598303116858005,-1549.49658203125,304.1693420410156,0.5748052000999451,0.1109363436698913,0.1032255217432975,293.41900634765625,297.1499938964844,293.1499938964844,0.0230572875589132,-974.8640747070312,304.1849975585937,0.4686383306980133,0.0634075105190277,0.0648619383573532,293.2182312011719,297.1499938964844,293.1499938964844,0.3002750277519226,-4256.45068359375,304.2147216796875,0.8781018853187561,0.4009920060634613,0.2825343906879425,293.23590087890625,297.1499938964844,293.1499938964844,0.3562402129173279,-6589.73974609375,304.2268371582031,0.920397162437439,0.458827257156372,0.4369907081127167,293.2763671875,297.1499938964844,293.1499938964844,0.0105138048529624,-3115.92724609375,302.4836730957031,0.4125098586082458,0.050000000745058,0.2407700270414352,291.7911682128906,291.1499938964844,262.3777160644531,261.4350891113281,279.93524169921875,293.32940673828125,291.6478576660156,1.0,0.3332001566886902,0.8555035591125488,0.8555035591125488,1.0,1.0,-1.3542380332946775,0.5861512422561646,0.768086850643158,0.2650572955608368,0.0,0.0,0.0,97.16654205322266,64.0,180.2398223876953,-9637.3720703125,364.8367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668212890625,306.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,37212.7734375,25560.0,0.0,0.0,0.3296798765659332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359311431646347,0.2359399646520614,-8.827146302792244e-06,0.0,0.0003345831646583,0.0,0.0,19.35493278503418,0.0,0.0,0.0,0.3828937113285064,4.0,0.0,1.0
383100,293.2194519042969,297.1499938964844,293.1499938964844,0.0753869786858558,-1862.845703125,304.1376953125,0.5798069834709167,0.1104580834507942,0.1025674417614936,293.4161071777344,297.1499938964844,293.1499938964844,0.0292186643928289,-1131.9715576171875,304.1674194335937,0.4642154276371002,0.0605736449360847,0.0619557797908782,293.2160339355469,297.1499938964844,293.1499938964844,0.3706433773040771,-5095.9365234375,304.0754089355469,0.8856841921806335,0.4005499184131622,0.2817516922950744,293.2333374023437,297.1499938964844,293.1499938964844,0.4388873279094696,-7874.2900390625,304.0630798339844,0.9294283390045166,0.4582310616970062,0.4357259273529053,293.2753601074219,297.1499938964844,293.1499938964844,0.0126121761277318,-3751.08740234375,302.11041259765625,0.4170466363430023,0.050000000745058,0.2399095892906189,289.2229309082031,291.1499938964844,262.4167175292969,261.4682006835937,279.9557189941406,293.3258056640625,289.06982421875,1.0,0.3275615274906158,0.8552541136741638,0.8552541136741638,1.0,1.0,-1.346467137336731,0.5825427770614624,0.7639243602752686,0.2631497383117676,0.0,0.0,1.0,92.44922637939452,64.0,-1571.3165283203125,-16462.861328125,350.3302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,310.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18169.7734375,24480.0,0.0,0.0,0.3154851496219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789270281791687,0.7892782092094421,-7.891930181358475e-06,0.0,0.000320177321555,0.0,0.0,74.32225799560547,0.0,0.0,0.0,0.5334298014640808,4.0,0.0,1.0
383160,293.21759033203125,297.1499938964844,293.1499938964844,0.0626016482710838,-1605.3153076171875,304.1633605957031,0.5856569409370422,0.1099468693137168,0.1019511520862579,293.4130554199219,297.1499938964844,293.1499938964844,0.0231300983577966,-966.3637084960938,304.17498779296875,0.4600614607334137,0.0577986203134059,0.0591128803789615,293.2147521972656,297.1499938964844,293.1499938964844,0.3156390488147735,-4439.9267578125,304.1898193359375,0.8948856592178345,0.3999727368354797,0.2813877165317535,293.23162841796875,297.1499938964844,293.1499938964844,0.3742842376232147,-6869.6953125,304.19732666015625,0.9402924180030824,0.4575175940990448,0.4351245164871216,293.2748413085937,297.1499938964844,293.1499938964844,0.0109692364931106,-3255.72265625,302.3332824707031,0.4224428236484527,0.050000000745058,0.2389991730451584,290.98162841796875,291.1499938964844,262.4557189941406,261.5013122558594,279.9752502441406,293.3218994140625,291.3082580566406,1.0,0.3217048943042755,0.8550372123718262,0.8550372123718262,1.0,1.0,-1.340063452720642,0.5795608162879944,0.7605025768280029,0.2616076171398163,0.0,0.0,0.8243734836578369,87.4884262084961,52.0,1701.9324951171875,-18283.60546875,336.0423889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9311828613281,311.5901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17053.7421875,24480.0,0.0,0.0,0.318812757730484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312846302986145,1.3128606081008911,-1.4323029972729271e-05,0.0,0.0003235544136259,0.0,0.0,252.6490631103516,0.0,0.0,0.0,0.730856716632843,4.0,0.0,1.0
383220,293.2137145996094,297.1499938964844,293.1499938964844,0.0733894407749176,-1825.7056884765625,304.13824462890625,0.5987151861190796,0.10901640355587,0.1006995886564254,293.40740966796875,297.1499938964844,293.1499938964844,0.0209548007696867,-971.7244873046876,304.1685485839844,0.4522232115268707,0.052279245108366,0.0534904710948467,293.2140808105469,297.1499938964844,293.1499938964844,0.3668905198574066,-5053.4873046875,304.0789489746094,0.9156988263130188,0.3984355032444,0.2798326313495636,293.2306823730469,297.1499938964844,293.1499938964844,0.434315949678421,-7806.8876953125,304.0671691894531,0.9625861644744872,0.4556045532226562,0.4326404631137848,293.2738037109375,297.1499938964844,293.1499938964844,0.0122727090492844,-3689.921875,302.033203125,0.4358147978782654,0.050000000745058,0.2371668517589569,289.1697692871094,291.1499938964844,262.53369140625,261.56756591796875,280.01776123046875,293.3171691894531,289.19976806640625,1.0,0.3092612326145172,0.8546034097671509,0.8546034097671509,1.0,1.0,-1.3247631788253784,0.57244873046875,0.7523144483566284,0.2579409182071686,0.0,0.0,1.0,77.46843719482422,40.0,-1007.6926879882812,-16752.166015625,306.5507202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46697998046875,310.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,15748.439453125,24480.0,0.0,0.0,0.3069208264350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930793404579163,0.8930878043174744,-8.404865184274968e-06,0.0,0.0003114856081083,0.0,0.0,93.91594696044922,0.0,0.0,0.0,0.5735936760902405,4.0,0.0,1.0
383280,293.2137145996094,297.1499938964844,293.1499938964844,0.0733894407749176,-1825.7056884765625,304.13824462890625,0.5987151861190796,0.10901640355587,0.1006995886564254,293.40740966796875,297.1499938964844,293.1499938964844,0.0209548007696867,-971.7244873046876,304.1685485839844,0.4522232115268707,0.052279245108366,0.0534904710948467,293.2140808105469,297.1499938964844,293.1499938964844,0.3668905198574066,-5053.4873046875,304.0789489746094,0.9156988263130188,0.3984355032444,0.2798326313495636,293.2306823730469,297.1499938964844,293.1499938964844,0.434315949678421,-7806.8876953125,304.0671691894531,0.9625861644744872,0.4556045532226562,0.4326404631137848,293.2738037109375,297.1499938964844,293.1499938964844,0.0122727090492844,-3689.921875,302.033203125,0.4358147978782654,0.050000000745058,0.2371668517589569,289.1697692871094,291.1499938964844,262.53369140625,261.56756591796875,280.01776123046875,293.3171691894531,289.19976806640625,1.0,0.3092612326145172,0.8546034097671509,0.8546034097671509,1.0,1.0,-1.3247631788253784,0.57244873046875,0.7523144483566284,0.2579409182071686,0.0,0.0,1.0,77.46843719482422,40.0,-1007.6926879882812,-16752.166015625,306.5507202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46697998046875,310.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,15748.439453125,24480.0,0.0,0.0,0.3069208264350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930793404579163,0.8930878043174744,-8.404865184274968e-06,0.0,0.0003114856081083,0.0,0.0,93.91594696044922,0.0,0.0,0.0,0.5735936760902405,4.0,0.0,1.0
383340,293.2103576660156,297.1499938964844,293.1499938964844,0.0582590773701667,-1526.849609375,304.16461181640625,0.6147729158401489,0.1080853566527366,0.0994919091463089,293.4026184082031,297.1499938964844,293.1499938964844,0.0140937231481075,-758.89306640625,304.1298828125,0.4551087915897369,0.050000000745058,0.0496380701661109,293.2153015136719,297.1499938964844,293.1499938964844,0.3021737933158874,-4286.31982421875,304.1983337402344,0.9449286460876464,0.3965876400470733,0.2785788774490356,293.2317199707031,297.1499938964844,293.1499938964844,0.3581257164478302,-6630.79736328125,304.2074890136719,0.9871673583984376,0.4533738195896148,0.4306470155715942,293.2734680175781,297.1499938964844,293.1499938964844,0.0101159615442156,-3069.486328125,302.33990478515625,0.4548648595809936,0.050000000745058,0.2352409362792968,291.60137939453125,291.1499938964844,262.611572265625,261.63385009765625,280.05926513671875,293.31365966796875,291.2416076660156,1.0,0.2960805892944336,0.8541695475578308,0.8541695475578308,1.0,1.0,-1.3124784231185913,0.5667228698730469,0.7457554936408997,0.2550493478775024,0.0,0.0,0.0,66.99954223632812,28.0,-861.4365234375,-7436.93212890625,277.91314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.310791015625,304.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,34028.359375,23400.0,0.0,0.0,0.3122486770153045,0.0,0.0,0.0,0.0,1.0,0.0006218966445885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565248966217041,0.1580507159233093,-0.0015258158091455,0.0,0.0003168926923535,0.0,0.0,11.506790161132812,0.0,0.0,0.0,0.3470778167247772,4.0,0.0,1.0
383400,293.2103576660156,297.1499938964844,293.1499938964844,0.0582590773701667,-1526.849609375,304.16461181640625,0.6147729158401489,0.1080853566527366,0.0994919091463089,293.4026184082031,297.1499938964844,293.1499938964844,0.0140937231481075,-758.89306640625,304.1298828125,0.4551087915897369,0.050000000745058,0.0496380701661109,293.2153015136719,297.1499938964844,293.1499938964844,0.3021737933158874,-4286.31982421875,304.1983337402344,0.9449286460876464,0.3965876400470733,0.2785788774490356,293.2317199707031,297.1499938964844,293.1499938964844,0.3581257164478302,-6630.79736328125,304.2074890136719,0.9871673583984376,0.4533738195896148,0.4306470155715942,293.2734680175781,297.1499938964844,293.1499938964844,0.0101159615442156,-3069.486328125,302.33990478515625,0.4548648595809936,0.050000000745058,0.2352409362792968,291.60137939453125,291.1499938964844,262.611572265625,261.63385009765625,280.05926513671875,293.31365966796875,291.2416076660156,1.0,0.2960805892944336,0.8541695475578308,0.8541695475578308,1.0,1.0,-1.3124784231185913,0.5667228698730469,0.7457554936408997,0.2550493478775024,0.0,0.0,0.0,66.99954223632812,28.0,-861.4365234375,-7436.93212890625,277.91314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.310791015625,304.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,34028.359375,23400.0,0.0,0.0,0.3122486770153045,0.0,0.0,0.0,0.0,1.0,0.0006218966445885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565248966217041,0.1580507159233093,-0.0015258158091455,0.0,0.0003168926923535,0.0,0.0,11.506790161132812,0.0,0.0,0.0,0.3470778167247772,4.0,0.0,1.0
383460,293.20672607421875,297.1499938964844,293.1499938964844,0.0584741532802581,-1532.233154296875,304.1641540527344,0.6308006644248962,0.1072923392057418,0.0984463542699813,293.4037170410156,297.1499938964844,293.1499938964844,0.0138917351141572,-757.5950927734375,304.03192138671875,0.4753649532794952,0.050000000745058,0.0492303036153316,293.2118530273437,297.1499938964844,293.1499938964844,0.3061482608318329,-4330.97314453125,304.1967468261719,0.9741499423980712,0.3956480324268341,0.2775538563728332,293.2204284667969,297.1499938964844,293.1499938964844,0.348087877035141,-6471.79150390625,304.2320556640625,0.9990000128746032,0.453549712896347,0.4135850071907043,293.2712097167969,297.1499938964844,293.1499938964844,0.0102581633254885,-3109.023681640625,302.23931884765625,0.4753647744655609,0.050000000745058,0.2335271686315536,291.16021728515625,291.1499938964844,262.6893615722656,261.7001342773437,280.0418701171875,293.3080139160156,291.4272766113281,1.0,0.2818549573421478,0.9056639671325684,0.9056639671325684,1.0,1.0,-1.2869813442230225,0.5577792525291443,0.7292020916938782,0.2521948516368866,0.0,0.0,0.5977029800415039,57.47204208374024,31.0,1698.4014892578125,-17457.888671875,246.80113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.374755859375,311.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17167.8984375,23400.0,0.0,0.0,0.305046796798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300218105316162,1.3002322912216189,-1.4148465197649784e-05,0.0,0.0003095837018918,0.0,0.0,246.60281372070312,0.0,0.0,0.0,0.7179691791534424,4.0,0.0,1.0
383520,293.20672607421875,297.1499938964844,293.1499938964844,0.0584741532802581,-1532.233154296875,304.1641540527344,0.6308006644248962,0.1072923392057418,0.0984463542699813,293.4037170410156,297.1499938964844,293.1499938964844,0.0138917351141572,-757.5950927734375,304.03192138671875,0.4753649532794952,0.050000000745058,0.0492303036153316,293.2118530273437,297.1499938964844,293.1499938964844,0.3061482608318329,-4330.97314453125,304.1967468261719,0.9741499423980712,0.3956480324268341,0.2775538563728332,293.2204284667969,297.1499938964844,293.1499938964844,0.348087877035141,-6471.79150390625,304.2320556640625,0.9990000128746032,0.453549712896347,0.4135850071907043,293.2712097167969,297.1499938964844,293.1499938964844,0.0102581633254885,-3109.023681640625,302.23931884765625,0.4753647744655609,0.050000000745058,0.2335271686315536,291.16021728515625,291.1499938964844,262.6893615722656,261.7001342773437,280.0418701171875,293.3080139160156,291.4272766113281,1.0,0.2818549573421478,0.9056639671325684,0.9056639671325684,1.0,1.0,-1.2869813442230225,0.5577792525291443,0.7292020916938782,0.2521948516368866,0.0,0.0,0.5977029800415039,57.47204208374024,31.0,1698.4014892578125,-17457.888671875,246.80113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.374755859375,311.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17167.8984375,23400.0,0.0,0.0,0.305046796798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300218105316162,1.3002322912216189,-1.4148465197649784e-05,0.0,0.0003095837018918,0.0,0.0,246.60281372070312,0.0,0.0,0.0,0.7179691791534424,4.0,0.0,1.0
383580,293.2060241699219,297.1499938964844,293.1499938964844,0.0692140236496925,-1748.4466552734375,304.1396179199219,0.6399542689323425,0.1059998199343681,0.0971746891736984,293.410400390625,297.1499938964844,293.1499938964844,0.0163044035434722,-865.5286865234375,303.8800354003906,0.4856268465518951,0.050000000745058,0.0490308441221714,293.21099853515625,297.1499938964844,293.1499938964844,0.3577769994735718,-4951.7724609375,304.08624267578125,0.9895055890083312,0.3942149877548218,0.2761907875537872,293.17919921875,297.1499938964844,293.1499938964844,0.3812084496021271,-7018.1611328125,304.13934326171875,0.9990000128746032,0.4600523114204407,0.3900373876094818,293.26934814453125,297.1499938964844,293.1499938964844,0.0115764196962118,-3557.564697265625,301.9125061035156,0.4856268465518951,0.050000000745058,0.232581228017807,289.2501220703125,291.1499938964844,262.7669982910156,261.7663879394531,280.044921875,293.295166015625,289.3558654785156,1.0,0.2717492282390594,0.9571583271026612,0.9571583271026612,1.0,1.0,-1.254169464111328,0.544498085975647,0.7096713781356812,0.2467128634452819,0.0,0.0,1.0,51.9432373046875,49.0,-676.8563842773438,-16154.392578125,222.77410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9856872558594,310.69403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,14384.0146484375,23400.0,0.0,0.0,0.2941866219043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929449498653412,0.92945796251297,-8.498819624946918e-06,0.0,0.0002985619939863,0.0,0.0,100.77031707763672,0.0,0.0,0.0,0.5765489339828491,4.0,0.0,1.0
383640,293.2060241699219,297.1499938964844,293.1499938964844,0.0692140236496925,-1748.4466552734375,304.1396179199219,0.6399542689323425,0.1059998199343681,0.0971746891736984,293.410400390625,297.1499938964844,293.1499938964844,0.0163044035434722,-865.5286865234375,303.8800354003906,0.4856268465518951,0.050000000745058,0.0490308441221714,293.21099853515625,297.1499938964844,293.1499938964844,0.3577769994735718,-4951.7724609375,304.08624267578125,0.9895055890083312,0.3942149877548218,0.2761907875537872,293.17919921875,297.1499938964844,293.1499938964844,0.3812084496021271,-7018.1611328125,304.13934326171875,0.9990000128746032,0.4600523114204407,0.3900373876094818,293.26934814453125,297.1499938964844,293.1499938964844,0.0115764196962118,-3557.564697265625,301.9125061035156,0.4856268465518951,0.050000000745058,0.232581228017807,289.2501220703125,291.1499938964844,262.7669982910156,261.7663879394531,280.044921875,293.295166015625,289.3558654785156,1.0,0.2717492282390594,0.9571583271026612,0.9571583271026612,1.0,1.0,-1.254169464111328,0.544498085975647,0.7096713781356812,0.2467128634452819,0.0,0.0,1.0,51.9432373046875,49.0,-676.8563842773438,-16154.392578125,222.77410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9856872558594,310.69403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,14384.0146484375,23400.0,0.0,0.0,0.2941866219043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929449498653412,0.92945796251297,-8.498819624946918e-06,0.0,0.0002985619939863,0.0,0.0,100.77031707763672,0.0,0.0,0.0,0.5765489339828491,4.0,0.0,1.0
383700,293.20538330078125,297.1499938964844,293.1499938964844,0.0568219535052776,-1504.1995849609375,304.1639404296875,0.6409138441085815,0.1054153889417648,0.096593901515007,293.4151916503906,297.1499938964844,293.1499938964844,0.0133486380800604,-744.2372436523438,303.8613586425781,0.4873932600021362,0.050000000745058,0.048997014760971,293.2108154296875,297.1499938964844,293.1499938964844,0.3039562702178955,-4306.99755859375,304.1951904296875,0.9920223951339722,0.3934855461120605,0.2759002447128296,293.1573791503906,297.1499938964844,293.1499938964844,0.3200384378433227,-6050.33642578125,304.2516784667969,0.9990000128746032,0.4639766216278076,0.3858972191810608,293.2685241699219,297.1499938964844,293.1499938964844,0.0101047754287719,-3081.293701171875,302.1814270019531,0.4873932600021362,0.050000000745058,0.2324207425117492,291.145263671875,291.1499938964844,262.8057556152344,261.79949951171875,280.04608154296875,293.28955078125,291.4289855957031,1.0,0.2703130841255188,0.9829055070877076,0.9829055070877076,1.0,1.0,-1.2479114532470703,0.5423123836517334,0.7055990695953369,0.2460243552923202,0.0,0.0,0.6264851093292236,50.996429443359375,49.0,1697.5538330078125,-17025.767578125,218.5439300537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.218994140625,311.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,16991.205078125,24480.0,0.0,0.0,0.2989285290241241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2985671758651731,1.2985812425613403,-1.4082453162700403e-05,0.0,0.0003033744578715,0.0,0.0,245.3102569580078,0.0,0.0,0.0,0.7329954504966736,4.0,0.0,1.0
383760,293.2046203613281,297.1499938964844,293.1499938964844,0.0547446608543396,-1466.3463134765625,304.1646423339844,0.6392284631729126,0.1048625335097312,0.0960877388715744,293.4208374023437,297.1499938964844,293.1499938964844,0.0128564778715372,-725.3116455078125,303.8131103515625,0.4869023561477661,0.050000000745058,0.0490064024925231,293.2130126953125,297.1499938964844,293.1499938964844,0.2955834567546844,-4210.8515625,304.199951171875,0.990563154220581,0.3922854661941528,0.275173932313919,293.1441345214844,297.1499938964844,293.1499938964844,0.312706857919693,-5943.1103515625,304.2440795898437,0.9990000128746032,0.4664880633354187,0.3870467841625213,293.2684326171875,297.1499938964844,293.1499938964844,0.0097267040982842,-2987.53271484375,302.23931884765625,0.4869023561477661,0.050000000745058,0.2324652671813964,291.654052734375,291.1499938964844,262.844482421875,261.8326110839844,280.0755920410156,293.2889404296875,291.3350830078125,1.0,0.2708576321601867,0.9568251371383668,0.9568251371383668,1.0,1.0,-1.2478718757629397,0.5416490435600281,0.7062228918075562,0.2454030215740203,0.0,0.0,0.0,51.23372268676758,67.0,-709.818115234375,-7250.4287109375,219.03530883789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.920654296875,304.4043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,33848.125,24480.0,0.0,0.0,0.3003056347370147,0.0,0.0,0.0,0.0,1.0,0.0005883843987248,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564942896366119,0.1578643321990966,-0.0013700388371944,0.0,0.0003047720529139,0.0,0.0,11.434481620788574,0.0,0.0,0.0,0.3612143397331238,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0558464936912059,-1488.168212890625,304.1625366210937,0.630462646484375,0.1039401590824127,0.095343954861164,293.4330139160156,297.1499938964844,293.1499938964844,0.0130025753751397,-737.1614379882812,303.6674194335937,0.4808307588100433,0.050000000745058,0.0491243414580822,293.2107238769531,297.1499938964844,293.1499938964844,0.3025771975517273,-4292.716796875,304.1921691894531,0.979782223701477,0.3911629915237427,0.2743856906890869,293.1372375488281,297.1499938964844,293.1499938964844,0.3340067863464355,-6280.15380859375,304.1988525390625,0.9990000128746032,0.4681205749511719,0.4012379348278045,293.266357421875,297.1499938964844,293.1499938964844,0.0100819431245327,-3082.508056640625,302.1195068359375,0.4808307588100433,0.050000000745058,0.2330247312784195,291.106689453125,291.1499938964844,262.9217834472656,261.8987731933594,280.1473083496094,293.2938842773437,291.40643310546875,1.0,0.277119368314743,0.9046644568443298,0.9046644568443298,1.0,1.0,-1.2638717889785769,0.5471218824386597,0.716749906539917,0.2470919489860534,0.0,0.0,0.6684499979019165,54.4504280090332,70.0,1686.5970458984375,-17093.134765625,231.6478576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.048095703125,310.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17480.328125,24480.0,0.0,0.0,0.2939432561397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3222850561141968,1.322299599647522,-1.4570538951375056e-05,0.0,0.0002983150479849,0.0,0.0,258.6268920898437,0.0,0.0,0.0,0.732842743396759,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0558464936912059,-1488.168212890625,304.1625366210937,0.630462646484375,0.1039401590824127,0.095343954861164,293.4330139160156,297.1499938964844,293.1499938964844,0.0130025753751397,-737.1614379882812,303.6674194335937,0.4808307588100433,0.050000000745058,0.0491243414580822,293.2107238769531,297.1499938964844,293.1499938964844,0.3025771975517273,-4292.716796875,304.1921691894531,0.979782223701477,0.3911629915237427,0.2743856906890869,293.1372375488281,297.1499938964844,293.1499938964844,0.3340067863464355,-6280.15380859375,304.1988525390625,0.9990000128746032,0.4681205749511719,0.4012379348278045,293.266357421875,297.1499938964844,293.1499938964844,0.0100819431245327,-3082.508056640625,302.1195068359375,0.4808307588100433,0.050000000745058,0.2330247312784195,291.106689453125,291.1499938964844,262.9217834472656,261.8987731933594,280.1473083496094,293.2938842773437,291.40643310546875,1.0,0.277119368314743,0.9046644568443298,0.9046644568443298,1.0,1.0,-1.2638717889785769,0.5471218824386597,0.716749906539917,0.2470919489860534,0.0,0.0,0.6684499979019165,54.4504280090332,70.0,1686.5970458984375,-17093.134765625,231.6478576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.048095703125,310.9498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17480.328125,24480.0,0.0,0.0,0.2939432561397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3222850561141968,1.322299599647522,-1.4570538951375056e-05,0.0,0.0002983150479849,0.0,0.0,258.6268920898437,0.0,0.0,0.0,0.732842743396759,4.0,0.0,1.0
383940,293.2004699707031,297.1499938964844,293.1499938964844,0.0667715817689895,-1705.3797607421875,304.1379089355469,0.621779203414917,0.1029926463961601,0.0945859476923942,293.44635009765625,297.1499938964844,293.1499938964844,0.0151434782892465,-844.424560546875,303.4363708496094,0.4742438793182373,0.050000000745058,0.0492517314851284,293.2110290527344,297.1499938964844,293.1499938964844,0.353442519903183,-4906.5458984375,304.0829772949219,0.9672667384147644,0.3895295560359955,0.2731331586837768,293.15966796875,297.1499938964844,293.1499938964844,0.4085784256458282,-7455.0732421875,304.0468444824219,0.9990000128746032,0.4638950526714325,0.416025310754776,293.2664794921875,297.1499938964844,293.1499938964844,0.0114112868905067,-3540.07080078125,301.7804260253906,0.4742438793182373,0.050000000745058,0.2336290031671524,289.2494506835937,291.1499938964844,262.99884033203125,261.96490478515625,280.24884033203125,293.31085205078125,289.284912109375,1.0,0.2829903066158294,0.852503776550293,0.852503776550293,1.0,1.0,-1.280090570449829,0.5516048669815063,0.7284857034683228,0.2479447424411773,0.0,0.0,1.0,57.91718673706055,73.0,-933.607666015625,-15937.1171875,245.1721954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5748596191406,310.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,15471.6796875,23400.0,0.0,0.0,0.285508930683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902147114276886,0.9021555185317992,-8.441127647529356e-06,0.0,0.0002897552622016,0.0,0.0,95.69954681396484,0.0,0.0,0.0,0.5602919459342957,4.0,0.0,1.0
384000,293.2004699707031,297.1499938964844,293.1499938964844,0.0667715817689895,-1705.3797607421875,304.1379089355469,0.621779203414917,0.1029926463961601,0.0945859476923942,293.44635009765625,297.1499938964844,293.1499938964844,0.0151434782892465,-844.424560546875,303.4363708496094,0.4742438793182373,0.050000000745058,0.0492517314851284,293.2110290527344,297.1499938964844,293.1499938964844,0.353442519903183,-4906.5458984375,304.0829772949219,0.9672667384147644,0.3895295560359955,0.2731331586837768,293.15966796875,297.1499938964844,293.1499938964844,0.4085784256458282,-7455.0732421875,304.0468444824219,0.9990000128746032,0.4638950526714325,0.416025310754776,293.2664794921875,297.1499938964844,293.1499938964844,0.0114112868905067,-3540.07080078125,301.7804260253906,0.4742438793182373,0.050000000745058,0.2336290031671524,289.2494506835937,291.1499938964844,262.99884033203125,261.96490478515625,280.24884033203125,293.31085205078125,289.284912109375,1.0,0.2829903066158294,0.852503776550293,0.852503776550293,1.0,1.0,-1.280090570449829,0.5516048669815063,0.7284857034683228,0.2479447424411773,0.0,0.0,1.0,57.91718673706055,73.0,-933.607666015625,-15937.1171875,245.1721954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5748596191406,310.17535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,15471.6796875,23400.0,0.0,0.0,0.285508930683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902147114276886,0.9021555185317992,-8.441127647529356e-06,0.0,0.0002897552622016,0.0,0.0,95.69954681396484,0.0,0.0,0.0,0.5602919459342957,4.0,0.0,1.0
384060,293.19830322265625,297.1499938964844,293.1499938964844,0.0529679618775844,-1437.1982421875,304.1625671386719,0.6137222647666931,0.1021494716405868,0.0939012244343757,293.4604797363281,297.1499938964844,293.1499938964844,0.0119031146168708,-702.332763671875,303.4173889160156,0.4675109088420868,0.050000000745058,0.0493747144937515,293.2131652832031,297.1499938964844,293.1499938964844,0.2924380600452423,-4176.7607421875,304.1964416503906,0.9552539587020874,0.3875703811645508,0.2721762359142303,293.19451904296875,297.1499938964844,293.1499938964844,0.3531340658664703,-6577.60595703125,304.1615905761719,0.9990000128746032,0.4566275477409363,0.4298184216022491,293.26885986328125,297.1499938964844,293.1499938964844,0.0096630528569221,-2984.650390625,302.113037109375,0.4675109088420868,0.050000000745058,0.2342123836278915,291.6065368652344,291.1499938964844,263.0756225585937,262.0309143066406,280.2923583984375,293.3341979980469,291.3096618652344,1.0,0.288718432188034,0.8518998622894287,0.8518998622894287,1.0,1.0,-1.2955251932144165,0.558540403842926,0.7369848489761353,0.2514668107032776,0.0,0.0,0.0,61.26503372192383,76.0,-652.4901733398438,-7415.0078125,258.4322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377685546875,304.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33232.765625,23400.0,0.0,0.0,0.2948234975337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662302017211914,0.1662379652261734,-7.7703643910354e-06,0.0,0.0002992083900608,0.0,0.0,11.875609397888184,0.0,0.0,0.0,0.357992947101593,4.0,0.0,1.0
384120,293.19830322265625,297.1499938964844,293.1499938964844,0.0529679618775844,-1437.1982421875,304.1625671386719,0.6137222647666931,0.1021494716405868,0.0939012244343757,293.4604797363281,297.1499938964844,293.1499938964844,0.0119031146168708,-702.332763671875,303.4173889160156,0.4675109088420868,0.050000000745058,0.0493747144937515,293.2131652832031,297.1499938964844,293.1499938964844,0.2924380600452423,-4176.7607421875,304.1964416503906,0.9552539587020874,0.3875703811645508,0.2721762359142303,293.19451904296875,297.1499938964844,293.1499938964844,0.3531340658664703,-6577.60595703125,304.1615905761719,0.9990000128746032,0.4566275477409363,0.4298184216022491,293.26885986328125,297.1499938964844,293.1499938964844,0.0096630528569221,-2984.650390625,302.113037109375,0.4675109088420868,0.050000000745058,0.2342123836278915,291.6065368652344,291.1499938964844,263.0756225585937,262.0309143066406,280.2923583984375,293.3341979980469,291.3096618652344,1.0,0.288718432188034,0.8518998622894287,0.8518998622894287,1.0,1.0,-1.2955251932144165,0.558540403842926,0.7369848489761353,0.2514668107032776,0.0,0.0,0.0,61.26503372192383,76.0,-652.4901733398438,-7415.0078125,258.4322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.377685546875,304.2293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33232.765625,23400.0,0.0,0.0,0.2948234975337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662302017211914,0.1662379652261734,-7.7703643910354e-06,0.0,0.0002992083900608,0.0,0.0,11.875609397888184,0.0,0.0,0.0,0.357992947101593,4.0,0.0,1.0
384180,293.1934814453125,297.1499938964844,293.1499938964844,0.0546959526836872,-1469.6756591796875,304.159912109375,0.6040201187133789,0.1019084230065345,0.0937811806797981,293.4745178222656,297.1499938964844,293.1499938964844,0.0122917843982577,-721.691162109375,303.2367553710937,0.4570557773113251,0.050000000745058,0.0495522879064083,293.21112060546875,297.1499938964844,293.1499938964844,0.2997381091117859,-4262.63427734375,304.1884765625,0.9388552904129028,0.3863963484764099,0.2713940441608429,293.221435546875,297.1499938964844,293.1499938964844,0.3626736998558044,-6715.2822265625,304.1665344238281,0.9881457090377808,0.4500082433223724,0.4282592535018921,293.2701110839844,297.1499938964844,293.1499938964844,0.0100235696882009,-3083.85693359375,301.9804077148437,0.4570557773113251,0.050000000745058,0.2350547313690185,291.06988525390625,291.1499938964844,263.1521301269531,262.09686279296875,280.339599609375,293.3537292480469,291.3324279785156,1.0,0.293766975402832,0.8512959480285645,0.8512959480285645,1.0,1.0,-1.29380464553833,0.5576314926147461,0.7361730933189392,0.2512324750423431,0.0,0.0,0.7374880313873291,65.74151611328125,79.0,1560.8284912109375,-16860.3046875,267.6151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930053710937,310.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,16728.646484375,23400.0,0.0,0.0,0.292071133852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988717555999756,1.298885703086853,-1.4027878023625815e-05,0.0,0.0002964150626212,0.0,0.0,244.7625732421875,0.0,0.0,0.0,0.7202070951461792,4.0,0.0,1.0
384240,293.1934814453125,297.1499938964844,293.1499938964844,0.0546959526836872,-1469.6756591796875,304.159912109375,0.6040201187133789,0.1019084230065345,0.0937811806797981,293.4745178222656,297.1499938964844,293.1499938964844,0.0122917843982577,-721.691162109375,303.2367553710937,0.4570557773113251,0.050000000745058,0.0495522879064083,293.21112060546875,297.1499938964844,293.1499938964844,0.2997381091117859,-4262.63427734375,304.1884765625,0.9388552904129028,0.3863963484764099,0.2713940441608429,293.221435546875,297.1499938964844,293.1499938964844,0.3626736998558044,-6715.2822265625,304.1665344238281,0.9881457090377808,0.4500082433223724,0.4282592535018921,293.2701110839844,297.1499938964844,293.1499938964844,0.0100235696882009,-3083.85693359375,301.9804077148437,0.4570557773113251,0.050000000745058,0.2350547313690185,291.06988525390625,291.1499938964844,263.1521301269531,262.09686279296875,280.339599609375,293.3537292480469,291.3324279785156,1.0,0.293766975402832,0.8512959480285645,0.8512959480285645,1.0,1.0,-1.29380464553833,0.5576314926147461,0.7361730933189392,0.2512324750423431,0.0,0.0,0.7374880313873291,65.74151611328125,79.0,1560.8284912109375,-16860.3046875,267.6151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3930053710937,310.2808532714844,278.1499938964844,0.0,18000.0,313.1499938964844,16728.646484375,23400.0,0.0,0.0,0.292071133852005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2988717555999756,1.298885703086853,-1.4027878023625815e-05,0.0,0.0002964150626212,0.0,0.0,244.7625732421875,0.0,0.0,0.0,0.7202070951461792,4.0,0.0,1.0
384300,293.19195556640625,297.1499938964844,293.1499938964844,0.0526131056249141,-1431.0113525390625,304.1614685058594,0.5991420745849609,0.1016545295715332,0.0936782583594322,293.4823913574219,297.1499938964844,293.1499938964844,0.0117384288460016,-697.878662109375,303.2000732421875,0.4521061182022095,0.050000000745058,0.0496430955827236,293.21337890625,297.1499938964844,293.1499938964844,0.2898817658424377,-4147.10693359375,304.19757080078125,0.9303914308547974,0.3851810395717621,0.2707168757915497,293.2306213378906,297.1499938964844,293.1499938964844,0.3495266139507293,-6513.3984375,304.1851806640625,0.9805522561073304,0.4472940862178802,0.4255965054035187,293.2720947265625,297.1499938964844,293.1499938964844,0.0096251089125871,-2978.0400390625,302.0450744628906,0.4521061182022095,0.050000000745058,0.2354854792356491,291.6087646484375,291.1499938964844,263.1902770996094,262.1297912597656,280.36456298828125,293.3623352050781,291.36328125,1.0,0.2959929406642914,0.8509939908981323,0.8509939908981323,1.0,1.0,-1.2902981042861938,0.5559642910957336,0.7343338131904602,0.250470370054245,0.0,0.0,0.0,67.99007415771484,79.0,-447.689208984375,-7692.63232421875,271.1630249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,304.3216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,33685.15234375,22320.0,0.0,0.0,0.2960216999053955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814005970954895,0.1814084947109222,-7.903222467575688e-06,0.0,0.0003004243772011,0.0,0.0,13.212347030639648,0.0,0.0,0.0,0.3463612496852875,4.0,0.0,1.0
