time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384360,293.1907043457031,297.1499938964844,293.1499938964844,0.0653744712471962,-1680.0511474609375,304.1365966796875,0.5946298837661743,0.1013747975230217,0.0935186073184013,293.4895935058594,297.1499938964844,293.1499938964844,0.0139718223363161,-818.596435546875,302.9325561523437,0.4478730261325836,0.050000000745058,0.0497262440621852,293.21173095703125,297.1499938964844,293.1499938964844,0.3471701145172119,-4836.99462890625,304.08648681640625,0.9229989647865297,0.3846986293792724,0.2701542675495147,293.2323913574219,297.1499938964844,293.1499938964844,0.4172622561454773,-7571.64453125,304.0576477050781,0.9737282395362854,0.4459199905395508,0.4237078726291656,293.2723388671875,297.1499938964844,293.1499938964844,0.0112414322793483,-3514.599365234375,301.6309814453125,0.4478730261325836,0.050000000745058,0.235879898071289,289.3105163574219,291.1499938964844,263.22833251953125,262.1626892089844,280.35906982421875,293.3665466308594,289.3232421875,1.0,0.2980992197990417,0.8708069324493408,0.8708069324493408,1.0,1.0,-1.2877355813980105,0.5560101270675659,0.7317254543304443,0.2511851191520691,0.0,0.0,1.0,70.05870056152344,82.0,-965.2012329101562,-15493.4912109375,274.6733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8633728027344,309.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,14252.9482421875,22320.0,0.0,0.0,0.2869402766227722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8766427636146545,0.8766506314277649,-7.890022061474156e-06,0.0,0.0002912078925874,0.0,0.0,87.1700210571289,0.0,0.0,0.0,0.5546257495880127,4.0,0.0,1.0
384420,293.1898498535156,297.1499938964844,293.1499938964844,0.0516184121370315,-1413.5386962890625,304.16217041015625,0.5859267115592957,0.1005142480134964,0.0929674953222274,293.5055236816406,297.1499938964844,293.1499938964844,0.0113069582730531,-684.2216186523438,302.9714050292969,0.4407359361648559,0.050000000745058,0.0498799905180931,293.2137756347656,297.1499938964844,293.1499938964844,0.2863733470439911,-4105.4697265625,304.20074462890625,0.9104346632957458,0.3827355802059173,0.2691944241523742,293.2377319335937,297.1499938964844,293.1499938964844,0.3439294993877411,-6423.0146484375,304.20074462890625,0.9614384174346924,0.4427640736103058,0.4211543202400207,293.275390625,297.1499938964844,293.1499938964844,0.0095651764422655,-2962.9169921875,301.9784545898437,0.4407359361648559,0.050000000745058,0.2366091907024383,291.6283264160156,291.1499938964844,263.3041687011719,262.2283935546875,280.3509521484375,293.3761291503906,291.4823608398437,1.0,0.3020531237125397,0.9104328751564026,0.9104328751564026,1.0,1.0,-1.283917784690857,0.5563071966171265,0.7276105880737305,0.2525778710842132,0.0,0.0,0.0,73.8991928100586,85.0,-23.15837860107422,-8573.216796875,281.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330627441406,304.89508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,33356.62890625,22320.0,0.0,0.0,0.2980993092060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234537601470947,0.2234616875648498,-7.923771590867545e-06,0.0,0.00030253289151,0.0,0.0,16.45497703552246,0.0,0.0,0.0,0.3626442849636078,4.0,0.0,1.0
384480,293.1898498535156,297.1499938964844,293.1499938964844,0.0516184121370315,-1413.5386962890625,304.16217041015625,0.5859267115592957,0.1005142480134964,0.0929674953222274,293.5055236816406,297.1499938964844,293.1499938964844,0.0113069582730531,-684.2216186523438,302.9714050292969,0.4407359361648559,0.050000000745058,0.0498799905180931,293.2137756347656,297.1499938964844,293.1499938964844,0.2863733470439911,-4105.4697265625,304.20074462890625,0.9104346632957458,0.3827355802059173,0.2691944241523742,293.2377319335937,297.1499938964844,293.1499938964844,0.3439294993877411,-6423.0146484375,304.20074462890625,0.9614384174346924,0.4427640736103058,0.4211543202400207,293.275390625,297.1499938964844,293.1499938964844,0.0095651764422655,-2962.9169921875,301.9784545898437,0.4407359361648559,0.050000000745058,0.2366091907024383,291.6283264160156,291.1499938964844,263.3041687011719,262.2283935546875,280.3509521484375,293.3761291503906,291.4823608398437,1.0,0.3020531237125397,0.9104328751564026,0.9104328751564026,1.0,1.0,-1.283917784690857,0.5563071966171265,0.7276105880737305,0.2525778710842132,0.0,0.0,0.0,73.8991928100586,85.0,-23.15837860107422,-8573.216796875,281.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330627441406,304.89508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,33356.62890625,22320.0,0.0,0.0,0.2980993092060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234537601470947,0.2234616875648498,-7.923771590867545e-06,0.0,0.00030253289151,0.0,0.0,16.45497703552246,0.0,0.0,0.0,0.3626442849636078,4.0,0.0,1.0
384540,293.1893005371094,297.1499938964844,293.1499938964844,0.05435336753726,-1466.2705078125,304.1575927734375,0.577804446220398,0.0996193066239357,0.0923171862959861,293.5206604003906,297.1499938964844,293.1499938964844,0.0116532780230045,-709.7008666992188,302.731201171875,0.4348405599594116,0.050000000745058,0.0500225350260734,293.2120056152344,297.1499938964844,293.1499938964844,0.299867570400238,-4268.619140625,304.1791381835937,0.9003115892410278,0.3814848065376282,0.2683058679103851,293.2362670898437,297.1499938964844,293.1499938964844,0.3597375452518463,-6669.2919921875,304.1786193847656,0.9502159953117372,0.4408432841300964,0.4192129075527191,293.27655029296875,297.1499938964844,293.1499938964844,0.0100550940260291,-3115.110595703125,301.8007507324219,0.4348405599594116,0.050000000745058,0.2372853755950927,290.88336181640625,291.1499938964844,263.3796081542969,262.2939453125,280.3534851074219,293.3814697265625,291.1673278808594,1.0,0.3057112097740173,0.9500588178634644,0.9500588178634644,1.0,1.0,-1.2807220220565796,0.5563200116157532,0.7244020700454712,0.2535348832607269,0.0,0.0,1.0,77.46514129638672,88.0,1385.9940185546875,-16418.3671875,288.0043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,309.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,15485.875,23400.0,0.0,0.0,0.2952794432640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254989743232727,1.255002737045288,-1.306629019381944e-05,0.0,0.0002996710827574,0.0,0.0,220.445053100586,0.0,0.0,0.0,0.7133941650390625,4.0,0.0,1.0
384600,293.1893005371094,297.1499938964844,293.1499938964844,0.05435336753726,-1466.2705078125,304.1575927734375,0.577804446220398,0.0996193066239357,0.0923171862959861,293.5206604003906,297.1499938964844,293.1499938964844,0.0116532780230045,-709.7008666992188,302.731201171875,0.4348405599594116,0.050000000745058,0.0500225350260734,293.2120056152344,297.1499938964844,293.1499938964844,0.299867570400238,-4268.619140625,304.1791381835937,0.9003115892410278,0.3814848065376282,0.2683058679103851,293.2362670898437,297.1499938964844,293.1499938964844,0.3597375452518463,-6669.2919921875,304.1786193847656,0.9502159953117372,0.4408432841300964,0.4192129075527191,293.27655029296875,297.1499938964844,293.1499938964844,0.0100550940260291,-3115.110595703125,301.8007507324219,0.4348405599594116,0.050000000745058,0.2372853755950927,290.88336181640625,291.1499938964844,263.3796081542969,262.2939453125,280.3534851074219,293.3814697265625,291.1673278808594,1.0,0.3057112097740173,0.9500588178634644,0.9500588178634644,1.0,1.0,-1.2807220220565796,0.5563200116157532,0.7244020700454712,0.2535348832607269,0.0,0.0,1.0,77.46514129638672,88.0,1385.9940185546875,-16418.3671875,288.0043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,309.8502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,15485.875,23400.0,0.0,0.0,0.2952794432640075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.254989743232727,1.255002737045288,-1.306629019381944e-05,0.0,0.0002996710827574,0.0,0.0,220.445053100586,0.0,0.0,0.0,0.7133941650390625,4.0,0.0,1.0
384660,293.1890563964844,297.1499938964844,293.1499938964844,0.0624064952135086,-1625.7335205078125,304.1387023925781,0.5698082447052002,0.0986732617020607,0.0915767475962638,293.5364990234375,297.1499938964844,293.1499938964844,0.0125774145126342,-778.9901123046875,302.3995666503906,0.4296148717403412,0.050000000745058,0.0501633994281291,293.2132568359375,297.1499938964844,293.1499938964844,0.337214320898056,-4725.60205078125,304.0940246582031,0.890703022480011,0.3796392381191253,0.2670130729675293,293.237548828125,297.1499938964844,293.1499938964844,0.4037907123565674,-7370.01416015625,304.0799560546875,0.9387969970703124,0.4383689165115356,0.4168335795402527,293.2788391113281,297.1499938964844,293.1499938964844,0.0108580468222498,-3437.763916015625,301.5180969238281,0.4296148717403412,0.050000000745058,0.2379535734653473,289.61688232421875,291.1499938964844,263.45465087890625,262.3593444824219,280.4268493652344,293.3900146484375,289.3244934082031,1.0,0.3091315627098083,0.9093141555786132,0.9093141555786132,1.0,1.0,-1.27639639377594,0.5527694821357727,0.7236269116401672,0.2512285113334656,0.0,0.0,1.0,80.97212982177734,91.0,-1740.1971435546875,-14167.87890625,293.84844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467163085937,308.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17929.025390625,23400.0,0.0,0.0,0.2922658622264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894014477729797,0.6894084215164185,-6.940740149730118e-06,0.0,0.00029661267763,0.0,0.0,55.27560043334961,0.0,0.0,0.0,0.5025562644004822,4.0,0.0,1.0
384720,293.1890563964844,297.1499938964844,293.1499938964844,0.0624064952135086,-1625.7335205078125,304.1387023925781,0.5698082447052002,0.0986732617020607,0.0915767475962638,293.5364990234375,297.1499938964844,293.1499938964844,0.0125774145126342,-778.9901123046875,302.3995666503906,0.4296148717403412,0.050000000745058,0.0501633994281291,293.2132568359375,297.1499938964844,293.1499938964844,0.337214320898056,-4725.60205078125,304.0940246582031,0.890703022480011,0.3796392381191253,0.2670130729675293,293.237548828125,297.1499938964844,293.1499938964844,0.4037907123565674,-7370.01416015625,304.0799560546875,0.9387969970703124,0.4383689165115356,0.4168335795402527,293.2788391113281,297.1499938964844,293.1499938964844,0.0108580468222498,-3437.763916015625,301.5180969238281,0.4296148717403412,0.050000000745058,0.2379535734653473,289.61688232421875,291.1499938964844,263.45465087890625,262.3593444824219,280.4268493652344,293.3900146484375,289.3244934082031,1.0,0.3091315627098083,0.9093141555786132,0.9093141555786132,1.0,1.0,-1.27639639377594,0.5527694821357727,0.7236269116401672,0.2512285113334656,0.0,0.0,1.0,80.97212982177734,91.0,-1740.1971435546875,-14167.87890625,293.84844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4467163085937,308.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17929.025390625,23400.0,0.0,0.0,0.2922658622264862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894014477729797,0.6894084215164185,-6.940740149730118e-06,0.0,0.00029661267763,0.0,0.0,55.27560043334961,0.0,0.0,0.0,0.5025562644004822,4.0,0.0,1.0
384780,293.1890563964844,297.1499938964844,293.1499938964844,0.0489647984504699,-1367.780517578125,304.1640930175781,0.5624585747718811,0.097684770822525,0.0908437818288803,293.55242919921875,297.1499938964844,293.1499938964844,0.010425922460854,-653.714111328125,302.4834289550781,0.4251822233200073,0.050000000745058,0.0502957291901111,293.2142639160156,297.1499938964844,293.1499938964844,0.279158741235733,-4020.071533203125,304.2059936523437,0.8825116157531738,0.3778533339500427,0.2661064565181732,293.23809814453125,297.1499938964844,293.1499938964844,0.334548681974411,-6276.11181640625,304.2146301269531,0.9288009405136108,0.4360677599906921,0.4151566922664642,293.28131103515625,297.1499938964844,293.1499938964844,0.0094062695279717,-2923.94921875,301.84869384765625,0.4251822233200073,0.050000000745058,0.2385812848806381,291.69927978515625,291.1499938964844,263.5292358398437,262.4245910644531,280.5165100097656,293.3969116210937,291.6914978027344,1.0,0.3124176561832428,0.8685694336891174,0.8685694336891174,1.0,1.0,-1.2733287811279297,0.549131453037262,0.7241973280906677,0.2485644966363906,0.0,0.0,0.0,84.2821273803711,94.0,696.3864135742188,-10483.6005859375,299.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4669189453125,306.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,36126.80859375,23400.0,0.0,0.0,0.3028961420059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452394604682922,0.3452483713626861,-8.929733667173423e-06,0.0,0.0003074010601267,0.0,0.0,29.439685821533203,0.0,0.0,0.0,0.385750412940979,4.0,0.0,1.0
384840,293.1890563964844,297.1499938964844,293.1499938964844,0.0489647984504699,-1367.780517578125,304.1640930175781,0.5624585747718811,0.097684770822525,0.0908437818288803,293.55242919921875,297.1499938964844,293.1499938964844,0.010425922460854,-653.714111328125,302.4834289550781,0.4251822233200073,0.050000000745058,0.0502957291901111,293.2142639160156,297.1499938964844,293.1499938964844,0.279158741235733,-4020.071533203125,304.2059936523437,0.8825116157531738,0.3778533339500427,0.2661064565181732,293.23809814453125,297.1499938964844,293.1499938964844,0.334548681974411,-6276.11181640625,304.2146301269531,0.9288009405136108,0.4360677599906921,0.4151566922664642,293.28131103515625,297.1499938964844,293.1499938964844,0.0094062695279717,-2923.94921875,301.84869384765625,0.4251822233200073,0.050000000745058,0.2385812848806381,291.69927978515625,291.1499938964844,263.5292358398437,262.4245910644531,280.5165100097656,293.3969116210937,291.6914978027344,1.0,0.3124176561832428,0.8685694336891174,0.8685694336891174,1.0,1.0,-1.2733287811279297,0.549131453037262,0.7241973280906677,0.2485644966363906,0.0,0.0,0.0,84.2821273803711,94.0,696.3864135742188,-10483.6005859375,299.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4669189453125,306.2033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,36126.80859375,23400.0,0.0,0.0,0.3028961420059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452394604682922,0.3452483713626861,-8.929733667173423e-06,0.0,0.0003074010601267,0.0,0.0,29.439685821533203,0.0,0.0,0.0,0.385750412940979,4.0,0.0,1.0
384900,293.1888122558594,297.1499938964844,293.1499938964844,0.0607656575739383,-1595.9931640625,304.1397399902344,0.5588451623916626,0.0972363576292991,0.0904754996299743,293.5598449707031,297.1499938964844,293.1499938964844,0.0119051998481154,-757.3482666015625,302.1193542480469,0.4230965375900268,0.050000000745058,0.0503626838326454,293.21368408203125,297.1499938964844,293.1499938964844,0.3321871161460876,-4668.81005859375,304.0978088378906,0.8783138394355774,0.3771498799324035,0.2654475569725036,293.2371520996094,297.1499938964844,293.1499938964844,0.3974330127239227,-7275.95068359375,304.086669921875,0.9236333966255188,0.4351301193237304,0.4139985144138336,293.28179931640625,297.1499938964844,293.1499938964844,0.0106761464849114,-3398.834228515625,301.4589233398437,0.4230965375900268,0.050000000745058,0.2388988882303238,289.75079345703125,291.1499938964844,263.5663452148437,262.4571533203125,280.5682983398437,293.4001159667969,289.3546447753906,1.0,0.313993364572525,0.8481970429420471,0.8481970429420471,1.0,1.0,-1.2711663246154783,0.5467315912246704,0.7244347333908081,0.2467953562736511,0.0,0.0,1.0,85.94768524169922,94.0,-2063.361083984375,-13201.634765625,302.4485168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40399169921875,306.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20142.95703125,22320.0,0.0,0.0,0.2943287789821625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.568435788154602,0.5684422850608826,-6.517465408251155e-06,0.0,0.0002987062907777,0.0,0.0,40.25373458862305,0.0,0.0,0.0,0.4479546844959259,4.0,0.0,1.0
384960,293.188720703125,297.1499938964844,293.1499938964844,0.0534632988274097,-1453.966796875,304.15545654296875,0.5555484294891357,0.0967659950256347,0.0901331678032875,293.5670471191406,297.1499938964844,293.1499938964844,0.0109748048707842,-694.9248046875,302.1527099609375,0.4212447106838226,0.050000000745058,0.0504248812794685,293.2123718261719,297.1499938964844,293.1499938964844,0.3005391359329223,-4281.47509765625,304.1673889160156,0.8748854398727417,0.3766059279441833,0.2651655673980713,293.2351989746094,297.1499938964844,293.1499938964844,0.3598307073116302,-6676.88818359375,304.1695861816406,0.9194157719612122,0.4344144165515899,0.4134494960308075,293.2821655273437,297.1499938964844,293.1499938964844,0.0100954668596386,-3150.64453125,301.601806640625,0.4212447106838226,0.050000000745058,0.2391939163208007,290.640625,291.1499938964844,263.60333251953125,262.4896545410156,280.59197998046875,293.4013366699219,291.006103515625,1.0,0.3155683577060699,0.8479892611503601,0.8479892611503601,1.0,1.0,-1.2701865434646606,0.5461374521255493,0.7240490913391113,0.2465544492006302,0.0,0.0,1.0,87.5104751586914,97.0,1315.2509765625,-16153.380859375,305.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,309.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,14880.896484375,22320.0,0.0,0.0,0.297346830368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22118079662323,1.2211931943893433,-1.2421105566318149e-05,0.0,0.0003017692361027,0.0,0.0,203.6505889892578,0.0,0.0,0.0,0.6824403405189514,4.0,0.0,1.0
385020,293.18853759765625,297.1499938964844,293.1499938964844,0.0591012425720691,-1565.9373779296875,304.140869140625,0.5487340688705444,0.0958207696676254,0.0893849581480026,293.5827331542969,297.1499938964844,293.1499938964844,0.0112573243677616,-734.6259155273438,301.8317565917969,0.4175916314125061,0.050000000745058,0.0505558215081691,293.21392822265625,297.1499938964844,293.1499938964844,0.3270888924598694,-4610.62646484375,304.1023254394531,0.8672235012054443,0.3746874332427978,0.263896107673645,293.2363586425781,297.1499938964844,293.1499938964844,0.3910345435142517,-7180.7939453125,304.0932006835937,0.9101678729057312,0.4320005476474762,0.4112677872180938,293.2846069335937,297.1499938964844,293.1499938964844,0.0104987770318984,-3359.03125,301.3990478515625,0.4175916314125061,0.050000000745058,0.2398150563240051,289.8786926269531,291.1499938964844,263.67694091796875,262.55450439453125,280.6339111328125,293.4098205566406,289.4083251953125,1.0,0.3186059892177582,0.8475735783576965,0.8475735783576965,1.0,1.0,-1.2660489082336426,0.5441232919692993,0.7219256162643433,0.2457930594682693,0.0,0.0,1.0,90.77073669433594,100.0,-2299.537841796875,-12160.5224609375,310.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545593261719,305.7533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,21155.296875,22320.0,0.0,0.0,0.2948170006275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569311141967773,0.456937164068222,-6.05923423790955e-06,0.0,0.0002992017543874,0.0,0.0,28.56180000305176,0.0,0.0,0.0,0.4198474586009979,4.0,0.0,1.0
385080,293.18853759765625,297.1499938964844,293.1499938964844,0.0591012425720691,-1565.9373779296875,304.140869140625,0.5487340688705444,0.0958207696676254,0.0893849581480026,293.5827331542969,297.1499938964844,293.1499938964844,0.0112573243677616,-734.6259155273438,301.8317565917969,0.4175916314125061,0.050000000745058,0.0505558215081691,293.21392822265625,297.1499938964844,293.1499938964844,0.3270888924598694,-4610.62646484375,304.1023254394531,0.8672235012054443,0.3746874332427978,0.263896107673645,293.2363586425781,297.1499938964844,293.1499938964844,0.3910345435142517,-7180.7939453125,304.0932006835937,0.9101678729057312,0.4320005476474762,0.4112677872180938,293.2846069335937,297.1499938964844,293.1499938964844,0.0104987770318984,-3359.03125,301.3990478515625,0.4175916314125061,0.050000000745058,0.2398150563240051,289.8786926269531,291.1499938964844,263.67694091796875,262.55450439453125,280.6339111328125,293.4098205566406,289.4083251953125,1.0,0.3186059892177582,0.8475735783576965,0.8475735783576965,1.0,1.0,-1.2660489082336426,0.5441232919692993,0.7219256162643433,0.2457930594682693,0.0,0.0,1.0,90.77073669433594,100.0,-2299.537841796875,-12160.5224609375,310.6878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4545593261719,305.7533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,21155.296875,22320.0,0.0,0.0,0.2948170006275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4569311141967773,0.456937164068222,-6.05923423790955e-06,0.0,0.0002992017543874,0.0,0.0,28.56180000305176,0.0,0.0,0.0,0.4198474586009979,4.0,0.0,1.0
385140,293.1883850097656,297.1499938964844,293.1499938964844,0.0466861836612224,-1329.5814208984375,304.1647033691406,0.5425099730491638,0.0948730707168579,0.088677316904068,293.59796142578125,297.1499938964844,293.1499938964844,0.0096074761822819,-623.7383422851562,301.9515991210937,0.4143835306167602,0.050000000745058,0.050680536776781,293.2142944335937,297.1499938964844,293.1499938964844,0.273788720369339,-3957.464111328125,304.20758056640625,0.8606826066970825,0.3730270862579345,0.2630354762077331,293.23590087890625,297.1499938964844,293.1499938964844,0.3276007175445556,-6170.35009765625,304.218505859375,0.9026418328285216,0.4299372136592865,0.4097562730312347,293.2865905761719,297.1499938964844,293.1499938964844,0.0092627685517072,-2894.853515625,301.7083740234375,0.4143835306167602,0.050000000745058,0.240406647324562,291.7289733886719,291.1499938964844,263.75,262.6191711425781,280.6732482910156,293.4156799316406,291.779541015625,1.0,0.3215951323509216,0.8471579551696777,0.8471579551696777,1.0,1.0,-1.2632126808166504,0.5427086353302002,0.7205040454864502,0.2453353255987167,0.0,0.0,0.0,93.89270782470705,103.0,1049.8126220703125,-11449.2958984375,316.1876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7760314941406,307.13507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,35154.58984375,21240.0,0.0,0.0,0.3011700809001922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217829406261444,0.4217920005321502,-9.044320904649794e-06,0.0,0.0003056493296753,0.0,0.0,37.30436325073242,0.0,0.0,0.0,0.369125485420227,4.0,0.0,1.0
385200,293.1883850097656,297.1499938964844,293.1499938964844,0.0466861836612224,-1329.5814208984375,304.1647033691406,0.5425099730491638,0.0948730707168579,0.088677316904068,293.59796142578125,297.1499938964844,293.1499938964844,0.0096074761822819,-623.7383422851562,301.9515991210937,0.4143835306167602,0.050000000745058,0.050680536776781,293.2142944335937,297.1499938964844,293.1499938964844,0.273788720369339,-3957.464111328125,304.20758056640625,0.8606826066970825,0.3730270862579345,0.2630354762077331,293.23590087890625,297.1499938964844,293.1499938964844,0.3276007175445556,-6170.35009765625,304.218505859375,0.9026418328285216,0.4299372136592865,0.4097562730312347,293.2865905761719,297.1499938964844,293.1499938964844,0.0092627685517072,-2894.853515625,301.7083740234375,0.4143835306167602,0.050000000745058,0.240406647324562,291.7289733886719,291.1499938964844,263.75,262.6191711425781,280.6732482910156,293.4156799316406,291.779541015625,1.0,0.3215951323509216,0.8471579551696777,0.8471579551696777,1.0,1.0,-1.2632126808166504,0.5427086353302002,0.7205040454864502,0.2453353255987167,0.0,0.0,0.0,93.89270782470705,103.0,1049.8126220703125,-11449.2958984375,316.1876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7760314941406,307.13507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,35154.58984375,21240.0,0.0,0.0,0.3011700809001922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217829406261444,0.4217920005321502,-9.044320904649794e-06,0.0,0.0003056493296753,0.0,0.0,37.30436325073242,0.0,0.0,0.0,0.369125485420227,4.0,0.0,1.0
385260,293.1879272460937,297.1499938964844,293.1499938964844,0.052599761635065,-1442.2828369140625,304.1531066894531,0.5366044640541077,0.0939942747354507,0.0879900604486465,293.6116943359375,297.1499938964844,293.1499938964844,0.0102569367736577,-676.385498046875,301.5096130371094,0.4114086329936981,0.050000000745058,0.0508048236370086,293.2123107910156,297.1499938964844,293.1499938964844,0.3014346063137054,-4296.81982421875,304.1562805175781,0.8543786406517029,0.3717859983444214,0.262063980102539,293.2328796386719,297.1499938964844,293.1499938964844,0.3603077530860901,-6691.54296875,304.15771484375,0.8955803513526917,0.4283576309680938,0.4080711305141449,293.2872009277344,297.1499938964844,293.1499938964844,0.010113469325006,-3183.288330078125,301.3933410644531,0.4114086329936981,0.050000000745058,0.2409961968660354,290.3998718261719,291.1499938964844,263.8220520019531,262.6830139160156,280.6455383300781,293.419677734375,290.82373046875,1.0,0.3245071172714233,0.8959484696388245,0.8959484696388245,1.0,1.0,-1.260054588317871,0.5440597534179688,0.7159948348999023,0.247741624712944,0.0,0.0,1.0,97.0000457763672,106.0,1239.939208984375,-16071.5400390625,321.4866027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,310.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,13501.6416015625,21240.0,0.0,0.0,0.2927711308002472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15437912940979,1.1543902158737185,-1.1145537428092211e-05,0.0,0.0002971254871226,0.0,0.0,172.50807189941406,0.0,0.0,0.0,0.6479399800300598,4.0,0.0,1.0
385320,293.1879272460937,297.1499938964844,293.1499938964844,0.052599761635065,-1442.2828369140625,304.1531066894531,0.5366044640541077,0.0939942747354507,0.0879900604486465,293.6116943359375,297.1499938964844,293.1499938964844,0.0102569367736577,-676.385498046875,301.5096130371094,0.4114086329936981,0.050000000745058,0.0508048236370086,293.2123107910156,297.1499938964844,293.1499938964844,0.3014346063137054,-4296.81982421875,304.1562805175781,0.8543786406517029,0.3717859983444214,0.262063980102539,293.2328796386719,297.1499938964844,293.1499938964844,0.3603077530860901,-6691.54296875,304.15771484375,0.8955803513526917,0.4283576309680938,0.4080711305141449,293.2872009277344,297.1499938964844,293.1499938964844,0.010113469325006,-3183.288330078125,301.3933410644531,0.4114086329936981,0.050000000745058,0.2409961968660354,290.3998718261719,291.1499938964844,263.8220520019531,262.6830139160156,280.6455383300781,293.419677734375,290.82373046875,1.0,0.3245071172714233,0.8959484696388245,0.8959484696388245,1.0,1.0,-1.260054588317871,0.5440597534179688,0.7159948348999023,0.247741624712944,0.0,0.0,1.0,97.0000457763672,106.0,1239.939208984375,-16071.5400390625,321.4866027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5260314941406,310.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,13501.6416015625,21240.0,0.0,0.0,0.2927711308002472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15437912940979,1.1543902158737185,-1.1145537428092211e-05,0.0,0.0002971254871226,0.0,0.0,172.50807189941406,0.0,0.0,0.0,0.6479399800300598,4.0,0.0,1.0
385380,293.1877136230469,297.1499938964844,293.1499938964844,0.0557579845190048,-1505.94970703125,304.14324951171875,0.5307956337928772,0.0930765643715858,0.0872716233134269,293.6271667480469,297.1499938964844,293.1499938964844,0.0100404201075434,-686.447265625,301.23809814453125,0.4085600674152374,0.050000000745058,0.0509317070245742,293.2142028808594,297.1499938964844,293.1499938964844,0.3167109489440918,-4490.73779296875,304.1129455566406,0.8479993343353271,0.3698091208934784,0.260815680027008,293.234375,297.1499938964844,293.1499938964844,0.378129243850708,-6987.0986328125,304.1067199707031,0.8883695602416992,0.4259387850761413,0.4059840738773346,293.289794921875,297.1499938964844,293.1499938964844,0.0101509923115372,-3276.410400390625,301.2793884277344,0.4085600674152374,0.050000000745058,0.2415980994701385,290.1289978027344,291.1499938964844,263.8926086425781,262.7454833984375,280.6375732421875,293.427978515625,289.5670471191406,1.0,0.327357143163681,0.944739043712616,0.944739043712616,1.0,1.0,-1.2560640573501587,0.5441336631774902,0.7119303941726685,0.2491848766803741,0.0,0.0,1.0,100.1634521484375,94.0,-2566.93701171875,-10057.2646484375,326.5110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5927734375,303.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23298.134765625,21240.0,0.0,0.0,0.2919901311397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950440645217895,0.2950499057769775,-5.851138212165097e-06,0.0,0.000296332873404,0.0,0.0,16.581327438354492,0.0,0.0,0.0,0.3625681102275848,4.0,0.0,1.0
385440,293.1877136230469,297.1499938964844,293.1499938964844,0.0557579845190048,-1505.94970703125,304.14324951171875,0.5307956337928772,0.0930765643715858,0.0872716233134269,293.6271667480469,297.1499938964844,293.1499938964844,0.0100404201075434,-686.447265625,301.23809814453125,0.4085600674152374,0.050000000745058,0.0509317070245742,293.2142028808594,297.1499938964844,293.1499938964844,0.3167109489440918,-4490.73779296875,304.1129455566406,0.8479993343353271,0.3698091208934784,0.260815680027008,293.234375,297.1499938964844,293.1499938964844,0.378129243850708,-6987.0986328125,304.1067199707031,0.8883695602416992,0.4259387850761413,0.4059840738773346,293.289794921875,297.1499938964844,293.1499938964844,0.0101509923115372,-3276.410400390625,301.2793884277344,0.4085600674152374,0.050000000745058,0.2415980994701385,290.1289978027344,291.1499938964844,263.8926086425781,262.7454833984375,280.6375732421875,293.427978515625,289.5670471191406,1.0,0.327357143163681,0.944739043712616,0.944739043712616,1.0,1.0,-1.2560640573501587,0.5441336631774902,0.7119303941726685,0.2491848766803741,0.0,0.0,1.0,100.1634521484375,94.0,-2566.93701171875,-10057.2646484375,326.5110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5927734375,303.6724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23298.134765625,21240.0,0.0,0.0,0.2919901311397552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950440645217895,0.2950499057769775,-5.851138212165097e-06,0.0,0.000296332873404,0.0,0.0,16.581327438354492,0.0,0.0,0.0,0.3625681102275848,4.0,0.0,1.0
385500,293.187255859375,297.1499938964844,293.1499938964844,0.0521301701664924,-1435.8343505859375,304.1520080566406,0.53013014793396,0.0926849693059921,0.0868977829813957,293.6332702636719,297.1499938964844,293.1499938964844,0.0098683256655931,-664.683837890625,301.1647033691406,0.4087439477443695,0.050000000745058,0.0509233027696609,293.2123413085937,297.1499938964844,293.1499938964844,0.3018130660057068,-4303.65478515625,304.15106201171875,0.8479607701301575,0.3693684935569763,0.260465532541275,293.231689453125,297.1499938964844,293.1499938964844,0.3605147302150726,-6698.50146484375,304.15167236328125,0.8882843852043152,0.4254039227962494,0.4053829610347748,293.28955078125,297.1499938964844,293.1499938964844,0.0100941369310021,-3193.92041015625,301.2861022949219,0.4087439477443695,0.050000000745058,0.2415582090616226,290.28289794921875,291.1499938964844,263.9273681640625,262.7762145996094,280.63726806640625,293.42828369140625,290.7274475097656,1.0,0.3266326785087585,0.9691342711448668,0.9691342711448668,1.0,1.0,-1.25441575050354,0.5440669059753418,0.7103488445281982,0.2497522085905075,0.0,0.0,1.0,99.93145751953124,94.0,1182.41650390625,-16059.525390625,325.29180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.698974609375,310.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,13247.818359375,22320.0,0.0,0.0,0.2894105613231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137768268585205,1.1377791166305542,-1.0856927474378608e-05,0.0,0.0002937149256467,0.0,0.0,165.47552490234375,0.0,0.0,0.0,0.6552319526672363,4.0,0.0,1.0
385560,293.18682861328125,297.1499938964844,293.1499938964844,0.0447083376348018,-1297.203369140625,304.164794921875,0.5306863784790039,0.0922987833619117,0.0865000933408737,293.641357421875,297.1499938964844,293.1499938964844,0.0088051641359925,-591.7825317382812,301.37176513671875,0.4098462462425232,0.050000000745058,0.0508735068142414,293.2142028808594,297.1499938964844,293.1499938964844,0.2696814835071563,-3910.14208984375,304.20782470703125,0.8492518663406372,0.3682104051113128,0.2598326802253723,293.2331848144531,297.1499938964844,293.1499938964844,0.3223252892494201,-6091.2861328125,304.2190856933594,0.8897335529327393,0.4240751564502716,0.4044050574302673,293.291259765625,297.1499938964844,293.1499938964844,0.0091035524383187,-2866.2705078125,301.5541687011719,0.4098462462425232,0.050000000745058,0.2413220256567001,291.7057189941406,291.1499938964844,263.9617614746094,262.8066101074219,280.67108154296875,293.4326477050781,291.80963134765625,1.0,0.3249120414257049,0.944254994392395,0.944254994392395,1.0,1.0,-1.251663088798523,0.5420356392860413,0.7096274495124817,0.2486796379089355,0.0,0.0,0.0,98.63660430908205,82.0,1373.877197265625,-13051.1865234375,321.33026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,35329.05078125,22320.0,0.0,0.0,0.2950929701328277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888133645057678,0.5888234972953796,-1.0094988283526618e-05,0.0,0.0002994818496517,0.0,0.0,61.2955436706543,0.0,0.0,0.0,0.3974433243274688,4.0,0.0,1.0
385620,293.18487548828125,297.1499938964844,293.1499938964844,0.0515298619866371,-1427.068359375,304.15093994140625,0.5349701046943665,0.0917578935623169,0.0857552736997604,293.6539001464844,297.1499938964844,293.1499938964844,0.00938490498811,-647.0992431640625,300.8074035644531,0.4143130481243133,0.050000000745058,0.0506834909319877,293.2127685546875,297.1499938964844,293.1499938964844,0.3014160990715027,-4301.423828125,304.14654541015625,0.855713963508606,0.3668639957904815,0.2585491240024566,293.23004150390625,297.1499938964844,293.1499938964844,0.3600468039512634,-6695.24658203125,304.14605712890625,0.8969398736953735,0.4225874543190002,0.4024460315704345,293.2913818359375,297.1499938964844,293.1499938964844,0.0099683022126555,-3179.75732421875,301.1798400878906,0.4143130481243133,0.050000000745058,0.2404206693172454,290.1752319335937,291.1499938964844,264.0294494628906,262.86639404296875,280.7580871582031,293.4360046386719,290.6485900878906,1.0,0.3190598487854004,0.8944963812828064,0.8944963812828064,1.0,1.0,-1.2455661296844482,0.5369961261749268,0.7085700035095215,0.2457800507545471,0.0,0.0,1.0,93.75007629394533,70.0,1150.847412109375,-16023.041015625,308.3339233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316650390625,310.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,13704.8173828125,22320.0,0.0,0.0,0.2858133316040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1477389335632324,1.1477500200271606,-1.1098658433184028e-05,0.0,0.0002900641993619,0.0,0.0,170.39068603515625,0.0,0.0,0.0,0.6483531594276428,4.0,0.0,1.0
385680,293.18487548828125,297.1499938964844,293.1499938964844,0.0515298619866371,-1427.068359375,304.15093994140625,0.5349701046943665,0.0917578935623169,0.0857552736997604,293.6539001464844,297.1499938964844,293.1499938964844,0.00938490498811,-647.0992431640625,300.8074035644531,0.4143130481243133,0.050000000745058,0.0506834909319877,293.2127685546875,297.1499938964844,293.1499938964844,0.3014160990715027,-4301.423828125,304.14654541015625,0.855713963508606,0.3668639957904815,0.2585491240024566,293.23004150390625,297.1499938964844,293.1499938964844,0.3600468039512634,-6695.24658203125,304.14605712890625,0.8969398736953735,0.4225874543190002,0.4024460315704345,293.2913818359375,297.1499938964844,293.1499938964844,0.0099683022126555,-3179.75732421875,301.1798400878906,0.4143130481243133,0.050000000745058,0.2404206693172454,290.1752319335937,291.1499938964844,264.0294494628906,262.86639404296875,280.7580871582031,293.4360046386719,290.6485900878906,1.0,0.3190598487854004,0.8944963812828064,0.8944963812828064,1.0,1.0,-1.2455661296844482,0.5369961261749268,0.7085700035095215,0.2457800507545471,0.0,0.0,1.0,93.75007629394533,70.0,1150.847412109375,-16023.041015625,308.3339233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8316650390625,310.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,13704.8173828125,22320.0,0.0,0.0,0.2858133316040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1477389335632324,1.1477500200271606,-1.1098658433184028e-05,0.0,0.0002900641993619,0.0,0.0,170.39068603515625,0.0,0.0,0.0,0.6483531594276428,4.0,0.0,1.0
385740,293.1828918457031,297.1499938964844,293.1499938964844,0.0520896762609481,-1440.713134765625,304.1460266113281,0.5428340435028076,0.0912768468260765,0.0850652679800987,293.6684265136719,297.1499938964844,293.1499938964844,0.0087147625163197,-623.3582153320312,300.6346130371094,0.4216186106204986,0.050000000745058,0.0504122972488403,293.21490478515625,297.1499938964844,293.1499938964844,0.3043497502803802,-4346.1611328125,304.12646484375,0.866348385810852,0.3648240864276886,0.2569901645183563,293.2311096191406,297.1499938964844,293.1499938964844,0.363544225692749,-6765.6337890625,304.1221618652344,0.9088855385780334,0.420331597328186,0.4001836478710174,293.2933654785156,297.1499938964844,293.1499938964844,0.00956308003515,-3130.183837890625,301.170654296875,0.4216186106204986,0.050000000745058,0.2391342371702194,290.4022521972656,291.1499938964844,264.09576416015625,262.92486572265625,280.87158203125,293.4435119628906,289.8119201660156,1.0,0.3108045160770416,0.844737708568573,0.844737708568573,1.0,1.0,-1.2382824420928955,0.5303933620452881,0.7078890800476074,0.2418211251497268,0.0,0.0,1.0,86.79549407958984,58.0,-2584.431640625,-7562.50537109375,290.6083679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66082763671875,302.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,26287.26171875,21240.0,0.0,0.0,0.2864821255207062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765691637992859,0.1765753924846649,-6.220268005563412e-06,0.0,0.0002907429588958,0.0,0.0,10.155688285827637,0.0,0.0,0.0,0.3262689709663391,4.0,0.0,1.0
385800,293.1828918457031,297.1499938964844,293.1499938964844,0.0520896762609481,-1440.713134765625,304.1460266113281,0.5428340435028076,0.0912768468260765,0.0850652679800987,293.6684265136719,297.1499938964844,293.1499938964844,0.0087147625163197,-623.3582153320312,300.6346130371094,0.4216186106204986,0.050000000745058,0.0504122972488403,293.21490478515625,297.1499938964844,293.1499938964844,0.3043497502803802,-4346.1611328125,304.12646484375,0.866348385810852,0.3648240864276886,0.2569901645183563,293.2311096191406,297.1499938964844,293.1499938964844,0.363544225692749,-6765.6337890625,304.1221618652344,0.9088855385780334,0.420331597328186,0.4001836478710174,293.2933654785156,297.1499938964844,293.1499938964844,0.00956308003515,-3130.183837890625,301.170654296875,0.4216186106204986,0.050000000745058,0.2391342371702194,290.4022521972656,291.1499938964844,264.09576416015625,262.92486572265625,280.87158203125,293.4435119628906,289.8119201660156,1.0,0.3108045160770416,0.844737708568573,0.844737708568573,1.0,1.0,-1.2382824420928955,0.5303933620452881,0.7078890800476074,0.2418211251497268,0.0,0.0,1.0,86.79549407958984,58.0,-2584.431640625,-7562.50537109375,290.6083679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66082763671875,302.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,26287.26171875,21240.0,0.0,0.0,0.2864821255207062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765691637992859,0.1765753924846649,-6.220268005563412e-06,0.0,0.0002907429588958,0.0,0.0,10.155688285827637,0.0,0.0,0.0,0.3262689709663391,4.0,0.0,1.0
385860,293.18023681640625,297.1499938964844,293.1499938964844,0.0424937456846237,-1260.2705078125,304.1649169921875,0.5545516610145569,0.0909844040870666,0.0844721123576164,293.68084716796875,297.1499938964844,293.1499938964844,0.0078091481700539,-544.0068359375,300.7782592773437,0.4325372576713562,0.050000000745058,0.0500830560922622,293.21441650390625,297.1499938964844,293.1499938964844,0.2629413604736328,-3830.93994140625,304.21051025390625,0.882254421710968,0.3633098900318146,0.2558279037475586,293.2287902832031,297.1499938964844,293.1499938964844,0.3146134316921234,-5973.81201171875,304.2215576171875,0.9279930591583252,0.4187745153903961,0.3985711932182312,293.29351806640625,297.1499938964844,293.1499938964844,0.0086778448894619,-2768.00634765625,301.4181213378906,0.4325372576713562,0.050000000745058,0.2375724613666534,291.7559509277344,291.1499938964844,264.1606750488281,262.9820556640625,280.9200744628906,293.4471740722656,291.8890686035156,1.0,0.3008231818675995,0.8444047570228577,0.8444047570228577,1.0,1.0,-1.2319706678390503,0.5270661115646362,0.7049045562744141,0.2410628050565719,0.0,0.0,0.0,78.38888549804688,46.0,1521.839111328125,-12905.490234375,270.4142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,308.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,33825.51953125,21240.0,0.0,0.0,0.2861880958080292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813137292861938,0.5813233852386475,-9.701676390250212e-06,0.0,0.0002904445573221,0.0,0.0,58.25700759887695,0.0,0.0,0.0,0.3874433636665344,4.0,0.0,1.0
385920,293.18023681640625,297.1499938964844,293.1499938964844,0.0424937456846237,-1260.2705078125,304.1649169921875,0.5545516610145569,0.0909844040870666,0.0844721123576164,293.68084716796875,297.1499938964844,293.1499938964844,0.0078091481700539,-544.0068359375,300.7782592773437,0.4325372576713562,0.050000000745058,0.0500830560922622,293.21441650390625,297.1499938964844,293.1499938964844,0.2629413604736328,-3830.93994140625,304.21051025390625,0.882254421710968,0.3633098900318146,0.2558279037475586,293.2287902832031,297.1499938964844,293.1499938964844,0.3146134316921234,-5973.81201171875,304.2215576171875,0.9279930591583252,0.4187745153903961,0.3985711932182312,293.29351806640625,297.1499938964844,293.1499938964844,0.0086778448894619,-2768.00634765625,301.4181213378906,0.4325372576713562,0.050000000745058,0.2375724613666534,291.7559509277344,291.1499938964844,264.1606750488281,262.9820556640625,280.9200744628906,293.4471740722656,291.8890686035156,1.0,0.3008231818675995,0.8444047570228577,0.8444047570228577,1.0,1.0,-1.2319706678390503,0.5270661115646362,0.7049045562744141,0.2410628050565719,0.0,0.0,0.0,78.38888549804688,46.0,1521.839111328125,-12905.490234375,270.4142150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,308.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,33825.51953125,21240.0,0.0,0.0,0.2861880958080292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813137292861938,0.5813233852386475,-9.701676390250212e-06,0.0,0.0002904445573221,0.0,0.0,58.25700759887695,0.0,0.0,0.0,0.3874433636665344,4.0,0.0,1.0
385980,293.1775207519531,297.1499938964844,293.1499938964844,0.0504673831164836,-1411.4378662109375,304.14874267578125,0.569778323173523,0.0907648429274559,0.083878181874752,293.6916198730469,297.1499938964844,293.1499938964844,0.008334188722074,-602.180419921875,300.0700378417969,0.448036253452301,0.050000000745058,0.0497233159840106,293.2123107910156,297.1499938964844,293.1499938964844,0.2991367280483246,-4279.48095703125,304.13922119140625,0.9029021859169006,0.3620873689651489,0.2544778883457184,293.2252197265625,297.1499938964844,293.1499938964844,0.3578062951564789,-6668.59375,304.1366271972656,0.9522595405578612,0.417481929063797,0.3966149389743805,293.29254150390625,297.1499938964844,293.1499938964844,0.0095607256516814,-3110.708984375,300.9810791015625,0.448036253452301,0.050000000745058,0.2358659952878952,290.0159606933594,291.1499938964844,264.2242126464844,263.0379638671875,280.9634094238281,293.4505615234375,290.5101013183594,1.0,0.2894656956195831,0.8440718054771423,0.8440718054771423,1.0,1.0,-1.2248080968856812,0.5234067440032959,0.7014013528823853,0.2403984814882278,0.0,0.0,1.0,69.20233917236328,34.0,1054.853271484375,-15732.236328125,248.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21063232421875,310.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,12558.2958984375,21240.0,0.0,0.0,0.2749142944812774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846621990203855,1.084672212600708,-9.984289135900326e-06,0.0,0.0002790030557662,0.0,0.0,144.52154541015625,0.0,0.0,0.0,0.6162558794021606,4.0,0.0,1.0
386040,293.1775207519531,297.1499938964844,293.1499938964844,0.0504673831164836,-1411.4378662109375,304.14874267578125,0.569778323173523,0.0907648429274559,0.083878181874752,293.6916198730469,297.1499938964844,293.1499938964844,0.008334188722074,-602.180419921875,300.0700378417969,0.448036253452301,0.050000000745058,0.0497233159840106,293.2123107910156,297.1499938964844,293.1499938964844,0.2991367280483246,-4279.48095703125,304.13922119140625,0.9029021859169006,0.3620873689651489,0.2544778883457184,293.2252197265625,297.1499938964844,293.1499938964844,0.3578062951564789,-6668.59375,304.1366271972656,0.9522595405578612,0.417481929063797,0.3966149389743805,293.29254150390625,297.1499938964844,293.1499938964844,0.0095607256516814,-3110.708984375,300.9810791015625,0.448036253452301,0.050000000745058,0.2358659952878952,290.0159606933594,291.1499938964844,264.2242126464844,263.0379638671875,280.9634094238281,293.4505615234375,290.5101013183594,1.0,0.2894656956195831,0.8440718054771423,0.8440718054771423,1.0,1.0,-1.2248080968856812,0.5234067440032959,0.7014013528823853,0.2403984814882278,0.0,0.0,1.0,69.20233917236328,34.0,1054.853271484375,-15732.236328125,248.4735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21063232421875,310.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,12558.2958984375,21240.0,0.0,0.0,0.2749142944812774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846621990203855,1.084672212600708,-9.984289135900326e-06,0.0,0.0002790030557662,0.0,0.0,144.52154541015625,0.0,0.0,0.0,0.6162558794021606,4.0,0.0,1.0
