time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386100,293.17626953125,297.1499938964844,293.1499938964844,0.0416158661246299,-1245.72705078125,304.1647033691406,0.5789967775344849,0.0906612500548362,0.0836323052644729,293.6989440917969,297.1499938964844,293.1499938964844,0.0073303496465086,-519.1395263671875,300.4695129394531,0.458042711019516,0.050000000745058,0.0495353713631629,293.21368408203125,297.1499938964844,293.1499938964844,0.2598720192909241,-3795.03564453125,304.2109375,0.9162688851356506,0.3610309064388275,0.2538248896598816,293.2261047363281,297.1499938964844,293.1499938964844,0.3111920058727264,-5921.91552734375,304.22186279296875,0.9658576250076294,0.4163559079170227,0.3957268893718719,293.2935485839844,297.1499938964844,293.1499938964844,0.008450866676867,-2714.809326171875,301.349853515625,0.458042711019516,0.050000000745058,0.2349744886159896,291.7684020996094,291.1499938964844,264.2554626464844,263.06549072265625,280.98651123046875,293.4544982910156,291.9173889160156,1.0,0.2833654284477234,0.8439052700996399,0.8439052700996399,1.0,1.0,-1.2213687896728516,0.5216194987297058,0.699749231338501,0.2401664853096008,0.0,0.0,0.0,64.40860748291016,34.0,1599.8958740234375,-12995.931640625,237.2299652099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,308.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,33600.79296875,20160.0,0.0,0.0,0.2803452908992767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972713828086853,0.5972811579704285,-9.765062713995576e-06,0.0,0.0002845148555934,0.0,0.0,60.60746383666992,0.0,0.0,0.0,0.3725215494632721,4.0,0.0,1.0
386160,293.1751403808594,297.1499938964844,293.1499938964844,0.0495305955410003,-1396.2196044921875,304.14697265625,0.5890101194381714,0.0905513912439346,0.0833455622196197,293.7052001953125,297.1499938964844,293.1499938964844,0.0075130243785679,-559.4592895507812,299.9919128417969,0.4691497683525085,0.050000000745058,0.0493461228907108,293.2138366699219,297.1499938964844,293.1499938964844,0.2946579158306122,-4233.42919921875,304.1336669921875,0.9319074153900146,0.3601856231689453,0.2529679536819458,293.2260437011719,297.1499938964844,293.1499938964844,0.3525511920452118,-6599.58837890625,304.1300964355469,0.9793956875801086,0.4154013097286224,0.3944651484489441,293.2937927246094,297.1499938964844,293.1499938964844,0.0089567052200436,-2981.830078125,301.0481872558594,0.4691497683525085,0.050000000745058,0.2340767681598663,290.5594787597656,291.1499938964844,264.2864074707031,263.0926513671875,280.9579162597656,293.4583740234375,289.9555969238281,1.0,0.2769838571548462,0.8751242160797119,0.8751242160797119,0.9836740493774414,1.0,-1.2171766757965088,0.5218861103057861,0.6952905654907227,0.2422343045473098,0.0,0.0,0.987732708454132,59.57289123535156,25.0,-2543.963134765625,-6177.6748046875,225.6928253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984069824219,301.7724609375,278.1499938964844,0.0,18000.0,313.1499938964844,24774.857421875,20160.0,0.0,0.0,0.2757052183151245,0.0,0.0,0.0,0.0,1.0,0.0014407790731638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239551305770874,0.1294244229793548,-0.0054692877456545,0.0,0.0002798057394102,0.0,0.0,6.862490177154541,0.0,0.0,0.0,0.3166363835334778,4.0,0.0,1.0
386220,293.17218017578125,297.1499938964844,293.1499938964844,0.0413395948708057,-1242.06787109375,304.16363525390625,0.6096540689468384,0.0905177444219589,0.0829682052135467,293.7160339355469,297.1499938964844,293.1499938964844,0.0069139534607529,-497.9074096679688,300.1283264160156,0.486885517835617,0.050000000745058,0.0490068867802619,293.2125244140625,297.1499938964844,293.1499938964844,0.2588662207126617,-3784.860595703125,304.2079467773437,0.964426577091217,0.3588619232177734,0.2519176602363586,293.2218017578125,297.1499938964844,293.1499938964844,0.3049387037754059,-5825.6767578125,304.2283020019531,0.9990000128746032,0.4143511056900024,0.3870876729488373,293.29296875,297.1499938964844,293.1499938964844,0.0082811648026108,-2681.45849609375,301.2640686035156,0.486885517835617,0.050000000745058,0.2324675619602203,291.6982421875,291.1499938964844,264.3472595214844,263.1461486816406,280.90679931640625,293.4598999023437,291.8643493652344,1.0,0.2645002603530884,0.937562108039856,0.937562108039856,0.9510221481323242,1.0,-1.2042827606201172,0.5194623470306396,0.6848203539848328,0.245013877749443,0.0,0.0,0.0,50.842899322509766,28.0,1659.072998046875,-13773.0146484375,203.2748413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6258850097656,309.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,31556.724609375,20160.0,0.0,0.0,0.2742297947406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227386832237244,0.7227489948272705,-1.0308512173651252e-05,0.0,0.0002783084055408,0.0,0.0,81.24772644042969,0.0,0.0,0.0,0.3999525308609009,4.0,0.0,1.0
386280,293.17218017578125,297.1499938964844,293.1499938964844,0.0413395948708057,-1242.06787109375,304.16363525390625,0.6096540689468384,0.0905177444219589,0.0829682052135467,293.7160339355469,297.1499938964844,293.1499938964844,0.0069139534607529,-497.9074096679688,300.1283264160156,0.486885517835617,0.050000000745058,0.0490068867802619,293.2125244140625,297.1499938964844,293.1499938964844,0.2588662207126617,-3784.860595703125,304.2079467773437,0.964426577091217,0.3588619232177734,0.2519176602363586,293.2218017578125,297.1499938964844,293.1499938964844,0.3049387037754059,-5825.6767578125,304.2283020019531,0.9990000128746032,0.4143511056900024,0.3870876729488373,293.29296875,297.1499938964844,293.1499938964844,0.0082811648026108,-2681.45849609375,301.2640686035156,0.486885517835617,0.050000000745058,0.2324675619602203,291.6982421875,291.1499938964844,264.3472595214844,263.1461486816406,280.90679931640625,293.4598999023437,291.8643493652344,1.0,0.2645002603530884,0.937562108039856,0.937562108039856,0.9510221481323242,1.0,-1.2042827606201172,0.5194623470306396,0.6848203539848328,0.245013877749443,0.0,0.0,0.0,50.842899322509766,28.0,1659.072998046875,-13773.0146484375,203.2748413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6258850097656,309.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,31556.724609375,20160.0,0.0,0.0,0.2742297947406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7227386832237244,0.7227489948272705,-1.0308512173651252e-05,0.0,0.0002783084055408,0.0,0.0,81.24772644042969,0.0,0.0,0.0,0.3999525308609009,4.0,0.0,1.0
386340,293.1695556640625,297.1499938964844,293.1499938964844,0.050767533481121,-1420.1881103515625,304.1446533203125,0.6206676959991455,0.0904801338911056,0.0827433466911315,293.7256774902344,297.1499938964844,293.1499938964844,0.007410745602101,-559.98876953125,299.25262451171875,0.4961111843585968,0.050000000745058,0.0488393940031528,293.2103881835937,297.1499938964844,293.1499938964844,0.3001307547092438,-4297.6728515625,304.12530517578125,0.9802946448326112,0.3576913475990295,0.2507196962833404,293.1954040527344,297.1499938964844,293.1499938964844,0.3325501680374145,-6289.96240234375,304.16192626953125,0.9990000128746032,0.4178177714347839,0.3659868538379669,293.291259765625,297.1499938964844,293.1499938964844,0.0092355413362383,-3068.99609375,300.7621765136719,0.4961111843585968,0.050000000745058,0.2316730618476867,289.7584228515625,291.1499938964844,264.40679931640625,263.19842529296875,280.8786926269531,293.4334716796875,290.2213134765625,1.0,0.2556766867637634,1.0,1.0,0.918370246887207,1.0,-1.1760857105255127,0.5088712573051453,0.6672144532203674,0.2442146986722946,0.0,0.0,1.0,46.268043518066406,31.0,748.7723999023438,-15236.072265625,184.8809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4353332519531,310.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,11500.0986328125,21240.0,0.0,0.0,0.2625306248664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0137258768081665,1.0137346982955933,-8.8410770331393e-06,0.0,0.0002664352068677,0.0,0.0,119.08333587646484,0.0,0.0,0.0,0.5964398980140686,4.0,0.0,1.0
386400,293.1695556640625,297.1499938964844,293.1499938964844,0.050767533481121,-1420.1881103515625,304.1446533203125,0.6206676959991455,0.0904801338911056,0.0827433466911315,293.7256774902344,297.1499938964844,293.1499938964844,0.007410745602101,-559.98876953125,299.25262451171875,0.4961111843585968,0.050000000745058,0.0488393940031528,293.2103881835937,297.1499938964844,293.1499938964844,0.3001307547092438,-4297.6728515625,304.12530517578125,0.9802946448326112,0.3576913475990295,0.2507196962833404,293.1954040527344,297.1499938964844,293.1499938964844,0.3325501680374145,-6289.96240234375,304.16192626953125,0.9990000128746032,0.4178177714347839,0.3659868538379669,293.291259765625,297.1499938964844,293.1499938964844,0.0092355413362383,-3068.99609375,300.7621765136719,0.4961111843585968,0.050000000745058,0.2316730618476867,289.7584228515625,291.1499938964844,264.40679931640625,263.19842529296875,280.8786926269531,293.4334716796875,290.2213134765625,1.0,0.2556766867637634,1.0,1.0,0.918370246887207,1.0,-1.1760857105255127,0.5088712573051453,0.6672144532203674,0.2442146986722946,0.0,0.0,1.0,46.268043518066406,31.0,748.7723999023438,-15236.072265625,184.8809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4353332519531,310.8040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,11500.0986328125,21240.0,0.0,0.0,0.2625306248664856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0137258768081665,1.0137346982955933,-8.8410770331393e-06,0.0,0.0002664352068677,0.0,0.0,119.08333587646484,0.0,0.0,0.0,0.5964398980140686,4.0,0.0,1.0
386460,293.1676025390625,297.1499938964844,293.1499938964844,0.0457260459661483,-1326.18994140625,304.1514892578125,0.6281181573867798,0.0903885141015052,0.0826000273227691,293.7393493652344,297.1499938964844,293.1499938964844,0.0064345016144216,-487.33013916015625,299.4784851074219,0.5028112530708313,0.050000000745058,0.048731867223978,293.2059326171875,297.1499938964844,293.1499938964844,0.2765127718448639,-4013.84716796875,304.1581115722656,0.9903437495231628,0.3570198118686676,0.2498874217271804,293.165771484375,297.1499938964844,293.1499938964844,0.2931000888347626,-5671.337890625,304.207275390625,0.9990000128746032,0.4226780235767364,0.3517737090587616,293.2919006347656,297.1499938964844,293.1499938964844,0.0083275735378265,-2782.573974609375,301.0326232910156,0.5028112530708313,0.050000000745058,0.2311629951000213,291.1181030273437,291.1499938964844,264.46502685546875,263.24951171875,280.9878845214844,293.400146484375,290.5388488769531,1.0,0.2497141063213348,0.936921000480652,0.936921000480652,0.9510221481323242,1.0,-1.1571104526519775,0.4962432086467743,0.6608672142028809,0.2388607412576675,0.0,0.0,0.1558239012956619,43.33564758300781,49.0,-1996.4979248046875,-5298.1201171875,173.21876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85528564453125,302.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,26670.302734375,21240.0,0.0,0.0,0.265480488538742,0.0,0.0,0.0,0.0,1.0,0.0029316197615116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947483703494072,0.1165347322821617,-0.0217863637953996,0.0,0.0002694289432838,0.0,0.0,6.56990909576416,0.0,0.0,0.0,0.3209948241710663,4.0,0.0,1.0
386520,293.1676025390625,297.1499938964844,293.1499938964844,0.0457260459661483,-1326.18994140625,304.1514892578125,0.6281181573867798,0.0903885141015052,0.0826000273227691,293.7393493652344,297.1499938964844,293.1499938964844,0.0064345016144216,-487.33013916015625,299.4784851074219,0.5028112530708313,0.050000000745058,0.048731867223978,293.2059326171875,297.1499938964844,293.1499938964844,0.2765127718448639,-4013.84716796875,304.1581115722656,0.9903437495231628,0.3570198118686676,0.2498874217271804,293.165771484375,297.1499938964844,293.1499938964844,0.2931000888347626,-5671.337890625,304.207275390625,0.9990000128746032,0.4226780235767364,0.3517737090587616,293.2919006347656,297.1499938964844,293.1499938964844,0.0083275735378265,-2782.573974609375,301.0326232910156,0.5028112530708313,0.050000000745058,0.2311629951000213,291.1181030273437,291.1499938964844,264.46502685546875,263.24951171875,280.9878845214844,293.400146484375,290.5388488769531,1.0,0.2497141063213348,0.936921000480652,0.936921000480652,0.9510221481323242,1.0,-1.1571104526519775,0.4962432086467743,0.6608672142028809,0.2388607412576675,0.0,0.0,0.1558239012956619,43.33564758300781,49.0,-1996.4979248046875,-5298.1201171875,173.21876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85528564453125,302.1799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,26670.302734375,21240.0,0.0,0.0,0.265480488538742,0.0,0.0,0.0,0.0,1.0,0.0029316197615116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947483703494072,0.1165347322821617,-0.0217863637953996,0.0,0.0002694289432838,0.0,0.0,6.56990909576416,0.0,0.0,0.0,0.3209948241710663,4.0,0.0,1.0
386580,293.1652526855469,297.1499938964844,293.1499938964844,0.0414257757365703,-1244.5108642578125,304.1612854003906,0.6261480450630188,0.0904183164238929,0.082633838057518,293.7491455078125,297.1499938964844,293.1499938964844,0.0062584108673036,-462.0937805175781,299.4190673828125,0.5010174512863159,0.050000000745058,0.0487594120204448,293.1872253417969,297.1499938964844,293.1499938964844,0.2598127722740173,-3799.1787109375,304.1973571777344,0.9893112182617188,0.3594333529472351,0.2515277564525604,293.1455383300781,297.1499938964844,293.1499938964844,0.2759256660938263,-5383.24755859375,304.2308654785156,0.9990000128746032,0.4264551997184753,0.3554680943489074,293.2895812988281,297.1499938964844,293.1499938964844,0.0081294123083353,-2654.68310546875,301.1014709472656,0.5010174512863159,0.050000000745058,0.2312936633825302,291.5760192871094,291.1499938964844,264.5220031738281,263.29949951171875,281.09588623046875,293.370361328125,291.8401184082031,1.0,0.2522501051425934,0.8738420605659485,0.8738420605659485,0.9836740493774414,1.0,-1.1637314558029177,0.4950709044933319,0.668660581111908,0.2372016459703445,0.0,0.0,0.0,44.14105987548828,67.0,1897.2799072265625,-14977.501953125,176.82310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8086853027344,310.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,23622.599609375,21240.0,0.0,0.0,0.2613376379013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083117961883545,1.0831304788589478,-1.2466149200918151e-05,0.0,0.0002652244875207,0.0,0.0,168.55079650878906,0.0,0.0,0.0,0.5559514760971069,4.0,0.0,1.0
386640,293.1652526855469,297.1499938964844,293.1499938964844,0.0414257757365703,-1244.5108642578125,304.1612854003906,0.6261480450630188,0.0904183164238929,0.082633838057518,293.7491455078125,297.1499938964844,293.1499938964844,0.0062584108673036,-462.0937805175781,299.4190673828125,0.5010174512863159,0.050000000745058,0.0487594120204448,293.1872253417969,297.1499938964844,293.1499938964844,0.2598127722740173,-3799.1787109375,304.1973571777344,0.9893112182617188,0.3594333529472351,0.2515277564525604,293.1455383300781,297.1499938964844,293.1499938964844,0.2759256660938263,-5383.24755859375,304.2308654785156,0.9990000128746032,0.4264551997184753,0.3554680943489074,293.2895812988281,297.1499938964844,293.1499938964844,0.0081294123083353,-2654.68310546875,301.1014709472656,0.5010174512863159,0.050000000745058,0.2312936633825302,291.5760192871094,291.1499938964844,264.5220031738281,263.29949951171875,281.09588623046875,293.370361328125,291.8401184082031,1.0,0.2522501051425934,0.8738420605659485,0.8738420605659485,0.9836740493774414,1.0,-1.1637314558029177,0.4950709044933319,0.668660581111908,0.2372016459703445,0.0,0.0,0.0,44.14105987548828,67.0,1897.2799072265625,-14977.501953125,176.82310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8086853027344,310.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,23622.599609375,21240.0,0.0,0.0,0.2613376379013061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.083117961883545,1.0831304788589478,-1.2466149200918151e-05,0.0,0.0002652244875207,0.0,0.0,168.55079650878906,0.0,0.0,0.0,0.5559514760971069,4.0,0.0,1.0
386700,293.1646728515625,297.1499938964844,293.1499938964844,0.0443595312535762,-1300.44091796875,304.1532287597656,0.6215702891349792,0.0903371348977088,0.0826493427157402,293.7562866210937,297.1499938964844,293.1499938964844,0.0060095340013504,-456.9325866699219,299.2196655273437,0.4970594048500061,0.050000000745058,0.0488234087824821,293.18414306640625,297.1499938964844,293.1499938964844,0.2726445496082306,-3965.17333984375,304.16241455078125,0.9832102060317992,0.3595662117004394,0.2518411874771118,293.1488647460937,297.1499938964844,293.1499938964844,0.2967046499252319,-5734.763671875,304.175048828125,0.9990000128746032,0.4258646667003631,0.3639080822467804,293.2901611328125,297.1499938964844,293.1499938964844,0.0081308241933584,-2712.968505859375,301.0252685546875,0.4970594048500061,0.050000000745058,0.2315972298383712,291.3675842285156,291.1499938964844,264.5500183105469,263.32403564453125,281.16278076171875,293.37506103515625,290.8165588378906,1.0,0.2560963630676269,0.8423025608062744,0.8423025608062744,1.0,1.0,-1.174694538116455,0.4975949227809906,0.6770996451377869,0.2372801452875137,0.0,0.0,0.0,45.91383743286133,67.0,-1727.938720703125,-5399.28466796875,183.74319458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8496398925781,302.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,27081.587890625,20160.0,0.0,0.0,0.2597798705101013,0.0,0.0,0.0,0.0,1.0,0.0027640501502901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099168062210083,0.1191466823220253,-0.0199786201119422,0.0,0.0002636435383465,0.0,0.0,6.827434539794922,0.0,0.0,0.0,0.3083135187625885,4.0,0.0,1.0
386760,293.1637268066406,297.1499938964844,293.1499938964844,0.0529873706400394,-1463.3411865234375,304.1376647949219,0.6152034401893616,0.090338110923767,0.0826969295740127,293.7591552734375,297.1499938964844,293.1499938964844,0.0066591263748705,-525.626708984375,298.34619140625,0.4917320311069488,0.050000000745058,0.0489164143800735,293.1805419921875,297.1499938964844,293.1499938964844,0.3121137022972107,-4446.67236328125,304.0916442871094,0.9739736914634703,0.3598414361476898,0.252075582742691,293.1568298339844,297.1499938964844,293.1499938964844,0.3519281446933746,-6621.15576171875,304.0735778808594,0.9990000128746032,0.4243214428424835,0.3758358657360077,293.2883605957031,297.1499938964844,293.1499938964844,0.0091748451814055,-3106.258544921875,300.5295104980469,0.4917320311069488,0.050000000745058,0.2320384085178375,289.4388427734375,291.1499938964844,264.57769775390625,263.34832763671875,281.1498718261719,293.3890380859375,289.66326904296875,1.0,0.2614133954048157,0.8643044829368591,0.8643044829368591,1.0,1.0,-1.1899876594543457,0.5058351159095764,0.6841525435447693,0.2418610602617263,0.0,0.0,1.0,48.4801139831543,70.0,-216.93934631347656,-14793.9814453125,193.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6935119628906,310.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,11452.779296875,20160.0,0.0,0.0,0.248916357755661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8762515783309937,0.8762587904930115,-7.252601335494546e-06,0.0,0.0002526184543967,0.0,0.0,82.04643249511719,0.0,0.0,0.0,0.5317193865776062,4.0,0.0,1.0
386820,293.16278076171875,297.1499938964844,293.1499938964844,0.0439978614449501,-1293.352294921875,304.1537780761719,0.6042478084564209,0.0901892185211181,0.0827819630503654,293.7729797363281,297.1499938964844,293.1499938964844,0.0056741735897958,-434.32080078125,298.8931579589844,0.4831235706806183,0.050000000745058,0.0490796491503715,293.1837158203125,297.1499938964844,293.1499938964844,0.2701698839664459,-3934.198974609375,304.16766357421875,0.9564135670661926,0.3584299981594085,0.2515523433685303,293.19415283203125,297.1499938964844,293.1499938964844,0.3243826031684875,-6169.1923828125,304.13018798828125,0.9990000128746032,0.4166192710399627,0.3956180214881897,293.2909851074219,297.1499938964844,293.1499938964844,0.0080497171729803,-2687.520751953125,300.9699401855469,0.4831235706806183,0.050000000745058,0.2328127175569534,291.4395751953125,291.1499938964844,264.6321716308594,263.3960876464844,281.1291809082031,293.4417724609375,290.9237976074219,1.0,0.2697044014930725,0.9083083868026732,0.9083083868026732,1.0,1.0,-1.2143398523330688,0.5192394256591797,0.6951003670692444,0.2500622570514679,0.0,0.0,0.0,52.9678955078125,73.0,-1556.12890625,-5562.84521484375,211.04258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6995849609375,302.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,26380.140625,20160.0,0.0,0.0,0.2556320130825043,0.0,0.0,0.0,0.0,1.0,0.0025666053406894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046963259577751,0.1218469217419624,-0.0171505901962518,0.0,0.000259433989413,0.0,0.0,6.819188117980957,0.0,0.0,0.0,0.3192400336265564,4.0,0.0,1.0
386880,293.16278076171875,297.1499938964844,293.1499938964844,0.0439978614449501,-1293.352294921875,304.1537780761719,0.6042478084564209,0.0901892185211181,0.0827819630503654,293.7729797363281,297.1499938964844,293.1499938964844,0.0056741735897958,-434.32080078125,298.8931579589844,0.4831235706806183,0.050000000745058,0.0490796491503715,293.1837158203125,297.1499938964844,293.1499938964844,0.2701698839664459,-3934.198974609375,304.16766357421875,0.9564135670661926,0.3584299981594085,0.2515523433685303,293.19415283203125,297.1499938964844,293.1499938964844,0.3243826031684875,-6169.1923828125,304.13018798828125,0.9990000128746032,0.4166192710399627,0.3956180214881897,293.2909851074219,297.1499938964844,293.1499938964844,0.0080497171729803,-2687.520751953125,300.9699401855469,0.4831235706806183,0.050000000745058,0.2328127175569534,291.4395751953125,291.1499938964844,264.6321716308594,263.3960876464844,281.1291809082031,293.4417724609375,290.9237976074219,1.0,0.2697044014930725,0.9083083868026732,0.9083083868026732,1.0,1.0,-1.2143398523330688,0.5192394256591797,0.6951003670692444,0.2500622570514679,0.0,0.0,0.0,52.9678955078125,73.0,-1556.12890625,-5562.84521484375,211.04258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6995849609375,302.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,26380.140625,20160.0,0.0,0.0,0.2556320130825043,0.0,0.0,0.0,0.0,1.0,0.0025666053406894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046963259577751,0.1218469217419624,-0.0171505901962518,0.0,0.000259433989413,0.0,0.0,6.819188117980957,0.0,0.0,0.0,0.3192400336265564,4.0,0.0,1.0
386940,293.16162109375,297.1499938964844,293.1499938964844,0.0429680272936821,-1272.87109375,304.1579895019531,0.5900211334228516,0.0900976359844207,0.0828956887125969,293.7821350097656,297.1499938964844,293.1499938964844,0.0057572261430323,-435.9533996582031,298.6056823730469,0.4712130427360534,0.050000000745058,0.0493086166679859,293.1717529296875,297.1499938964844,293.1499938964844,0.26637864112854,-3881.138671875,304.18487548828125,0.9344032406806946,0.3599873483181,0.2522209286689758,293.2156982421875,297.1499938964844,293.1499938964844,0.3155823349952698,-6013.01904296875,304.171630859375,0.9798132181167604,0.4110929667949676,0.3911570906639099,293.2913818359375,297.1499938964844,293.1499938964844,0.0082002580165863,-2699.00634765625,300.8908386230469,0.4712130427360534,0.050000000745058,0.2338988482952118,291.3206787109375,291.1499938964844,264.6854248046875,263.4427490234375,281.138671875,293.46392822265625,291.60382080078125,1.0,0.2766149342060089,0.9523122906684875,0.9523122906684875,1.0,1.0,-1.2115108966827393,0.5190359950065613,0.692474901676178,0.2525123357772827,0.0,0.0,0.2937570214271545,58.76336669921875,76.0,1780.315185546875,-15468.5771484375,222.02264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667419433594,310.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,15702.4951171875,19080.0,0.0,0.0,0.2532229125499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596323251724243,1.1596440076828003,-1.1717075722117444e-05,0.0,0.0002569890639279,0.0,0.0,179.8129119873047,0.0,0.0,0.0,0.6171520352363586,4.0,0.0,1.0
387000,293.16162109375,297.1499938964844,293.1499938964844,0.0429680272936821,-1272.87109375,304.1579895019531,0.5900211334228516,0.0900976359844207,0.0828956887125969,293.7821350097656,297.1499938964844,293.1499938964844,0.0057572261430323,-435.9533996582031,298.6056823730469,0.4712130427360534,0.050000000745058,0.0493086166679859,293.1717529296875,297.1499938964844,293.1499938964844,0.26637864112854,-3881.138671875,304.18487548828125,0.9344032406806946,0.3599873483181,0.2522209286689758,293.2156982421875,297.1499938964844,293.1499938964844,0.3155823349952698,-6013.01904296875,304.171630859375,0.9798132181167604,0.4110929667949676,0.3911570906639099,293.2913818359375,297.1499938964844,293.1499938964844,0.0082002580165863,-2699.00634765625,300.8908386230469,0.4712130427360534,0.050000000745058,0.2338988482952118,291.3206787109375,291.1499938964844,264.6854248046875,263.4427490234375,281.138671875,293.46392822265625,291.60382080078125,1.0,0.2766149342060089,0.9523122906684875,0.9523122906684875,1.0,1.0,-1.2115108966827393,0.5190359950065613,0.692474901676178,0.2525123357772827,0.0,0.0,0.2937570214271545,58.76336669921875,76.0,1780.315185546875,-15468.5771484375,222.02264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667419433594,310.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,15702.4951171875,19080.0,0.0,0.0,0.2532229125499725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1596323251724243,1.1596440076828003,-1.1717075722117444e-05,0.0,0.0002569890639279,0.0,0.0,179.8129119873047,0.0,0.0,0.0,0.6171520352363586,4.0,0.0,1.0
387060,293.16131591796875,297.1499938964844,293.1499938964844,0.053717166185379,-1477.1224365234375,304.1361389160156,0.5786365270614624,0.0898638591170311,0.0828573703765869,293.79278564453125,297.1499938964844,293.1499938964844,0.0059562912210822,-483.27252197265625,297.47900390625,0.4599241912364959,0.050000000745058,0.0495028793811798,293.154052734375,297.1499938964844,293.1499938964844,0.3176584839820862,-4512.71044921875,304.0817565917969,0.91934072971344,0.3629893660545349,0.2540681660175323,293.22222900390625,297.1499938964844,293.1499938964844,0.3694307208061218,-6880.587890625,304.0675048828125,0.9617176055908204,0.4080537557601928,0.3877484500408172,293.29254150390625,297.1499938964844,293.1499938964844,0.0091006020084023,-3109.112060546875,300.333984375,0.4599241912364959,0.050000000745058,0.2348203510046005,289.37188720703125,291.1499938964844,264.7374572753906,263.4883728027344,281.20263671875,293.45977783203125,289.5018005371094,1.0,0.2825746238231659,0.907413363456726,0.907413363456726,1.0,1.0,-1.210928440093994,0.5167831778526306,0.6941452026367188,0.2520981729030609,0.0,0.0,1.0,63.70543670654297,79.0,-539.147705078125,-14429.9599609375,232.0031890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.159423828125,309.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,11102.26171875,19080.0,0.0,0.0,0.2456085681915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209393620491028,0.8209459781646729,-6.603274414374027e-06,0.0,0.0002492614730726,0.0,0.0,69.23583221435547,0.0,0.0,0.0,0.5072489976882935,4.0,0.0,1.0
387120,293.16131591796875,297.1499938964844,293.1499938964844,0.053717166185379,-1477.1224365234375,304.1361389160156,0.5786365270614624,0.0898638591170311,0.0828573703765869,293.79278564453125,297.1499938964844,293.1499938964844,0.0059562912210822,-483.27252197265625,297.47900390625,0.4599241912364959,0.050000000745058,0.0495028793811798,293.154052734375,297.1499938964844,293.1499938964844,0.3176584839820862,-4512.71044921875,304.0817565917969,0.91934072971344,0.3629893660545349,0.2540681660175323,293.22222900390625,297.1499938964844,293.1499938964844,0.3694307208061218,-6880.587890625,304.0675048828125,0.9617176055908204,0.4080537557601928,0.3877484500408172,293.29254150390625,297.1499938964844,293.1499938964844,0.0091006020084023,-3109.112060546875,300.333984375,0.4599241912364959,0.050000000745058,0.2348203510046005,289.37188720703125,291.1499938964844,264.7374572753906,263.4883728027344,281.20263671875,293.45977783203125,289.5018005371094,1.0,0.2825746238231659,0.907413363456726,0.907413363456726,1.0,1.0,-1.210928440093994,0.5167831778526306,0.6941452026367188,0.2520981729030609,0.0,0.0,1.0,63.70543670654297,79.0,-539.147705078125,-14429.9599609375,232.0031890869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.159423828125,309.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,11102.26171875,19080.0,0.0,0.0,0.2456085681915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8209393620491028,0.8209459781646729,-6.603274414374027e-06,0.0,0.0002492614730726,0.0,0.0,69.23583221435547,0.0,0.0,0.0,0.5072489976882935,4.0,0.0,1.0
387180,293.1608581542969,297.1499938964844,293.1499938964844,0.0427835173904895,-1270.1549072265625,304.1566467285156,0.5695880651473999,0.0896726250648498,0.082888014614582,293.806884765625,297.1499938964844,293.1499938964844,0.0050616101361811,-389.9126892089844,298.2435913085937,0.4505679607391357,0.050000000745058,0.0496730208396911,293.1405334472656,297.1499938964844,293.1499938964844,0.2704163193702698,-3932.372802734375,304.1726989746094,0.9087736010551452,0.3656452596187591,0.2563055157661438,293.2264099121094,297.1499938964844,293.1499938964844,0.3096295297145843,-5921.779296875,304.182373046875,0.9463258981704712,0.4053889811038971,0.3856772482395172,293.2951354980469,297.1499938964844,293.1499938964844,0.0079050324857234,-2633.916015625,300.8623962402344,0.4505679607391357,0.050000000745058,0.2356274276971817,291.62127685546875,291.1499938964844,264.7882995605469,263.532958984375,281.2830505371094,293.45416259765625,291.2479858398437,1.0,0.2879061698913574,0.8625144362449646,0.8625144362449646,1.0,1.0,-1.212338924407959,0.5147294998168945,0.6976094245910645,0.2512302994728088,0.0,0.0,0.0,68.0618667602539,82.0,-920.1183471679688,-5867.0830078125,241.4969940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560302734375,303.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,26323.572265625,19080.0,0.0,0.0,0.2555848360061645,0.0,0.0,0.0,0.0,1.0,0.0019395882263779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218137592077255,0.1320376843214035,-0.010223931632936,0.0,0.0002593861136119,0.0,0.0,7.419051647186279,0.0,0.0,0.0,0.31930011510849,4.0,0.0,1.0
387240,293.1608581542969,297.1499938964844,293.1499938964844,0.0427835173904895,-1270.1549072265625,304.1566467285156,0.5695880651473999,0.0896726250648498,0.082888014614582,293.806884765625,297.1499938964844,293.1499938964844,0.0050616101361811,-389.9126892089844,298.2435913085937,0.4505679607391357,0.050000000745058,0.0496730208396911,293.1405334472656,297.1499938964844,293.1499938964844,0.2704163193702698,-3932.372802734375,304.1726989746094,0.9087736010551452,0.3656452596187591,0.2563055157661438,293.2264099121094,297.1499938964844,293.1499938964844,0.3096295297145843,-5921.779296875,304.182373046875,0.9463258981704712,0.4053889811038971,0.3856772482395172,293.2951354980469,297.1499938964844,293.1499938964844,0.0079050324857234,-2633.916015625,300.8623962402344,0.4505679607391357,0.050000000745058,0.2356274276971817,291.62127685546875,291.1499938964844,264.7882995605469,263.532958984375,281.2830505371094,293.45416259765625,291.2479858398437,1.0,0.2879061698913574,0.8625144362449646,0.8625144362449646,1.0,1.0,-1.212338924407959,0.5147294998168945,0.6976094245910645,0.2512302994728088,0.0,0.0,0.0,68.0618667602539,82.0,-920.1183471679688,-5867.0830078125,241.4969940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560302734375,303.2953186035156,278.1499938964844,0.0,18000.0,313.1499938964844,26323.572265625,19080.0,0.0,0.0,0.2555848360061645,0.0,0.0,0.0,0.0,1.0,0.0019395882263779,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218137592077255,0.1320376843214035,-0.010223931632936,0.0,0.0002593861136119,0.0,0.0,7.419051647186279,0.0,0.0,0.0,0.31930011510849,4.0,0.0,1.0
387300,293.1604309082031,297.1499938964844,293.1499938964844,0.0537295788526535,-1477.45361328125,304.135986328125,0.5654778480529785,0.0896183624863624,0.0828647390007972,293.8096008300781,297.1499938964844,293.1499938964844,0.0055593503639101,-456.2969055175781,297.0658264160156,0.4466020464897156,0.050000000745058,0.0497526116669178,293.1313781738281,297.1499938964844,293.1499938964844,0.3227181434631347,-4571.0556640625,304.0755310058594,0.9045283794403076,0.3675569593906402,0.2574271857738495,293.224853515625,297.1499938964844,293.1499938964844,0.3662828207015991,-6831.60009765625,304.0758056640625,0.9392176866531372,0.4047219455242157,0.3847219049930572,293.2940368652344,297.1499938964844,293.1499938964844,0.0090014729648828,-3091.1298828125,300.25665283203125,0.4466020464897156,0.050000000745058,0.2360049784183502,289.4177551269531,291.1499938964844,264.81329345703125,263.55487060546875,281.3297424316406,293.44952392578125,289.4412536621094,1.0,0.2903730571269989,0.8400650024414062,0.8400650024414062,1.0,1.0,-1.213058352470398,0.513373851776123,0.6996844410896301,0.2503893375396728,0.0,0.0,1.0,70.10003662109375,82.0,-830.3123779296875,-14026.193359375,245.9689178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9203796386719,309.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,11550.3349609375,18000.0,0.0,0.0,0.2463157027959823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690800428390503,0.7690862417221069,-6.203884368005674e-06,0.0,0.000249979115324,0.0,0.0,59.77411651611328,0.0,0.0,0.0,0.476206362247467,4.0,0.0,1.0
387360,293.15985107421875,297.1499938964844,293.1499938964844,0.0440353564918041,-1292.7943115234375,304.1561889648437,0.5619738101959229,0.0896006748080253,0.0829203054308891,293.8152160644531,297.1499938964844,293.1499938964844,0.0052119120955467,-403.40423583984375,297.75311279296875,0.4431072473526001,0.050000000745058,0.0498271100223064,293.12481689453125,297.1499938964844,293.1499938964844,0.2794563770294189,-4037.887939453125,304.1677551269531,0.9012126922607422,0.369091272354126,0.2587528824806213,293.2247009277344,297.1499938964844,293.1499938964844,0.3149466514587402,-6001.90869140625,304.1826477050781,0.9329955577850342,0.4038094580173492,0.3841622769832611,293.2943725585937,297.1499938964844,293.1499938964844,0.0082211764529347,-2727.351318359375,300.680908203125,0.4431072473526001,0.050000000745058,0.2363583594560623,291.1153564453125,291.1499938964844,264.8380126953125,263.5765380859375,281.3468322753906,293.4457092285156,291.4183959960937,1.0,0.2927561402320862,0.8398848176002502,0.8398848176002502,1.0,1.0,-1.2145588397979736,0.5137844681739807,0.7007743120193481,0.2510768473148346,0.0,0.0,0.6232736706733704,72.01981353759766,85.0,1630.5255126953125,-15039.466796875,250.4916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622009277344,309.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,12347.61328125,18000.0,0.0,0.0,0.253086119890213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1055117845535278,1.1055220365524292,-1.0213939276582096e-05,0.0,0.0002568502386566,0.0,0.0,151.43479919433594,0.0,0.0,0.0,0.6128143072128296,4.0,0.0,1.0
387420,293.1593933105469,297.1499938964844,293.1499938964844,0.0537694692611694,-1478.220703125,304.13580322265625,0.5550108551979065,0.089443638920784,0.0829146727919578,293.8257751464844,297.1499938964844,293.1499938964844,0.0051613501273095,-427.8713684082031,296.64898681640625,0.4367143511772156,0.050000000745058,0.0499757416546344,293.11285400390625,297.1499938964844,293.1499938964844,0.3277779519557953,-4628.6474609375,304.0712585449219,0.8943403959274292,0.3721261918544769,0.2607675492763519,293.2249755859375,297.1499938964844,293.1499938964844,0.3633984327316284,-6788.33154296875,304.0798645019531,0.920335590839386,0.4018315374851227,0.3822129368782043,293.2948913574219,297.1499938964844,293.1499938964844,0.0088953236117959,-3070.621826171875,300.181884765625,0.4367143511772156,0.050000000745058,0.237063392996788,289.4661560058594,291.1499938964844,264.88653564453125,263.619140625,281.3721923828125,293.44244384765625,289.3800964355469,1.0,0.2972199618816376,0.8395244479179382,0.8395244479179382,1.0,1.0,-1.215654969215393,0.5139659643173218,0.7016889452934265,0.2521557509899139,0.0,0.0,1.0,75.82088470458984,88.0,-1162.6793212890625,-13533.1103515625,258.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7604064941406,308.73785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,11528.4345703125,18000.0,0.0,0.0,0.2474957108497619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921892762184143,0.6921948194503784,-5.516638339031488e-06,0.0,0.0002511766797397,0.0,0.0,46.66072463989258,0.0,0.0,0.0,0.4596326351165771,4.0,0.0,1.0
387480,293.1593933105469,297.1499938964844,293.1499938964844,0.0537694692611694,-1478.220703125,304.13580322265625,0.5550108551979065,0.089443638920784,0.0829146727919578,293.8257751464844,297.1499938964844,293.1499938964844,0.0051613501273095,-427.8713684082031,296.64898681640625,0.4367143511772156,0.050000000745058,0.0499757416546344,293.11285400390625,297.1499938964844,293.1499938964844,0.3277779519557953,-4628.6474609375,304.0712585449219,0.8943403959274292,0.3721261918544769,0.2607675492763519,293.2249755859375,297.1499938964844,293.1499938964844,0.3633984327316284,-6788.33154296875,304.0798645019531,0.920335590839386,0.4018315374851227,0.3822129368782043,293.2948913574219,297.1499938964844,293.1499938964844,0.0088953236117959,-3070.621826171875,300.181884765625,0.4367143511772156,0.050000000745058,0.237063392996788,289.4661560058594,291.1499938964844,264.88653564453125,263.619140625,281.3721923828125,293.44244384765625,289.3800964355469,1.0,0.2972199618816376,0.8395244479179382,0.8395244479179382,1.0,1.0,-1.215654969215393,0.5139659643173218,0.7016889452934265,0.2521557509899139,0.0,0.0,1.0,75.82088470458984,88.0,-1162.6793212890625,-13533.1103515625,258.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7604064941406,308.73785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,11528.4345703125,18000.0,0.0,0.0,0.2474957108497619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6921892762184143,0.6921948194503784,-5.516638339031488e-06,0.0,0.0002511766797397,0.0,0.0,46.66072463989258,0.0,0.0,0.0,0.4596326351165771,4.0,0.0,1.0
387540,293.15869140625,297.1499938964844,293.1499938964844,0.0417451821267604,-1250.224365234375,304.1590881347656,0.5491727590560913,0.0893516764044761,0.0830025374889373,293.8387451171875,297.1499938964844,293.1499938964844,0.0044825435616075,-346.3231811523437,297.56317138671875,0.4313719570636749,0.050000000745058,0.0501145273447036,293.1039123535156,297.1499938964844,293.1499938964844,0.2740838825702667,-3969.38623046875,304.1801452636719,0.8889426589012146,0.3749046325683594,0.2630888521671295,293.226318359375,297.1499938964844,293.1499938964844,0.2993394434452057,-5753.982421875,304.202392578125,0.9097486138343812,0.3996834456920624,0.3806932270526886,293.2964782714844,297.1499938964844,293.1499938964844,0.0077667697332799,-2583.388916015625,300.7510986328125,0.4313719570636749,0.050000000745058,0.2377217411994934,291.7572021484375,291.1499938964844,264.9339599609375,263.6607666015625,281.3956298828125,293.4405517578125,291.572021484375,1.0,0.3014304637908935,0.8391640782356262,0.8391640782356262,1.0,1.0,-1.217680811882019,0.5146321654319763,0.7030486464500427,0.2532855570316314,0.0,0.0,0.0,79.38214874267578,91.0,-140.45838928222656,-6728.8740234375,266.9140014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6726989746094,304.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26401.662109375,18000.0,0.0,0.0,0.2585449814796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596565544605255,0.1596627682447433,-6.212817879713839e-06,0.0,0.0002623902983032,0.0,0.0,9.139543533325195,0.0,0.0,0.0,0.3202846050262451,4.0,0.0,1.0
387600,293.15869140625,297.1499938964844,293.1499938964844,0.0417451821267604,-1250.224365234375,304.1590881347656,0.5491727590560913,0.0893516764044761,0.0830025374889373,293.8387451171875,297.1499938964844,293.1499938964844,0.0044825435616075,-346.3231811523437,297.56317138671875,0.4313719570636749,0.050000000745058,0.0501145273447036,293.1039123535156,297.1499938964844,293.1499938964844,0.2740838825702667,-3969.38623046875,304.1801452636719,0.8889426589012146,0.3749046325683594,0.2630888521671295,293.226318359375,297.1499938964844,293.1499938964844,0.2993394434452057,-5753.982421875,304.202392578125,0.9097486138343812,0.3996834456920624,0.3806932270526886,293.2964782714844,297.1499938964844,293.1499938964844,0.0077667697332799,-2583.388916015625,300.7510986328125,0.4313719570636749,0.050000000745058,0.2377217411994934,291.7572021484375,291.1499938964844,264.9339599609375,263.6607666015625,281.3956298828125,293.4405517578125,291.572021484375,1.0,0.3014304637908935,0.8391640782356262,0.8391640782356262,1.0,1.0,-1.217680811882019,0.5146321654319763,0.7030486464500427,0.2532855570316314,0.0,0.0,0.0,79.38214874267578,91.0,-140.45838928222656,-6728.8740234375,266.9140014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6726989746094,304.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26401.662109375,18000.0,0.0,0.0,0.2585449814796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596565544605255,0.1596627682447433,-6.212817879713839e-06,0.0,0.0002623902983032,0.0,0.0,9.139543533325195,0.0,0.0,0.0,0.3202846050262451,4.0,0.0,1.0
387660,293.1577453613281,297.1499938964844,293.1499938964844,0.0456723421812057,-1323.2076416015625,304.1532287597656,0.5438243746757507,0.0893172994256019,0.0830478817224502,293.8458251953125,297.1499938964844,293.1499938964844,0.0046722907572984,-369.6554565429688,296.79510498046875,0.4267582297325134,0.050000000745058,0.0502473413944244,293.0928039550781,297.1499938964844,293.1499938964844,0.2956501245498657,-4229.1044921875,304.1517333984375,0.8843379616737366,0.3783286213874817,0.2654504477977752,293.2239074707031,297.1499938964844,293.1499938964844,0.3177854120731354,-6052.26220703125,304.17315673828125,0.9008150696754456,0.3982373774051666,0.3792671859264374,293.295166015625,297.1499938964844,293.1499938964844,0.0082703819498419,-2770.416015625,300.4426574707031,0.4267582297325134,0.050000000745058,0.2383517473936081,290.8123474121094,291.1499938964844,264.9802551269531,263.70147705078125,281.0940246582031,293.4369506835937,291.1548767089844,1.0,0.3054203987121582,0.9034984707832336,0.9034984707832336,0.8222675323486328,1.0,-1.2197731733322144,0.5302504897117615,0.6895226836204529,0.2690828740596771,0.0,0.0,1.0,82.79095458984375,94.0,1414.6546630859375,-15050.3369140625,274.80279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,309.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,11529.396484375,18000.0,0.0,0.0,0.2552151679992676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079650640487671,1.0796602964401243,-9.685738405096345e-06,0.0,0.0002590109652373,0.0,0.0,140.50662231445312,0.0,0.0,0.0,0.6028688549995422,4.0,0.0,1.0
387720,293.1577453613281,297.1499938964844,293.1499938964844,0.0456723421812057,-1323.2076416015625,304.1532287597656,0.5438243746757507,0.0893172994256019,0.0830478817224502,293.8458251953125,297.1499938964844,293.1499938964844,0.0046722907572984,-369.6554565429688,296.79510498046875,0.4267582297325134,0.050000000745058,0.0502473413944244,293.0928039550781,297.1499938964844,293.1499938964844,0.2956501245498657,-4229.1044921875,304.1517333984375,0.8843379616737366,0.3783286213874817,0.2654504477977752,293.2239074707031,297.1499938964844,293.1499938964844,0.3177854120731354,-6052.26220703125,304.17315673828125,0.9008150696754456,0.3982373774051666,0.3792671859264374,293.295166015625,297.1499938964844,293.1499938964844,0.0082703819498419,-2770.416015625,300.4426574707031,0.4267582297325134,0.050000000745058,0.2383517473936081,290.8123474121094,291.1499938964844,264.9802551269531,263.70147705078125,281.0940246582031,293.4369506835937,291.1548767089844,1.0,0.3054203987121582,0.9034984707832336,0.9034984707832336,0.8222675323486328,1.0,-1.2197731733322144,0.5302504897117615,0.6895226836204529,0.2690828740596771,0.0,0.0,1.0,82.79095458984375,94.0,1414.6546630859375,-15050.3369140625,274.80279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,309.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,11529.396484375,18000.0,0.0,0.0,0.2552151679992676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079650640487671,1.0796602964401243,-9.685738405096345e-06,0.0,0.0002590109652373,0.0,0.0,140.50662231445312,0.0,0.0,0.0,0.6028688549995422,4.0,0.0,1.0
387780,293.15753173828125,297.1499938964844,293.1499938964844,0.0540151037275791,-1482.9278564453125,304.13531494140625,0.5386897325515747,0.0891643986105918,0.0830564573407173,293.856689453125,297.1499938964844,293.1499938964844,0.00433747516945,-365.522705078125,295.8025817871094,0.4225650727748871,0.050000000745058,0.0503803677856922,293.0868835449219,297.1499938964844,293.1499938964844,0.3384968936443329,-4749.6015625,304.0655517578125,0.8794910311698914,0.3809563517570495,0.2672924995422363,293.2245483398437,297.1499938964844,293.1499938964844,0.3582369089126587,-6713.5009765625,304.0829772949219,0.8921729922294617,0.396211713552475,0.3773673176765442,293.2959289550781,297.1499938964844,293.1499938964844,0.0086587890982627,-3025.08740234375,300.0359191894531,0.4225650727748871,0.050000000745058,0.2389827668666839,289.56561279296875,291.1499938964844,265.02545166015625,263.74127197265625,280.0049133300781,293.4385070800781,289.1869201660156,1.0,0.3092258274555206,0.9678328037261964,0.9678328037261964,0.6445350646972656,1.0,-1.2206312417984009,0.5812947750091553,0.6393365263938904,0.3203131556510925,0.0,0.0,1.0,86.18907165527344,97.0,-2130.3955078125,-13065.0947265625,282.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,14003.63671875,18000.0,0.0,0.0,0.25450199842453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624284148216248,0.5624334812164307,-5.087823865324026e-06,0.0,0.0002582871820777,0.0,0.0,32.40106201171875,0.0,0.0,0.0,0.4211112558841705,4.0,0.0,1.0
