time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387840,293.15753173828125,297.1499938964844,293.1499938964844,0.0540151037275791,-1482.9278564453125,304.13531494140625,0.5386897325515747,0.0891643986105918,0.0830564573407173,293.856689453125,297.1499938964844,293.1499938964844,0.00433747516945,-365.522705078125,295.8025817871094,0.4225650727748871,0.050000000745058,0.0503803677856922,293.0868835449219,297.1499938964844,293.1499938964844,0.3384968936443329,-4749.6015625,304.0655517578125,0.8794910311698914,0.3809563517570495,0.2672924995422363,293.2245483398437,297.1499938964844,293.1499938964844,0.3582369089126587,-6713.5009765625,304.0829772949219,0.8921729922294617,0.396211713552475,0.3773673176765442,293.2959289550781,297.1499938964844,293.1499938964844,0.0086587890982627,-3025.08740234375,300.0359191894531,0.4225650727748871,0.050000000745058,0.2389827668666839,289.56561279296875,291.1499938964844,265.02545166015625,263.74127197265625,280.0049133300781,293.4385070800781,289.1869201660156,1.0,0.3092258274555206,0.9678328037261964,0.9678328037261964,0.6445350646972656,1.0,-1.2206312417984009,0.5812947750091553,0.6393365263938904,0.3203131556510925,0.0,0.0,1.0,86.18907165527344,97.0,-2130.3955078125,-13065.0947265625,282.22174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25250244140625,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,14003.63671875,18000.0,0.0,0.0,0.25450199842453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624284148216248,0.5624334812164307,-5.087823865324026e-06,0.0,0.0002582871820777,0.0,0.0,32.40106201171875,0.0,0.0,0.0,0.4211112558841705,4.0,0.0,1.0
387900,293.1568603515625,297.1499938964844,293.1499938964844,0.0488704070448875,-1383.455810546875,304.1477355957031,0.536586582660675,0.0891996324062347,0.0831160843372345,293.859619140625,297.1499938964844,293.1499938964844,0.0044268248602747,-359.3952941894531,296.0533447265625,0.4207697510719299,0.050000000745058,0.0504413545131683,293.0826110839844,297.1499938964844,293.1499938964844,0.3152612149715423,-4462.98095703125,304.1251525878906,0.8778550624847412,0.3825995028018951,0.2685620784759521,293.2228088378906,297.1499938964844,293.1499938964844,0.3312819898128509,-6273.32373046875,304.146240234375,0.8886904120445251,0.3956148028373718,0.3769204616546631,293.294921875,297.1499938964844,293.1499938964844,0.0084673315286636,-2876.782958984375,300.2047424316406,0.4207697510719299,0.050000000745058,0.2392720729112625,290.24755859375,291.1499938964844,265.04766845703125,263.7608337402344,278.5997619628906,293.4366149902344,290.5233154296875,1.0,0.3111014068126678,0.9273183941841124,0.9273183941841124,0.555668830871582,1.0,-1.2221107482910156,0.6456875801086426,0.576423168182373,0.3843908905982971,0.0,0.0,1.0,87.7685546875,97.0,648.4357299804688,-16108.6162109375,286.1361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.586669921875,309.00146484375,278.1499938964844,0.0,18000.0,313.1499938964844,11528.8564453125,19080.0,0.0,0.0,0.2614519596099853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0776656866073608,1.0776753425598145,-9.659613169787916e-06,0.0,0.0002653404953889,0.0,0.0,139.825439453125,0.0,0.0,0.0,0.617076575756073,4.0,0.0,1.0
387960,293.1566162109375,297.1499938964844,293.1499938964844,0.0456889867782592,-1323.41064453125,304.15380859375,0.5343944430351257,0.0891624614596366,0.0831775590777397,293.865966796875,297.1499938964844,293.1499938964844,0.0041093486361205,-327.7039794921875,296.32232666015625,0.418927401304245,0.050000000745058,0.0505066849291324,293.08160400390625,297.1499938964844,293.1499938964844,0.3009431660175323,-4288.3232421875,304.1550598144531,0.8757015466690063,0.3836558759212494,0.269496202468872,293.22369384765625,297.1499938964844,293.1499938964844,0.3140595555305481,-5995.45849609375,304.1775817871094,0.8848055601119995,0.3945232331752777,0.3761363327503204,293.29559326171875,297.1499938964844,293.1499938964844,0.008077728562057,-2727.2265625,300.378173828125,0.418927401304245,0.050000000745058,0.2395819723606109,290.9526672363281,291.1499938964844,265.069580078125,263.7801818847656,279.6711120605469,293.4383850097656,291.04443359375,1.0,0.3129301369190216,0.9666579365730286,0.9666579365730286,0.6445350646972656,1.0,-1.2228161096572876,0.5885883569717407,0.6342278122901917,0.327435553073883,0.0,0.0,1.0,89.42721557617188,100.0,936.58935546875,-15565.0087890625,289.8380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7342224121094,308.7324523925781,278.1499938964844,0.0,18000.0,313.1499938964844,14957.9794921875,19080.0,0.0,0.0,0.2719937264919281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2434405088424685,1.2434532642364502,-1.2771685760526452e-05,0.0,0.0002760390634648,0.0,0.0,213.7923889160156,0.0,0.0,0.0,0.6859462261199951,4.0,0.0,1.0
388020,293.1570739746094,297.1499938964844,293.1499938964844,0.0460666008293628,-1331.27783203125,304.1506652832031,0.52970951795578,0.0889012366533279,0.0831131413578987,293.8798522949219,297.1499938964844,293.1499938964844,0.0036796983331441,-295.7585754394531,296.0917663574219,0.4154560565948486,0.050000000745058,0.0506378300487995,293.0799255371094,297.1499938964844,293.1499938964844,0.304752379655838,-4337.5283203125,304.1409606933594,0.871204674243927,0.3857249319553375,0.2710061073303222,293.2253723144531,297.1499938964844,293.1499938964844,0.3136220574378967,-5998.09130859375,304.1628723144531,0.8769567012786865,0.3923055827617645,0.3741393089294433,293.2979431152344,297.1499938964844,293.1499938964844,0.007907829247415,-2698.277099609375,300.3487548828125,0.4154560565948486,0.050000000745058,0.2402040660381317,291.050537109375,291.1499938964844,265.1126708984375,263.8182067871094,281.0698547363281,293.4417724609375,290.6922302246094,1.0,0.3164657652378082,0.8999737501144409,0.8999737501144409,0.8222675323486328,1.0,-1.2230581045150757,0.5329963564872742,0.6900618076324463,0.2720716893672943,0.0,0.0,0.6702232360839844,92.745849609375,103.0,-1343.011474609375,-7943.69677734375,296.8171691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3092956542969,302.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,25818.751953125,19080.0,0.0,0.0,0.2837546169757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262282818555832,0.226234495639801,-6.2259132391773164e-06,0.0,0.0002879748644772,0.0,0.0,13.187718391418455,0.0,0.0,0.0,0.3387757241725921,4.0,0.0,1.0
388080,293.1570739746094,297.1499938964844,293.1499938964844,0.0460666008293628,-1331.27783203125,304.1506652832031,0.52970951795578,0.0889012366533279,0.0831131413578987,293.8798522949219,297.1499938964844,293.1499938964844,0.0036796983331441,-295.7585754394531,296.0917663574219,0.4154560565948486,0.050000000745058,0.0506378300487995,293.0799255371094,297.1499938964844,293.1499938964844,0.304752379655838,-4337.5283203125,304.1409606933594,0.871204674243927,0.3857249319553375,0.2710061073303222,293.2253723144531,297.1499938964844,293.1499938964844,0.3136220574378967,-5998.09130859375,304.1628723144531,0.8769567012786865,0.3923055827617645,0.3741393089294433,293.2979431152344,297.1499938964844,293.1499938964844,0.007907829247415,-2698.277099609375,300.3487548828125,0.4154560565948486,0.050000000745058,0.2402040660381317,291.050537109375,291.1499938964844,265.1126708984375,263.8182067871094,281.0698547363281,293.4417724609375,290.6922302246094,1.0,0.3164657652378082,0.8999737501144409,0.8999737501144409,0.8222675323486328,1.0,-1.2230581045150757,0.5329963564872742,0.6900618076324463,0.2720716893672943,0.0,0.0,0.6702232360839844,92.745849609375,103.0,-1343.011474609375,-7943.69677734375,296.8171691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3092956542969,302.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,25818.751953125,19080.0,0.0,0.0,0.2837546169757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262282818555832,0.226234495639801,-6.2259132391773164e-06,0.0,0.0002879748644772,0.0,0.0,13.187718391418455,0.0,0.0,0.0,0.3387757241725921,4.0,0.0,1.0
388140,293.1571044921875,297.1499938964844,293.1499938964844,0.0421559587121009,-1257.46337890625,304.15869140625,0.52552330493927,0.0887186527252197,0.0830579027533531,293.8904113769531,297.1499938964844,293.1499938964844,0.0036091729998588,-282.3841247558594,296.1387023925781,0.4123997986316681,0.050000000745058,0.0507624894380569,293.0771179199219,297.1499938964844,293.1499938964844,0.2888308465480804,-4137.44482421875,304.1791687011719,0.867616593837738,0.3880873024463653,0.2728369832038879,293.2245178222656,297.1499938964844,293.1499938964844,0.2932887375354767,-5661.736328125,304.2012634277344,0.8702051639556885,0.3905894160270691,0.3726980090141296,293.2986755371094,297.1499938964844,293.1499938964844,0.0077185435220599,-2582.038330078125,300.4486389160156,0.4123997986316681,0.050000000745058,0.2407953888177871,291.570556640625,291.1499938964844,265.1546936035156,263.8554077148437,281.4862976074219,293.4435729980469,291.7073669433594,1.0,0.3199197053909302,0.833289623260498,0.833289623260498,1.0,1.0,-1.2243189811706543,0.5171303749084473,0.7071885466575623,0.2560257315635681,0.0,0.0,0.1166596561670303,95.91975402832033,106.0,1234.055419921875,-13812.5361328125,303.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3186340332031,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,24208.796875,18000.0,0.0,0.0,0.2900057733058929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909695386886596,0.9909809827804564,-1.1438119145168455e-05,0.0,0.0002943190047517,0.0,0.0,138.0961151123047,0.0,0.0,0.0,0.5007397532463074,4.0,0.0,1.0
388200,293.1571044921875,297.1499938964844,293.1499938964844,0.0421559587121009,-1257.46337890625,304.15869140625,0.52552330493927,0.0887186527252197,0.0830579027533531,293.8904113769531,297.1499938964844,293.1499938964844,0.0036091729998588,-282.3841247558594,296.1387023925781,0.4123997986316681,0.050000000745058,0.0507624894380569,293.0771179199219,297.1499938964844,293.1499938964844,0.2888308465480804,-4137.44482421875,304.1791687011719,0.867616593837738,0.3880873024463653,0.2728369832038879,293.2245178222656,297.1499938964844,293.1499938964844,0.2932887375354767,-5661.736328125,304.2012634277344,0.8702051639556885,0.3905894160270691,0.3726980090141296,293.2986755371094,297.1499938964844,293.1499938964844,0.0077185435220599,-2582.038330078125,300.4486389160156,0.4123997986316681,0.050000000745058,0.2407953888177871,291.570556640625,291.1499938964844,265.1546936035156,263.8554077148437,281.4862976074219,293.4435729980469,291.7073669433594,1.0,0.3199197053909302,0.833289623260498,0.833289623260498,1.0,1.0,-1.2243189811706543,0.5171303749084473,0.7071885466575623,0.2560257315635681,0.0,0.0,0.1166596561670303,95.91975402832033,106.0,1234.055419921875,-13812.5361328125,303.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3186340332031,308.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,24208.796875,18000.0,0.0,0.0,0.2900057733058929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9909695386886596,0.9909809827804564,-1.1438119145168455e-05,0.0,0.0002943190047517,0.0,0.0,138.0961151123047,0.0,0.0,0.0,0.5007397532463074,4.0,0.0,1.0
388260,293.1573181152344,297.1499938964844,293.1499938964844,0.0507916584610939,-1420.464111328125,304.1420288085937,0.5213886499404907,0.0884929671883583,0.0829353258013725,293.8983459472656,297.1499938964844,293.1499938964844,0.0037309471517801,-309.8684387207031,294.7183837890625,0.4095314145088196,0.050000000745058,0.0508875735104084,293.0744323730469,297.1499938964844,293.1499938964844,0.3342061340808868,-4684.3173828125,304.0966796875,0.8639171719551086,0.3904556930065155,0.2743632793426513,293.2226867675781,297.1499938964844,293.1499938964844,0.3350054323673248,-6345.15185546875,304.1175842285156,0.8636270761489868,0.3890514671802521,0.3710900545120239,293.29840087890625,297.1499938964844,293.1499938964844,0.0085104033350944,-2931.83447265625,299.8769836425781,0.4095314145088196,0.050000000745058,0.2413887530565261,289.8249206542969,291.1499938964844,265.1957397460937,263.89178466796875,281.52325439453125,293.4462280273437,290.203125,1.0,0.3232757747173309,0.834134578704834,0.834134578704834,1.0,1.0,-1.2249352931976318,0.5171264410018921,0.7078088521957397,0.2558870017528534,0.0,0.0,1.0,99.0960922241211,109.0,373.8236389160156,-14252.208984375,310.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782470703125,308.9675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,10357.2490234375,18000.0,0.0,0.0,0.2825710475444793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954103708267212,0.9541115760803224,-7.870159606682137e-06,0.0,0.0002867736911866,0.0,0.0,99.6159439086914,0.0,0.0,0.0,0.5478970408439636,4.0,0.0,1.0
388320,293.1573181152344,297.1499938964844,293.1499938964844,0.0507916584610939,-1420.464111328125,304.1420288085937,0.5213886499404907,0.0884929671883583,0.0829353258013725,293.8983459472656,297.1499938964844,293.1499938964844,0.0037309471517801,-309.8684387207031,294.7183837890625,0.4095314145088196,0.050000000745058,0.0508875735104084,293.0744323730469,297.1499938964844,293.1499938964844,0.3342061340808868,-4684.3173828125,304.0966796875,0.8639171719551086,0.3904556930065155,0.2743632793426513,293.2226867675781,297.1499938964844,293.1499938964844,0.3350054323673248,-6345.15185546875,304.1175842285156,0.8636270761489868,0.3890514671802521,0.3710900545120239,293.29840087890625,297.1499938964844,293.1499938964844,0.0085104033350944,-2931.83447265625,299.8769836425781,0.4095314145088196,0.050000000745058,0.2413887530565261,289.8249206542969,291.1499938964844,265.1957397460937,263.89178466796875,281.52325439453125,293.4462280273437,290.203125,1.0,0.3232757747173309,0.834134578704834,0.834134578704834,1.0,1.0,-1.2249352931976318,0.5171264410018921,0.7078088521957397,0.2558870017528534,0.0,0.0,1.0,99.0960922241211,109.0,373.8236389160156,-14252.208984375,310.8256530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782470703125,308.9675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,10357.2490234375,18000.0,0.0,0.0,0.2825710475444793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.954103708267212,0.9541115760803224,-7.870159606682137e-06,0.0,0.0002867736911866,0.0,0.0,99.6159439086914,0.0,0.0,0.0,0.5478970408439636,4.0,0.0,1.0
388380,293.1578674316406,297.1499938964844,293.1499938964844,0.0453043952584266,-1317.71630859375,304.1510009765625,0.51759272813797,0.0882012844085693,0.0828629806637764,293.91326904296875,297.1499938964844,293.1499938964844,0.0029111863113939,-234.10313415527344,295.33135986328125,0.4068172574043274,0.050000000745058,0.0510129667818546,293.0771789550781,297.1499938964844,293.1499938964844,0.308728814125061,-4380.8701171875,304.14306640625,0.8601967692375183,0.3918211460113525,0.27566859126091,293.22442626953125,297.1499938964844,293.1499938964844,0.3058450520038605,-5879.794921875,304.16314697265625,0.8573033809661865,0.3868584036827087,0.3694252073764801,293.30126953125,297.1499938964844,293.1499938964844,0.0076744556427001,-2635.689453125,300.2320861816406,0.4068172574043274,0.050000000745058,0.2419835478067398,291.2088928222656,291.1499938964844,265.2357482910156,263.9273681640625,281.5423278808594,293.45294189453125,290.69873046875,1.0,0.3265654146671295,0.8349795341491699,0.8349795341491699,1.0,1.0,-1.2252825498580933,0.5173445343971252,0.7079380750656128,0.2560567855834961,0.0,0.0,0.2265809476375579,102.27685546875,112.0,-1783.568115234375,-5159.56201171875,317.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3829040527344,301.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,24067.2265625,18000.0,0.0,0.0,0.2879694402217865,0.0,0.0,0.0,0.0,1.0,0.0028521672356873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996180027723312,0.118672102689743,-0.0190541017800569,0.0,0.0002922523708548,0.0,0.0,6.067258358001709,0.0,0.0,0.0,0.3052692413330078,4.0,0.0,1.0
388440,293.1578674316406,297.1499938964844,293.1499938964844,0.0453043952584266,-1317.71630859375,304.1510009765625,0.51759272813797,0.0882012844085693,0.0828629806637764,293.91326904296875,297.1499938964844,293.1499938964844,0.0029111863113939,-234.10313415527344,295.33135986328125,0.4068172574043274,0.050000000745058,0.0510129667818546,293.0771789550781,297.1499938964844,293.1499938964844,0.308728814125061,-4380.8701171875,304.14306640625,0.8601967692375183,0.3918211460113525,0.27566859126091,293.22442626953125,297.1499938964844,293.1499938964844,0.3058450520038605,-5879.794921875,304.16314697265625,0.8573033809661865,0.3868584036827087,0.3694252073764801,293.30126953125,297.1499938964844,293.1499938964844,0.0076744556427001,-2635.689453125,300.2320861816406,0.4068172574043274,0.050000000745058,0.2419835478067398,291.2088928222656,291.1499938964844,265.2357482910156,263.9273681640625,281.5423278808594,293.45294189453125,290.69873046875,1.0,0.3265654146671295,0.8349795341491699,0.8349795341491699,1.0,1.0,-1.2252825498580933,0.5173445343971252,0.7079380750656128,0.2560567855834961,0.0,0.0,0.2265809476375579,102.27685546875,112.0,-1783.568115234375,-5159.56201171875,317.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3829040527344,301.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,24067.2265625,18000.0,0.0,0.0,0.2879694402217865,0.0,0.0,0.0,0.0,1.0,0.0028521672356873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996180027723312,0.118672102689743,-0.0190541017800569,0.0,0.0002922523708548,0.0,0.0,6.067258358001709,0.0,0.0,0.0,0.3052692413330078,4.0,0.0,1.0
388500,293.15777587890625,297.1499938964844,293.1499938964844,0.0517578087747097,-1439.3594970703125,304.13995361328125,0.5157232880592346,0.0881167948246002,0.0827864557504654,293.9141845703125,297.1499938964844,293.1499938964844,0.0033744252286851,-283.1210021972656,294.1114501953125,0.4055451154708862,0.050000000745058,0.0510739348828792,293.0749206542969,297.1499938964844,293.1499938964844,0.3432022929191589,-4788.2861328125,304.08599853515625,0.8585920929908752,0.3931826949119568,0.2764281928539276,293.2221374511719,297.1499938964844,293.1499938964844,0.3379631638526916,-6396.54248046875,304.1066589355469,0.854430615901947,0.3863632082939148,0.3687409162521362,293.2997741699219,297.1499938964844,293.1499938964844,0.0085025588050484,-2954.125244140625,299.73101806640625,0.4055451154708862,0.050000000745058,0.24227274954319,289.6413879394531,291.1499938964844,265.2554016113281,263.94488525390625,281.5500183105469,293.45361328125,289.9675598144531,1.0,0.328184425830841,0.8354020118713379,0.8354020118713379,1.0,1.0,-1.2257003784179688,0.5175665616989136,0.7081338167190552,0.2561959326267242,0.0,0.0,1.0,103.82695770263672,112.0,162.2965087890625,-14414.3154296875,321.01666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051513671875,309.5162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,10124.984375,18000.0,0.0,0.0,0.2779646217823028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.902378499507904,0.9023857712745668,-7.234510576381581e-06,0.0,0.0002820987429004,0.0,0.0,85.86817932128906,0.0,0.0,0.0,0.5273284316062927,4.0,0.0,1.0
388560,293.1578369140625,297.1499938964844,293.1499938964844,0.0422191768884658,-1259.1558837890625,304.15887451171875,0.514072060585022,0.0880075991153717,0.0827752947807312,293.9215393066406,297.1499938964844,293.1499938964844,0.0030322286766022,-238.4934997558593,295.2305603027344,0.4043091237545013,0.050000000745058,0.0511343814432621,293.0764465332031,297.1499938964844,293.1499938964844,0.2965437471866607,-4224.435546875,304.18115234375,0.8570765256881714,0.3938377499580383,0.2772115767002105,293.2226867675781,297.1499938964844,293.1499938964844,0.2903716266155243,-5618.30810546875,304.19976806640625,0.8517022132873535,0.3853492438793182,0.3681361377239227,293.30108642578125,297.1499938964844,293.1499938964844,0.0076595228165388,-2575.99267578125,300.2616271972656,0.4043091237545013,0.050000000745058,0.2425594925880432,291.4724426269531,291.1499938964844,265.2747802734375,263.9621887207031,281.5597839355469,293.4563903808594,291.69000244140625,1.0,0.3297991454601288,0.8351888060569763,0.8351888060569763,1.0,1.0,-1.2263190746307373,0.5178238749504089,0.7084951996803284,0.2563665807247162,0.0,0.0,0.1725503206253051,105.36771392822266,115.0,1648.3980712890625,-14796.8505859375,324.4990539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105224609375,309.62841796875,278.1499938964844,0.0,18000.0,313.1499938964844,16569.658203125,18000.0,0.0,0.0,0.2828874886035919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068131685256958,1.0681424140930176,-1.0675357771106064e-05,0.0,0.0002870948519557,0.0,0.0,147.6291046142578,0.0,0.0,0.0,0.5713230967521667,4.0,0.0,1.0
388620,293.1585388183594,297.1499938964844,293.1499938964844,0.0521820969879627,-1448.1019287109375,304.13885498046875,0.5103591084480286,0.087660863995552,0.0825661271810531,293.9303283691406,297.1499938964844,293.1499938964844,0.0029998326208442,-253.2245941162109,293.5438537597656,0.4018160402774811,0.050000000745058,0.0512594617903232,293.0773010253906,297.1499938964844,293.1499938964844,0.3494768142700195,-4859.8505859375,304.07989501953125,0.8534559011459351,0.3954989612102508,0.2782115638256073,293.2218017578125,297.1499938964844,293.1499938964844,0.3385077714920044,-6409.06005859375,304.1004333496094,0.8458759188652039,0.3836596608161926,0.3663785457611084,293.301513671875,297.1499938964844,293.1499938964844,0.0084534436464309,-2957.64794921875,299.6074523925781,0.4018160402774811,0.050000000745058,0.2431528121232986,289.5431213378906,291.1499938964844,265.3128662109375,263.9962463378906,281.5805969238281,293.4620361328125,289.8177185058594,1.0,0.3329437375068664,0.8347623944282532,0.8347623944282532,1.0,1.0,-1.226020097732544,0.5176336169242859,0.7083864808082581,0.2563199400901794,0.0,0.0,1.0,108.53179168701172,103.0,-28.90361785888672,-14516.1201171875,330.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0587158203125,309.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,10072.9072265625,18000.0,0.0,0.0,0.2709966897964477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8608611822128296,0.860867977142334,-6.778196620871313e-06,0.0,0.0002750272105913,0.0,0.0,76.0674057006836,0.0,0.0,0.0,0.5119935274124146,4.0,0.0,1.0
388680,293.1585388183594,297.1499938964844,293.1499938964844,0.0521820969879627,-1448.1019287109375,304.13885498046875,0.5103591084480286,0.087660863995552,0.0825661271810531,293.9303283691406,297.1499938964844,293.1499938964844,0.0029998326208442,-253.2245941162109,293.5438537597656,0.4018160402774811,0.050000000745058,0.0512594617903232,293.0773010253906,297.1499938964844,293.1499938964844,0.3494768142700195,-4859.8505859375,304.07989501953125,0.8534559011459351,0.3954989612102508,0.2782115638256073,293.2218017578125,297.1499938964844,293.1499938964844,0.3385077714920044,-6409.06005859375,304.1004333496094,0.8458759188652039,0.3836596608161926,0.3663785457611084,293.301513671875,297.1499938964844,293.1499938964844,0.0084534436464309,-2957.64794921875,299.6074523925781,0.4018160402774811,0.050000000745058,0.2431528121232986,289.5431213378906,291.1499938964844,265.3128662109375,263.9962463378906,281.5805969238281,293.4620361328125,289.8177185058594,1.0,0.3329437375068664,0.8347623944282532,0.8347623944282532,1.0,1.0,-1.226020097732544,0.5176336169242859,0.7083864808082581,0.2563199400901794,0.0,0.0,1.0,108.53179168701172,103.0,-28.90361785888672,-14516.1201171875,330.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0587158203125,309.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,10072.9072265625,18000.0,0.0,0.0,0.2709966897964477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8608611822128296,0.860867977142334,-6.778196620871313e-06,0.0,0.0002750272105913,0.0,0.0,76.0674057006836,0.0,0.0,0.0,0.5119935274124146,4.0,0.0,1.0
388740,293.1592102050781,297.1499938964844,293.1499938964844,0.0436783023178577,-1288.5106201171875,304.1537475585937,0.5111251473426819,0.0873113945126533,0.082258716225624,293.9461669921875,297.1499938964844,293.1499938964844,0.0021795274224132,-174.13540649414062,294.5892333984375,0.4029763340950012,0.050000000745058,0.0512007847428321,293.0821838378906,297.1499938964844,293.1499938964844,0.3084921836853027,-4372.0869140625,304.1566162109375,0.8564629554748535,0.3963573575019836,0.2790704071521759,293.2235412597656,297.1499938964844,293.1499938964844,0.2957627475261688,-5719.4267578125,304.1737060546875,0.8466373085975647,0.3814951479434967,0.3645894229412079,293.3048095703125,297.1499938964844,293.1499938964844,0.0074184634722769,-2554.653076171875,300.1279296875,0.4029763340950012,0.050000000745058,0.2428744733333587,291.4054260253906,291.1499938964844,265.3500061035156,264.02960205078125,281.6036682128906,293.4695129394531,290.89752197265625,1.0,0.3308003544807434,0.83433598279953,0.83433598279953,1.0,1.0,-1.224132418632507,0.5166967511177063,0.707435667514801,0.255949467420578,0.0,0.0,0.0,107.02100372314452,91.0,-1561.0662841796875,-5313.2080078125,326.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50799560546875,302.6164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,23869.513671875,18000.0,0.0,0.0,0.2748026847839355,0.0,0.0,0.0,0.0,1.0,0.002821906004101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989874377846717,0.1175496727228164,-0.0185622368007898,0.0,0.0002788898127619,0.0,0.0,5.960136890411377,0.0,0.0,0.0,0.3038710355758667,4.0,0.0,1.0
388800,293.1592102050781,297.1499938964844,293.1499938964844,0.0436783023178577,-1288.5106201171875,304.1537475585937,0.5111251473426819,0.0873113945126533,0.082258716225624,293.9461669921875,297.1499938964844,293.1499938964844,0.0021795274224132,-174.13540649414062,294.5892333984375,0.4029763340950012,0.050000000745058,0.0512007847428321,293.0821838378906,297.1499938964844,293.1499938964844,0.3084921836853027,-4372.0869140625,304.1566162109375,0.8564629554748535,0.3963573575019836,0.2790704071521759,293.2235412597656,297.1499938964844,293.1499938964844,0.2957627475261688,-5719.4267578125,304.1737060546875,0.8466373085975647,0.3814951479434967,0.3645894229412079,293.3048095703125,297.1499938964844,293.1499938964844,0.0074184634722769,-2554.653076171875,300.1279296875,0.4029763340950012,0.050000000745058,0.2428744733333587,291.4054260253906,291.1499938964844,265.3500061035156,264.02960205078125,281.6036682128906,293.4695129394531,290.89752197265625,1.0,0.3308003544807434,0.83433598279953,0.83433598279953,1.0,1.0,-1.224132418632507,0.5166967511177063,0.707435667514801,0.255949467420578,0.0,0.0,0.0,107.02100372314452,91.0,-1561.0662841796875,-5313.2080078125,326.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50799560546875,302.6164855957031,278.1499938964844,0.0,18000.0,313.1499938964844,23869.513671875,18000.0,0.0,0.0,0.2748026847839355,0.0,0.0,0.0,0.0,1.0,0.002821906004101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989874377846717,0.1175496727228164,-0.0185622368007898,0.0,0.0002788898127619,0.0,0.0,5.960136890411377,0.0,0.0,0.0,0.3038710355758667,4.0,0.0,1.0
388860,293.1537780761719,297.1499938964844,293.1499938964844,0.0419863909482955,-1255.1683349609375,304.15887451171875,0.5174078345298767,0.0881882533431053,0.082598976790905,293.94775390625,297.1499938964844,293.1499938964844,0.0023988587781786,-188.7961883544922,294.3565368652344,0.4071613550186157,0.050000000745058,0.0509967096149921,293.0777587890625,297.1499938964844,293.1499938964844,0.3010441958904266,-4273.5771484375,304.18511962890625,0.8659564852714539,0.3990116119384765,0.280636191368103,293.2161865234375,297.1499938964844,293.1499938964844,0.2857252955436706,-5546.6123046875,304.1999816894531,0.8536595106124878,0.3811459243297577,0.3638054132461548,293.2982177734375,297.1499938964844,293.1499938964844,0.0074813035316765,-2531.04296875,300.1109619140625,0.4071613550186157,0.050000000745058,0.2419064491987228,291.4602355957031,291.1499938964844,265.3866577148437,264.06268310546875,281.57208251953125,293.47235107421875,291.7306213378906,1.0,0.3253901898860931,0.8687532544136047,0.8687532544136047,1.0,1.0,-1.2240712642669678,0.5188937783241272,0.7051774859428406,0.2583940327167511,0.0,0.0,0.1199536472558975,101.85765075683594,79.0,1824.1285400390625,-15172.462890625,316.2082824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294372558594,310.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,15604.63671875,18000.0,0.0,0.0,0.2676525115966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058329463005066,1.0583398342132568,-1.0330542863812298e-05,0.0,0.0002716332674026,0.0,0.0,142.1650390625,0.0,0.0,0.0,0.5684572458267212,4.0,0.0,1.0
388920,293.1537780761719,297.1499938964844,293.1499938964844,0.0419863909482955,-1255.1683349609375,304.15887451171875,0.5174078345298767,0.0881882533431053,0.082598976790905,293.94775390625,297.1499938964844,293.1499938964844,0.0023988587781786,-188.7961883544922,294.3565368652344,0.4071613550186157,0.050000000745058,0.0509967096149921,293.0777587890625,297.1499938964844,293.1499938964844,0.3010441958904266,-4273.5771484375,304.18511962890625,0.8659564852714539,0.3990116119384765,0.280636191368103,293.2161865234375,297.1499938964844,293.1499938964844,0.2857252955436706,-5546.6123046875,304.1999816894531,0.8536595106124878,0.3811459243297577,0.3638054132461548,293.2982177734375,297.1499938964844,293.1499938964844,0.0074813035316765,-2531.04296875,300.1109619140625,0.4071613550186157,0.050000000745058,0.2419064491987228,291.4602355957031,291.1499938964844,265.3866577148437,264.06268310546875,281.57208251953125,293.47235107421875,291.7306213378906,1.0,0.3253901898860931,0.8687532544136047,0.8687532544136047,1.0,1.0,-1.2240712642669678,0.5188937783241272,0.7051774859428406,0.2583940327167511,0.0,0.0,0.1199536472558975,101.85765075683594,79.0,1824.1285400390625,-15172.462890625,316.2082824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294372558594,310.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,15604.63671875,18000.0,0.0,0.0,0.2676525115966797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058329463005066,1.0583398342132568,-1.0330542863812298e-05,0.0,0.0002716332674026,0.0,0.0,142.1650390625,0.0,0.0,0.0,0.5684572458267212,4.0,0.0,1.0
388980,293.1517333984375,297.1499938964844,293.1499938964844,0.0529023148119449,-1461.8297119140625,304.13690185546875,0.5259674787521362,0.0885046496987342,0.0826643928885459,293.9524841308594,297.1499938964844,293.1499938964844,0.0022241894621402,-188.76963806152344,292.4787902832031,0.4134894013404846,0.050000000745058,0.0507170408964157,293.0780944824219,297.1499938964844,293.1499938964844,0.358004629611969,-4955.45751953125,304.07391357421875,0.8787631392478943,0.4007371962070465,0.281425416469574,293.2127380371094,297.1499938964844,293.1499938964844,0.3368702828884125,-6389.42138671875,304.0938415527344,0.8640493154525757,0.3801470398902893,0.3623665571212768,293.2942199707031,297.1499938964844,293.1499938964844,0.0081726824864745,-2900.236083984375,299.4244689941406,0.4134894013404846,0.050000000745058,0.2405797988176345,289.4532775878906,291.1499938964844,265.42333984375,264.0959777832031,281.5565185546875,293.4839782714844,289.6653747558594,1.0,0.3176360130310058,0.9031704664230348,0.9031704664230348,1.0,1.0,-1.2214418649673462,0.5193989276885986,0.7020428776741028,0.25978484749794,0.0,0.0,1.0,94.74337768554688,67.0,-259.1845703125,-14577.9423828125,300.2956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7648010253906,310.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,10090.1669921875,18000.0,0.0,0.0,0.2547864913940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8131380677223206,0.8131443858146667,-6.296977971942397e-06,0.0,0.0002585758920758,0.0,0.0,65.94373321533203,0.0,0.0,0.0,0.4948785603046417,4.0,0.0,1.0
389040,293.1517333984375,297.1499938964844,293.1499938964844,0.0529023148119449,-1461.8297119140625,304.13690185546875,0.5259674787521362,0.0885046496987342,0.0826643928885459,293.9524841308594,297.1499938964844,293.1499938964844,0.0022241894621402,-188.76963806152344,292.4787902832031,0.4134894013404846,0.050000000745058,0.0507170408964157,293.0780944824219,297.1499938964844,293.1499938964844,0.358004629611969,-4955.45751953125,304.07391357421875,0.8787631392478943,0.4007371962070465,0.281425416469574,293.2127380371094,297.1499938964844,293.1499938964844,0.3368702828884125,-6389.42138671875,304.0938415527344,0.8640493154525757,0.3801470398902893,0.3623665571212768,293.2942199707031,297.1499938964844,293.1499938964844,0.0081726824864745,-2900.236083984375,299.4244689941406,0.4134894013404846,0.050000000745058,0.2405797988176345,289.4532775878906,291.1499938964844,265.42333984375,264.0959777832031,281.5565185546875,293.4839782714844,289.6653747558594,1.0,0.3176360130310058,0.9031704664230348,0.9031704664230348,1.0,1.0,-1.2214418649673462,0.5193989276885986,0.7020428776741028,0.25978484749794,0.0,0.0,1.0,94.74337768554688,67.0,-259.1845703125,-14577.9423828125,300.2956237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7648010253906,310.3428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,10090.1669921875,18000.0,0.0,0.0,0.2547864913940429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8131380677223206,0.8131443858146667,-6.296977971942397e-06,0.0,0.0002585758920758,0.0,0.0,65.94373321533203,0.0,0.0,0.0,0.4948785603046417,4.0,0.0,1.0
389100,293.15069580078125,297.1499938964844,293.1499938964844,0.0421698354184627,-1258.3575439453125,304.1586303710937,0.5314922332763672,0.0886861234903335,0.0827024579048156,293.9581298828125,297.1499938964844,293.1499938964844,0.0020632077939808,-162.5023193359375,293.9044189453125,0.4176429510116577,0.050000000745058,0.0505539625883102,293.0797424316406,297.1499938964844,293.1499938964844,0.3034693598747253,-4300.61572265625,304.1860656738281,0.8870575428009033,0.4013300836086273,0.2820241749286651,293.2119445800781,297.1499938964844,293.1499938964844,0.2842286825180053,-5524.19970703125,304.198974609375,0.871040940284729,0.3795104622840881,0.3618957698345184,293.2935791015625,297.1499938964844,293.1499938964844,0.0073429932817816,-2496.29541015625,300.0414428710937,0.4176429510116577,0.050000000745058,0.2398062348365783,291.4378356933594,291.1499938964844,265.4416809082031,264.1126708984375,281.5526123046875,293.48956298828125,291.7210693359375,1.0,0.3131113052368164,0.920379102230072,0.920379102230072,1.0,1.0,-1.220517873764038,0.5196448564529419,0.7008730173110962,0.2604515850543976,0.0,0.0,0.1297438591718673,90.60477447509766,67.0,1853.004638671875,-15232.7744140625,291.3163757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9892883300781,310.5740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,15177.9521484375,18000.0,0.0,0.0,0.2600705027580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0599018335342407,1.059912085533142,-1.0254273547616322e-05,0.0,0.0002639384765643,0.0,0.0,141.77174377441406,0.0,0.0,0.0,0.5711353421211243,4.0,0.0,1.0
389160,293.15057373046875,297.1499938964844,293.1499938964844,0.0436620339751243,-1287.410888671875,304.1536865234375,0.5373477339744568,0.0887032300233841,0.0826217681169509,293.9658203125,297.1499938964844,293.1499938964844,0.001437195809558,-114.5450210571289,293.7758178710937,0.4224218726158142,0.050000000745058,0.0503851361572742,293.083251953125,297.1499938964844,293.1499938964844,0.3110562562942505,-4398.287109375,304.16229248046875,0.8956187963485718,0.4015299677848816,0.2820959687232971,293.212646484375,297.1499938964844,293.1499938964844,0.2902435958385467,-5633.1318359375,304.1759338378906,0.8784409165382385,0.378585547208786,0.3609136939048767,293.2942199707031,297.1499938964844,293.1499938964844,0.0070995558053255,-2463.29736328125,300.02667236328125,0.4224218726158142,0.050000000745058,0.2390053868293762,291.4717102050781,291.1499938964844,265.4599914550781,264.12945556640625,281.580078125,293.4978332519531,290.9652099609375,1.0,0.3081936538219452,0.9027318954467772,0.9027318954467772,1.0,1.0,-1.218165159225464,0.5178574323654175,0.7003077268600464,0.2594002485275268,0.0,0.0,0.0,86.2992172241211,55.0,-1483.1839599609375,-5376.322265625,281.4342346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91510009765625,302.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,23735.75390625,18000.0,0.0,0.0,0.2594329714775085,0.0,0.0,0.0,0.0,1.0,0.0027855397202074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990565121173858,0.1171076744794845,-0.0180511642247438,0.0,0.0002632914984133,0.0,0.0,5.905320644378662,0.0,0.0,0.0,0.3031104207038879,4.0,0.0,1.0
389220,293.1492004394531,297.1499938964844,293.1499938964844,0.0420025251805782,-1255.7156982421875,304.1589660644531,0.5518580079078674,0.0889659225940704,0.0824655145406723,293.97076416015625,297.1499938964844,293.1499938964844,0.0017223459435626,-135.70713806152344,293.4446105957031,0.4350149035453796,0.050000000745058,0.0500182770192623,293.08428955078125,297.1499938964844,293.1499938964844,0.3050041496753692,-4317.37158203125,304.1877136230469,0.9181207418441772,0.4030369818210602,0.2828762829303741,293.2092590332031,297.1499938964844,293.1499938964844,0.282262772321701,-5494.15673828125,304.1986694335937,0.8975029587745667,0.377706229686737,0.3596696853637695,293.29119873046875,297.1499938964844,293.1499938964844,0.0071845659986138,-2454.926025390625,299.9698486328125,0.4350149035453796,0.050000000745058,0.2372651696205139,291.422119140625,291.1499938964844,265.4966735839844,264.1630859375,281.6483154296875,293.507568359375,291.7192077636719,1.0,0.2974457144737243,0.8674373626708984,0.8674373626708984,1.0,1.0,-1.21489155292511,0.5144011378288269,0.700490415096283,0.2571991980075836,0.0,0.0,0.1400201618671417,76.9714584350586,43.0,1882.847412109375,-15153.0244140625,260.8485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0043334960937,310.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,14804.99609375,18000.0,0.0,0.0,0.2534785568714142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612733364105225,1.0612834692001345,-1.0187595762545245e-05,0.0,0.0002572484954725,0.0,0.0,141.4259033203125,0.0,0.0,0.0,0.5735244154930115,4.0,0.0,1.0
389280,293.1492004394531,297.1499938964844,293.1499938964844,0.0420025251805782,-1255.7156982421875,304.1589660644531,0.5518580079078674,0.0889659225940704,0.0824655145406723,293.97076416015625,297.1499938964844,293.1499938964844,0.0017223459435626,-135.70713806152344,293.4446105957031,0.4350149035453796,0.050000000745058,0.0500182770192623,293.08428955078125,297.1499938964844,293.1499938964844,0.3050041496753692,-4317.37158203125,304.1877136230469,0.9181207418441772,0.4030369818210602,0.2828762829303741,293.2092590332031,297.1499938964844,293.1499938964844,0.282262772321701,-5494.15673828125,304.1986694335937,0.8975029587745667,0.377706229686737,0.3596696853637695,293.29119873046875,297.1499938964844,293.1499938964844,0.0071845659986138,-2454.926025390625,299.9698486328125,0.4350149035453796,0.050000000745058,0.2372651696205139,291.422119140625,291.1499938964844,265.4966735839844,264.1630859375,281.6483154296875,293.507568359375,291.7192077636719,1.0,0.2974457144737243,0.8674373626708984,0.8674373626708984,1.0,1.0,-1.21489155292511,0.5144011378288269,0.700490415096283,0.2571991980075836,0.0,0.0,0.1400201618671417,76.9714584350586,43.0,1882.847412109375,-15153.0244140625,260.8485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0043334960937,310.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,14804.99609375,18000.0,0.0,0.0,0.2534785568714142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612733364105225,1.0612834692001345,-1.0187595762545245e-05,0.0,0.0002572484954725,0.0,0.0,141.4259033203125,0.0,0.0,0.0,0.5735244154930115,4.0,0.0,1.0
389340,293.14898681640625,297.1499938964844,293.1499938964844,0.0525396764278411,-1456.1820068359375,304.13726806640625,0.5693892240524292,0.0890284553170204,0.082156702876091,293.9783020019531,297.1499938964844,293.1499938964844,0.001401700777933,-119.11473846435548,291.4440002441406,0.4524282217025757,0.050000000745058,0.0496372729539871,293.08795166015625,297.1499938964844,293.1499938964844,0.3615724742412567,-4994.2509765625,304.0746154785156,0.9468084573745728,0.4039202630519867,0.2829737365245819,293.2076110839844,297.1499938964844,293.1499938964844,0.3324297070503235,-6324.5693359375,304.0931396484375,0.9222899079322816,0.3765067756175995,0.3578965365886688,293.2899169921875,297.1499938964844,293.1499938964844,0.0077529670670628,-2793.313720703125,299.2706298828125,0.4524282217025757,0.050000000745058,0.2354578524827957,289.4554138183594,291.1499938964844,265.5333251953125,264.1968994140625,281.7339172363281,293.5205383300781,289.5924072265625,1.0,0.2855878472328186,0.8321428298950195,0.8321428298950195,1.0,1.0,-1.2098822593688965,0.5095390677452087,0.7003431916236877,0.2540681660175323,0.0,0.0,1.0,67.26190185546875,31.0,-469.69476318359375,-14208.4384765625,238.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7997741699219,310.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,10290.787109375,18000.0,0.0,0.0,0.2417379468679428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692952752113342,0.769301176071167,-5.921049250900978e-06,0.0,0.0002453332708682,0.0,0.0,57.82782745361328,0.0,0.0,0.0,0.4803677499294281,4.0,0.0,1.0
389400,293.14898681640625,297.1499938964844,293.1499938964844,0.0525396764278411,-1456.1820068359375,304.13726806640625,0.5693892240524292,0.0890284553170204,0.082156702876091,293.9783020019531,297.1499938964844,293.1499938964844,0.001401700777933,-119.11473846435548,291.4440002441406,0.4524282217025757,0.050000000745058,0.0496372729539871,293.08795166015625,297.1499938964844,293.1499938964844,0.3615724742412567,-4994.2509765625,304.0746154785156,0.9468084573745728,0.4039202630519867,0.2829737365245819,293.2076110839844,297.1499938964844,293.1499938964844,0.3324297070503235,-6324.5693359375,304.0931396484375,0.9222899079322816,0.3765067756175995,0.3578965365886688,293.2899169921875,297.1499938964844,293.1499938964844,0.0077529670670628,-2793.313720703125,299.2706298828125,0.4524282217025757,0.050000000745058,0.2354578524827957,289.4554138183594,291.1499938964844,265.5333251953125,264.1968994140625,281.7339172363281,293.5205383300781,289.5924072265625,1.0,0.2855878472328186,0.8321428298950195,0.8321428298950195,1.0,1.0,-1.2098822593688965,0.5095390677452087,0.7003431916236877,0.2540681660175323,0.0,0.0,1.0,67.26190185546875,31.0,-469.69476318359375,-14208.4384765625,238.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7997741699219,310.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,10290.787109375,18000.0,0.0,0.0,0.2417379468679428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692952752113342,0.769301176071167,-5.921049250900978e-06,0.0,0.0002453332708682,0.0,0.0,57.82782745361328,0.0,0.0,0.0,0.4803677499294281,4.0,0.0,1.0
389460,293.1488342285156,297.1499938964844,293.1499938964844,0.0423241816461086,-1263.837890625,304.15576171875,0.5912818908691406,0.0890903547406196,0.0819183886051178,293.9936218261719,297.1499938964844,293.1499938964844,0.0006953773554414,-55.15431213378906,292.97027587890625,0.4746533036231994,0.050000000745058,0.0492441579699516,293.09552001953125,297.1499938964844,293.1499938964844,0.3092201650142669,-4373.23046875,304.17266845703125,0.9789637327194214,0.4039786458015442,0.2831013798713684,293.208251953125,297.1499938964844,293.1499938964844,0.2824490964412689,-5508.8525390625,304.1821594238281,0.9556671977043152,0.3749309778213501,0.356349915266037,293.2915954589844,297.1499938964844,293.1499938964844,0.0067122066393494,-2344.761962890625,299.9289855957031,0.4746533036231994,0.050000000745058,0.233593076467514,291.5872497558594,291.1499938964844,265.57000732421875,264.2308654785156,281.7718811035156,293.5351867675781,291.1082458496094,1.0,0.2727874219417572,0.8318345546722412,0.8318345546722412,1.0,1.0,-1.2051843404769895,0.5070750713348389,0.6981093287467957,0.2534244060516357,0.0,0.0,0.0,57.25382995605469,34.0,-1295.60498046875,-5354.255859375,216.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8173522949219,303.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,23745.88671875,18000.0,0.0,0.0,0.2478263676166534,0.0,0.0,0.0,0.0,1.0,0.0027032594662159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100584477186203,0.1177064478397369,-0.0171219743788242,0.0,0.0002515122469048,0.0,0.0,5.941047191619873,0.0,0.0,0.0,0.3032273352146148,4.0,0.0,1.0
389520,293.1488342285156,297.1499938964844,293.1499938964844,0.0423241816461086,-1263.837890625,304.15576171875,0.5912818908691406,0.0890903547406196,0.0819183886051178,293.9936218261719,297.1499938964844,293.1499938964844,0.0006953773554414,-55.15431213378906,292.97027587890625,0.4746533036231994,0.050000000745058,0.0492441579699516,293.09552001953125,297.1499938964844,293.1499938964844,0.3092201650142669,-4373.23046875,304.17266845703125,0.9789637327194214,0.4039786458015442,0.2831013798713684,293.208251953125,297.1499938964844,293.1499938964844,0.2824490964412689,-5508.8525390625,304.1821594238281,0.9556671977043152,0.3749309778213501,0.356349915266037,293.2915954589844,297.1499938964844,293.1499938964844,0.0067122066393494,-2344.761962890625,299.9289855957031,0.4746533036231994,0.050000000745058,0.233593076467514,291.5872497558594,291.1499938964844,265.57000732421875,264.2308654785156,281.7718811035156,293.5351867675781,291.1082458496094,1.0,0.2727874219417572,0.8318345546722412,0.8318345546722412,1.0,1.0,-1.2051843404769895,0.5070750713348389,0.6981093287467957,0.2534244060516357,0.0,0.0,0.0,57.25382995605469,34.0,-1295.60498046875,-5354.255859375,216.72607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8173522949219,303.0385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,23745.88671875,18000.0,0.0,0.0,0.2478263676166534,0.0,0.0,0.0,0.0,1.0,0.0027032594662159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100584477186203,0.1177064478397369,-0.0171219743788242,0.0,0.0002515122469048,0.0,0.0,5.941047191619873,0.0,0.0,0.0,0.3032273352146148,4.0,0.0,1.0
