time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389580,293.1483459472656,297.1499938964844,293.1499938964844,0.0416777841746807,-1251.2286376953125,304.15875244140625,0.6073911786079407,0.0892193689942359,0.0817479789257049,293.9990234375,297.1499938964844,293.1499938964844,0.0010486328974366,-82.82627868652344,292.44842529296875,0.4876103699207306,0.050000000745058,0.0489929020404815,293.098876953125,297.1499938964844,293.1499938964844,0.3075661063194275,-4346.47705078125,304.18798828125,0.9988915920257568,0.4046994149684906,0.2833048403263092,293.2054138183594,297.1499938964844,293.1499938964844,0.2793912589550018,-5452.171875,304.19488525390625,0.9784334897994996,0.3740465342998504,0.3551883399486542,293.2897033691406,297.1499938964844,293.1499938964844,0.0068988506682217,-2382.927001953125,299.8031311035156,0.4876103699207306,0.050000000745058,0.2324012368917465,291.34185791015625,291.1499938964844,265.6066589355469,264.2649230957031,281.8023986816406,293.54620361328125,291.6713562011719,1.0,0.2647120952606201,0.8315262198448181,0.8315262198448181,1.0,1.0,-1.202097773551941,0.5054000616073608,0.6966977715492249,0.2533560395240783,0.0,0.0,0.2292341589927673,50.86409378051758,37.0,1880.0865478515625,-14943.3642578125,202.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8851013183594,310.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,13513.6484375,18000.0,0.0,0.0,0.2425852417945861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668879747390747,1.066897988319397,-9.968117410608102e-06,0.0,0.0002461931726429,0.0,0.0,140.51470947265625,0.0,0.0,0.0,0.5829581618309021,4.0,0.0,1.0
389640,293.1483459472656,297.1499938964844,293.1499938964844,0.0416777841746807,-1251.2286376953125,304.15875244140625,0.6073911786079407,0.0892193689942359,0.0817479789257049,293.9990234375,297.1499938964844,293.1499938964844,0.0010486328974366,-82.82627868652344,292.44842529296875,0.4876103699207306,0.050000000745058,0.0489929020404815,293.098876953125,297.1499938964844,293.1499938964844,0.3075661063194275,-4346.47705078125,304.18798828125,0.9988915920257568,0.4046994149684906,0.2833048403263092,293.2054138183594,297.1499938964844,293.1499938964844,0.2793912589550018,-5452.171875,304.19488525390625,0.9784334897994996,0.3740465342998504,0.3551883399486542,293.2897033691406,297.1499938964844,293.1499938964844,0.0068988506682217,-2382.927001953125,299.8031311035156,0.4876103699207306,0.050000000745058,0.2324012368917465,291.34185791015625,291.1499938964844,265.6066589355469,264.2649230957031,281.8023986816406,293.54620361328125,291.6713562011719,1.0,0.2647120952606201,0.8315262198448181,0.8315262198448181,1.0,1.0,-1.202097773551941,0.5054000616073608,0.6966977715492249,0.2533560395240783,0.0,0.0,0.2292341589927673,50.86409378051758,37.0,1880.0865478515625,-14943.3642578125,202.5947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8851013183594,310.5411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,13513.6484375,18000.0,0.0,0.0,0.2425852417945861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668879747390747,1.066897988319397,-9.968117410608102e-06,0.0,0.0002461931726429,0.0,0.0,140.51470947265625,0.0,0.0,0.0,0.5829581618309021,4.0,0.0,1.0
389700,293.1489562988281,297.1499938964844,293.1499938964844,0.0416269414126873,-1251.298583984375,304.1566162109375,0.611704409122467,0.0891190841794014,0.0816692858934402,294.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6206970214844,0.4910421967506408,0.050000000745058,0.0489287823438644,293.1016540527344,297.1499938964844,293.1499938964844,0.3018093705177307,-4283.24560546875,304.1884155273437,0.9990000128746032,0.404795378446579,0.278760015964508,293.2067565917969,297.1499938964844,293.1499938964844,0.2782309949398041,-5440.818359375,304.1858825683594,0.9837496876716614,0.3730802237987518,0.3543076813220978,293.2915344238281,297.1499938964844,293.1499938964844,0.0065667256712913,-2296.53857421875,299.8835754394531,0.4910421967506408,0.050000000745058,0.2320970743894577,291.6601867675781,291.1499938964844,265.625,264.2820129394531,281.8224182128906,293.55194091796875,291.2127990722656,1.0,0.261788934469223,0.831372082233429,0.831372082233429,1.0,1.0,-1.19527006149292,0.5021247267723083,0.6931452751159668,0.2521365582942962,0.0,0.0,0.0,49.15151977539063,37.0,-1136.090576171875,-5390.27978515625,196.81427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68798828125,303.160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23885.896484375,18000.0,0.0,0.0,0.2435161471366882,0.0,0.0,0.0,0.0,1.0,0.0025784627068787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035215407609939,0.1193347349762916,-0.0158131923526525,0.0,0.0002471379411872,0.0,0.0,6.064001560211182,0.0,0.0,0.0,0.3041640818119049,4.0,0.0,1.0
389760,293.14910888671875,297.1499938964844,293.1499938964844,0.0520786605775356,-1449.064208984375,304.1368713378906,0.6146876811981201,0.0890998318791389,0.0815541371703147,294.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4556884765625,0.4936071038246155,0.050000000745058,0.0488826110959053,293.0950927734375,297.1499938964844,293.1499938964844,0.3500153124332428,-4862.91796875,304.0960693359375,0.9990000128746032,0.406686007976532,0.2744407653808594,293.2047119140625,297.1499938964844,293.1499938964844,0.3282050490379333,-6263.8271484375,304.0906677246094,0.9875453114509584,0.3727574348449707,0.3536414504051208,293.2895812988281,297.1499938964844,293.1499938964844,0.0073827309533953,-2697.338623046875,299.115234375,0.4936071038246155,0.050000000745058,0.2318780720233917,289.4804382324219,291.1499938964844,265.6433410644531,264.2991027832031,281.5905456542969,293.5506286621094,289.47723388671875,1.0,0.2594708502292633,0.8650976419448853,0.8650976419448853,0.8229568600654602,1.0,-1.1886101961135864,0.5113328099250793,0.6772773265838623,0.2634185552597046,0.0,0.0,1.0,47.89936447143555,40.0,-916.6990966796876,-13658.2900390625,192.15318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6156311035156,309.5900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,10911.3154296875,18000.0,0.0,0.0,0.23234423995018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953443884849548,0.6953498125076294,-5.403661816671956e-06,0.0,0.0002357998600928,0.0,0.0,46.27192306518555,0.0,0.0,0.0,0.4567482769489288,4.0,0.0,1.0
389820,293.1497802734375,297.1499938964844,293.1499938964844,0.0430016070604324,-1277.687255859375,304.15399169921875,0.6189054250717163,0.088994413614273,0.0814653933048248,294.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0016784667969,0.4972290396690368,0.050000000745058,0.0488203465938568,293.0859375,297.1499938964844,293.1499938964844,0.2960775196552276,-4223.1572265625,304.1915283203125,0.9990000128746032,0.4099608957767486,0.2685070931911468,293.2054138183594,297.1499938964844,293.1499938964844,0.2837502360343933,-5535.78662109375,304.1732482910156,0.9924291968345642,0.3712465167045593,0.3524588048458099,293.2909851074219,297.1499938964844,293.1499938964844,0.0065661738626658,-2322.0693359375,299.71685791015625,0.4972290396690368,0.050000000745058,0.2315827012062072,291.3783264160156,291.1499938964844,265.67999267578125,264.3333740234375,277.3217468261719,293.54656982421875,290.8572692871094,1.0,0.2564662992954254,0.7779847383499146,0.7779847383499146,0.4688705205917358,1.0,-1.1795307397842407,0.7044402956962585,0.4750904440879822,0.459740936756134,0.0,0.0,0.0,46.25511169433594,43.0,-1895.8717041015625,-6638.0068359375,186.06385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,302.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24767.802734375,18000.0,0.0,0.0,0.2429961413145065,0.0,0.0,0.0,0.0,1.0,0.0018782218685373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208356097340583,0.129912719130516,-0.0090771121904253,0.0,0.0002466102014295,0.0,0.0,6.8809428215026855,0.0,0.0,0.0,0.3101389706134796,4.0,0.0,1.0
389880,293.1497802734375,297.1499938964844,293.1499938964844,0.0430016070604324,-1277.687255859375,304.15399169921875,0.6189054250717163,0.088994413614273,0.0814653933048248,294.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0016784667969,0.4972290396690368,0.050000000745058,0.0488203465938568,293.0859375,297.1499938964844,293.1499938964844,0.2960775196552276,-4223.1572265625,304.1915283203125,0.9990000128746032,0.4099608957767486,0.2685070931911468,293.2054138183594,297.1499938964844,293.1499938964844,0.2837502360343933,-5535.78662109375,304.1732482910156,0.9924291968345642,0.3712465167045593,0.3524588048458099,293.2909851074219,297.1499938964844,293.1499938964844,0.0065661738626658,-2322.0693359375,299.71685791015625,0.4972290396690368,0.050000000745058,0.2315827012062072,291.3783264160156,291.1499938964844,265.67999267578125,264.3333740234375,277.3217468261719,293.54656982421875,290.8572692871094,1.0,0.2564662992954254,0.7779847383499146,0.7779847383499146,0.4688705205917358,1.0,-1.1795307397842407,0.7044402956962585,0.4750904440879822,0.459740936756134,0.0,0.0,0.0,46.25511169433594,43.0,-1895.8717041015625,-6638.0068359375,186.06385803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.290283203125,302.44439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24767.802734375,18000.0,0.0,0.0,0.2429961413145065,0.0,0.0,0.0,0.0,1.0,0.0018782218685373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208356097340583,0.129912719130516,-0.0090771121904253,0.0,0.0002466102014295,0.0,0.0,6.8809428215026855,0.0,0.0,0.0,0.3101389706134796,4.0,0.0,1.0
389940,293.1487731933594,297.1499938964844,293.1499938964844,0.0501969754695892,-1412.63427734375,304.1449890136719,0.6209349632263184,0.0891953557729721,0.0814875140786171,294.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0467529296875,0.4988937675952911,0.050000000745058,0.0487929508090019,293.0763854980469,297.1499938964844,293.1499938964844,0.3285050392150879,-4609.01171875,304.1454162597656,0.9990000128746032,0.4135460257530212,0.2658551633358001,293.20086669921875,297.1499938964844,293.1499938964844,0.3181277215480804,-6091.921875,304.12939453125,0.9944595098495485,0.3707715272903442,0.3517833352088928,293.2854309082031,297.1499938964844,293.1499938964844,0.0072787506505846,-2635.40869140625,299.0916748046875,0.4988937675952911,0.050000000745058,0.2314527630805969,289.68817138671875,291.1499938964844,265.7166748046875,264.3677062988281,277.5146789550781,293.5447692871094,289.9326171875,1.0,0.2552691996097564,0.5573757290840149,0.5573757290840149,0.4426243007183075,1.0,-1.1753735542297363,0.6744468212127686,0.5009267330169678,0.4329977929592132,0.0,0.0,1.0,45.53873825073242,46.0,602.898681640625,-16173.7529296875,183.5167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33984375,308.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,12496.173828125,19080.0,0.0,0.0,0.2523201704025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322287321090698,1.1322393417358398,-1.0610583558445796e-05,0.0,0.0002560728753451,0.0,0.0,161.62440490722656,0.0,0.0,0.0,0.6435571312904358,4.0,0.0,1.0
390000,293.1487731933594,297.1499938964844,293.1499938964844,0.0501969754695892,-1412.63427734375,304.1449890136719,0.6209349632263184,0.0891953557729721,0.0814875140786171,294.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0467529296875,0.4988937675952911,0.050000000745058,0.0487929508090019,293.0763854980469,297.1499938964844,293.1499938964844,0.3285050392150879,-4609.01171875,304.1454162597656,0.9990000128746032,0.4135460257530212,0.2658551633358001,293.20086669921875,297.1499938964844,293.1499938964844,0.3181277215480804,-6091.921875,304.12939453125,0.9944595098495485,0.3707715272903442,0.3517833352088928,293.2854309082031,297.1499938964844,293.1499938964844,0.0072787506505846,-2635.40869140625,299.0916748046875,0.4988937675952911,0.050000000745058,0.2314527630805969,289.68817138671875,291.1499938964844,265.7166748046875,264.3677062988281,277.5146789550781,293.5447692871094,289.9326171875,1.0,0.2552691996097564,0.5573757290840149,0.5573757290840149,0.4426243007183075,1.0,-1.1753735542297363,0.6744468212127686,0.5009267330169678,0.4329977929592132,0.0,0.0,1.0,45.53873825073242,46.0,602.898681640625,-16173.7529296875,183.5167694091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33984375,308.9104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,12496.173828125,19080.0,0.0,0.0,0.2523201704025268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322287321090698,1.1322393417358398,-1.0610583558445796e-05,0.0,0.0002560728753451,0.0,0.0,161.62440490722656,0.0,0.0,0.0,0.6435571312904358,4.0,0.0,1.0
390060,293.14910888671875,297.1499938964844,293.1499938964844,0.0456862561404705,-1327.0198974609375,304.1537170410156,0.6207912564277649,0.0891683399677276,0.081576369702816,294.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6176452636719,0.4985882043838501,0.050000000745058,0.0487979128956794,293.08367919921875,297.1499938964844,293.1499938964844,0.3060778379440307,-4341.54052734375,304.1817321777344,0.9990000128746032,0.4139578640460968,0.2663381397724151,293.2027282714844,297.1499938964844,293.1499938964844,0.2946763336658478,-5708.3408203125,304.1729736328125,0.9930110573768616,0.3691068291664123,0.3504078090190887,293.28631591796875,297.1499938964844,293.1499938964844,0.0068329293280839,-2436.150634765625,299.3874206542969,0.4985882043838501,0.050000000745058,0.231476292014122,290.6776733398437,291.1499938964844,265.7533264160156,264.402099609375,278.46875,293.56109619140625,290.7228088378906,1.0,0.2554492354393005,0.5428025722503662,0.5428025722503662,0.4688705205917358,1.0,-1.174443244934082,0.6335175037384033,0.5409257411956787,0.3950134813785553,0.0,0.0,1.0,45.69308853149414,49.0,773.44140625,-15429.6787109375,183.5297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6270446777344,307.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17205.81640625,19080.0,0.0,0.0,0.2763700485229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341336250305176,1.334148406982422,-1.4699589883093722e-05,0.0,0.0002804804535117,0.0,0.0,264.0304870605469,0.0,0.0,0.0,0.7314393520355225,4.0,0.0,1.0
390120,293.14910888671875,297.1499938964844,293.1499938964844,0.0456862561404705,-1327.0198974609375,304.1537170410156,0.6207912564277649,0.0891683399677276,0.081576369702816,294.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6176452636719,0.4985882043838501,0.050000000745058,0.0487979128956794,293.08367919921875,297.1499938964844,293.1499938964844,0.3060778379440307,-4341.54052734375,304.1817321777344,0.9990000128746032,0.4139578640460968,0.2663381397724151,293.2027282714844,297.1499938964844,293.1499938964844,0.2946763336658478,-5708.3408203125,304.1729736328125,0.9930110573768616,0.3691068291664123,0.3504078090190887,293.28631591796875,297.1499938964844,293.1499938964844,0.0068329293280839,-2436.150634765625,299.3874206542969,0.4985882043838501,0.050000000745058,0.231476292014122,290.6776733398437,291.1499938964844,265.7533264160156,264.402099609375,278.46875,293.56109619140625,290.7228088378906,1.0,0.2554492354393005,0.5428025722503662,0.5428025722503662,0.4688705205917358,1.0,-1.174443244934082,0.6335175037384033,0.5409257411956787,0.3950134813785553,0.0,0.0,1.0,45.69308853149414,49.0,773.44140625,-15429.6787109375,183.5297393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6270446777344,307.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17205.81640625,19080.0,0.0,0.0,0.2763700485229492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341336250305176,1.334148406982422,-1.4699589883093722e-05,0.0,0.0002804804535117,0.0,0.0,264.0304870605469,0.0,0.0,0.0,0.7314393520355225,4.0,0.0,1.0
390180,293.1512145996094,297.1499938964844,293.1499938964844,0.0409596599638462,-1238.8052978515625,304.1605224609375,0.6178958415985107,0.0887668132781982,0.0813271924853324,294.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39459228515625,0.4966731965541839,0.050000000745058,0.048829648643732,293.1019592285156,297.1499938964844,293.1499938964844,0.2875432670116424,-4117.39794921875,304.202880859375,0.9990000128746032,0.411956250667572,0.2694034278392792,293.2048645019531,297.1499938964844,293.1499938964844,0.2718258500099182,-5331.671875,304.2041015625,0.9888326525688172,0.3673395216464996,0.3488143682479858,293.2899780273437,297.1499938964844,293.1499938964844,0.0065046148374676,-2272.173583984375,299.6282653808594,0.4966731965541839,0.050000000745058,0.2316268384456634,291.51519775390625,291.1499938964844,265.7900085449219,264.4365539550781,281.5719909667969,293.590087890625,291.6155700683594,1.0,0.2566524744033813,0.8592719435691833,0.8592719435691833,0.8229568600654602,1.0,-1.1761287450790403,0.505773663520813,0.6703550815582275,0.2700548768043518,0.0,0.0,0.3024865388870239,46.55387115478516,52.0,1175.74560546875,-13028.712890625,185.4738922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.931884765625,307.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,28706.51953125,19080.0,0.0,0.0,0.295184314250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746753215789795,1.0746889114379885,-1.350525053567253e-05,0.0,0.0002995745744556,0.0,0.0,176.6481170654297,0.0,0.0,0.0,0.5710449814796448,4.0,0.0,1.0
390240,293.1512145996094,297.1499938964844,293.1499938964844,0.0409596599638462,-1238.8052978515625,304.1605224609375,0.6178958415985107,0.0887668132781982,0.0813271924853324,294.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39459228515625,0.4966731965541839,0.050000000745058,0.048829648643732,293.1019592285156,297.1499938964844,293.1499938964844,0.2875432670116424,-4117.39794921875,304.202880859375,0.9990000128746032,0.411956250667572,0.2694034278392792,293.2048645019531,297.1499938964844,293.1499938964844,0.2718258500099182,-5331.671875,304.2041015625,0.9888326525688172,0.3673395216464996,0.3488143682479858,293.2899780273437,297.1499938964844,293.1499938964844,0.0065046148374676,-2272.173583984375,299.6282653808594,0.4966731965541839,0.050000000745058,0.2316268384456634,291.51519775390625,291.1499938964844,265.7900085449219,264.4365539550781,281.5719909667969,293.590087890625,291.6155700683594,1.0,0.2566524744033813,0.8592719435691833,0.8592719435691833,0.8229568600654602,1.0,-1.1761287450790403,0.505773663520813,0.6703550815582275,0.2700548768043518,0.0,0.0,0.3024865388870239,46.55387115478516,52.0,1175.74560546875,-13028.712890625,185.4738922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.931884765625,307.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,28706.51953125,19080.0,0.0,0.0,0.295184314250946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746753215789795,1.0746889114379885,-1.350525053567253e-05,0.0,0.0002995745744556,0.0,0.0,176.6481170654297,0.0,0.0,0.0,0.5710449814796448,4.0,0.0,1.0
390300,293.1527709960937,297.1499938964844,293.1499938964844,0.043162640184164,-1281.37255859375,304.1542053222656,0.61578369140625,0.0884459987282753,0.0810875296592712,294.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.42498779296875,0.4954344928264618,0.050000000745058,0.0488507263362407,293.1142883300781,297.1499938964844,293.1499938964844,0.3015519976615906,-4292.59375,304.1658020019531,0.9990000128746032,0.4101453721523285,0.2714201509952545,293.205810546875,297.1499938964844,293.1499938964844,0.2818358242511749,-5506.78125,304.1741943359375,0.9861468076705932,0.3664577603340149,0.3479624092578888,293.2923278808594,297.1499938964844,293.1499938964844,0.0064551676623523,-2299.7021484375,299.50177001953125,0.4954344928264618,0.050000000745058,0.2317268103361129,291.2470703125,291.1499938964844,265.8083190917969,264.4537658691406,281.9984741210937,293.6088562011719,290.84600830078125,1.0,0.2575894594192505,0.8240898847579956,0.8240898847579956,1.0,1.0,-1.177384376525879,0.4909287691116333,0.6864555478096008,0.2563736140727997,0.0,0.0,0.3770788609981537,47.12973403930664,52.0,-1449.0478515625,-5286.671875,187.0190277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31451416015625,301.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,27470.291015625,18000.0,0.0,0.0,0.2975483536720276,0.0,0.0,0.0,0.0,1.0,0.0021971787791699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250693202018737,0.1385268568992614,-0.0134575376287102,0.0,0.0003019737778231,0.0,0.0,8.124557495117188,0.0,0.0,0.0,0.3122831881046295,4.0,0.0,1.0
390360,293.1536865234375,297.1499938964844,293.1499938964844,0.0479882210493087,-1372.327392578125,304.1453552246094,0.6134604215621948,0.0882287696003913,0.080859437584877,294.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09619140625,0.4940443038940429,0.050000000745058,0.0488748773932457,293.1256408691406,297.1499938964844,293.1499938964844,0.3303132951259613,-4635.15625,304.1141357421875,0.9990000128746032,0.4083681404590606,0.2737132012844085,293.2044677734375,297.1499938964844,293.1499938964844,0.3050676882266998,-5889.67822265625,304.1307983398437,0.9833308458328248,0.366014301776886,0.3473772406578064,293.2920837402344,297.1499938964844,293.1499938964844,0.0069957328960299,-2532.923583984375,299.0276794433594,0.4940443038940429,0.050000000745058,0.2318413853645324,290.0069580078125,291.1499938964844,265.82666015625,264.47100830078125,282.0574035644531,293.6291198730469,290.28741455078125,1.0,0.2587185800075531,0.8248007893562317,0.8248007893562317,1.0,1.0,-1.1793266534805298,0.4909795224666595,0.6883471608161926,0.2573160231113434,0.0,0.0,1.0,47.79414749145508,55.0,236.0631103515625,-13174.3291015625,188.96701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4640197753906,308.1065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,10847.546875,18000.0,0.0,0.0,0.2902790009975433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494048357009888,0.949412763118744,-7.926725629658904e-06,0.0,0.0002945963060483,0.0,0.0,99.30364990234376,0.0,0.0,0.0,0.5496241450309753,4.0,0.0,1.0
390420,293.15625,297.1499938964844,293.1499938964844,0.0417703129351139,-1256.8424072265625,304.15484619140625,0.608051061630249,0.087618663907051,0.0804527029395103,294.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6039428710937,0.4907309412956238,0.050000000745058,0.0489344634115695,293.1602478027344,297.1499938964844,293.1499938964844,0.3074998557567596,-4361.765625,304.1518859863281,0.9990000128746032,0.4019984006881714,0.2792893648147583,293.2066345214844,297.1499938964844,293.1499938964844,0.2759043276309967,-5412.75732421875,304.1746520996094,0.9762558341026306,0.364200234413147,0.3459677696228027,293.2977294921875,297.1499938964844,293.1499938964844,0.0063012950122356,-2244.203125,299.4783020019531,0.4907309412956238,0.050000000745058,0.2321240156888961,291.4232788085937,291.1499938964844,265.86334228515625,264.5054626464844,282.10955810546875,293.6795349121094,290.9595947265625,1.0,0.2614589929580688,0.8262224793434143,0.8262224793434143,1.0,1.0,-1.1842509508132937,0.4927251040935516,0.6915258765220642,0.2603502571582794,0.0,0.0,0.0,49.41956329345703,58.0,-1521.5989990234375,-4896.92431640625,193.81301879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6794128417969,301.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,24192.306640625,18000.0,0.0,0.0,0.2950077652931213,0.0,0.0,0.0,0.0,1.0,0.0029139888938516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988132506608963,0.1186794489622116,-0.0198661983013153,0.0,0.0002993953821714,0.0,0.0,6.096729278564453,0.0,0.0,0.0,0.3057127892971039,4.0,0.0,1.0
390480,293.15625,297.1499938964844,293.1499938964844,0.0417703129351139,-1256.8424072265625,304.15484619140625,0.608051061630249,0.087618663907051,0.0804527029395103,294.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6039428710937,0.4907309412956238,0.050000000745058,0.0489344634115695,293.1602478027344,297.1499938964844,293.1499938964844,0.3074998557567596,-4361.765625,304.1518859863281,0.9990000128746032,0.4019984006881714,0.2792893648147583,293.2066345214844,297.1499938964844,293.1499938964844,0.2759043276309967,-5412.75732421875,304.1746520996094,0.9762558341026306,0.364200234413147,0.3459677696228027,293.2977294921875,297.1499938964844,293.1499938964844,0.0063012950122356,-2244.203125,299.4783020019531,0.4907309412956238,0.050000000745058,0.2321240156888961,291.4232788085937,291.1499938964844,265.86334228515625,264.5054626464844,282.10955810546875,293.6795349121094,290.9595947265625,1.0,0.2614589929580688,0.8262224793434143,0.8262224793434143,1.0,1.0,-1.1842509508132937,0.4927251040935516,0.6915258765220642,0.2603502571582794,0.0,0.0,0.0,49.41956329345703,58.0,-1521.5989990234375,-4896.92431640625,193.81301879882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6794128417969,301.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,24192.306640625,18000.0,0.0,0.0,0.2950077652931213,0.0,0.0,0.0,0.0,1.0,0.0029139888938516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988132506608963,0.1186794489622116,-0.0198661983013153,0.0,0.0002993953821714,0.0,0.0,6.096729278564453,0.0,0.0,0.0,0.3057127892971039,4.0,0.0,1.0
390540,293.1581115722656,297.1499938964844,293.1499938964844,0.0393497124314308,-1211.4893798828125,304.16046142578125,0.599946141242981,0.0870831459760665,0.0800206363201141,294.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.485554963350296,0.050000000745058,0.0490322932600975,293.19024658203125,297.1499938964844,293.1499938964844,0.296531468629837,-4221.58251953125,304.1872253417969,0.991327702999115,0.3956409692764282,0.2782336473464966,293.2058410644531,297.1499938964844,293.1499938964844,0.2657542824745178,-5237.16845703125,304.19842529296875,0.9654163122177124,0.3629447519779205,0.3448694944381714,293.2999572753906,297.1499938964844,293.1499938964844,0.0064153261482715,-2241.833984375,299.45281982421875,0.485554963350296,0.050000000745058,0.2325880825519561,291.5057678222656,291.1499938964844,265.8999938964844,264.5399169921875,282.173095703125,293.7332458496094,291.7841186523437,1.0,0.2644729018211365,0.8276441693305969,0.8276441693305969,1.0,1.0,-1.1818267107009888,0.4909552037715912,0.6908715963363647,0.2620806097984314,0.0,0.0,0.1066975817084312,51.9174919128418,61.0,1755.4031982421875,-14088.5869140625,198.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164978027344,309.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,15940.7626953125,18000.0,0.0,0.0,0.2854380011558532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544376373291016,1.054447889328003,-1.0356625352869742e-05,0.0,0.0002896832884289,0.0,0.0,141.57656860351562,0.0,0.0,0.0,0.5649498105049133,4.0,0.0,1.0
390600,293.1581115722656,297.1499938964844,293.1499938964844,0.0393497124314308,-1211.4893798828125,304.16046142578125,0.599946141242981,0.0870831459760665,0.0800206363201141,294.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.485554963350296,0.050000000745058,0.0490322932600975,293.19024658203125,297.1499938964844,293.1499938964844,0.296531468629837,-4221.58251953125,304.1872253417969,0.991327702999115,0.3956409692764282,0.2782336473464966,293.2058410644531,297.1499938964844,293.1499938964844,0.2657542824745178,-5237.16845703125,304.19842529296875,0.9654163122177124,0.3629447519779205,0.3448694944381714,293.2999572753906,297.1499938964844,293.1499938964844,0.0064153261482715,-2241.833984375,299.45281982421875,0.485554963350296,0.050000000745058,0.2325880825519561,291.5057678222656,291.1499938964844,265.8999938964844,264.5399169921875,282.173095703125,293.7332458496094,291.7841186523437,1.0,0.2644729018211365,0.8276441693305969,0.8276441693305969,1.0,1.0,-1.1818267107009888,0.4909552037715912,0.6908715963363647,0.2620806097984314,0.0,0.0,0.1066975817084312,51.9174919128418,61.0,1755.4031982421875,-14088.5869140625,198.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8164978027344,309.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,15940.7626953125,18000.0,0.0,0.0,0.2854380011558532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544376373291016,1.054447889328003,-1.0356625352869742e-05,0.0,0.0002896832884289,0.0,0.0,141.57656860351562,0.0,0.0,0.0,0.5649498105049133,4.0,0.0,1.0
390660,293.1609802246094,297.1499938964844,293.1499938964844,0.0489043593406677,-1393.839599609375,304.1399230957031,0.5905371308326721,0.0862949192523956,0.079434610903263,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94970703125,0.4796867966651916,0.050000000745058,0.0491468161344528,293.209716796875,297.1499938964844,293.1499938964844,0.3440865278244018,-4798.80224609375,304.0892333984375,0.9779051542282104,0.390634536743164,0.2744340300559997,293.2065124511719,297.1499938964844,293.1499938964844,0.3115541636943817,-6007.19775390625,304.1003723144531,0.9522698521614076,0.3613650798797607,0.3432800471782684,293.3031921386719,297.1499938964844,293.1499938964844,0.0068900198675692,-2548.72216796875,298.6882019042969,0.4796867966651916,0.050000000745058,0.2331313341856002,289.6354064941406,291.1499938964844,265.9366760253906,264.5743408203125,282.240234375,293.7762451171875,289.7025451660156,1.0,0.267499566078186,0.8272923231124878,0.8272923231124878,1.0,1.0,-1.1754438877105713,0.4871723353862762,0.6882715821266174,0.2629130780696869,0.0,0.0,1.0,54.78424835205078,64.0,-600.91015625,-13392.82421875,201.7130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46649169921875,309.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,10603.13671875,18000.0,0.0,0.0,0.2685662508010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237915396690369,0.723797082901001,-5.579115622822428e-06,0.0,0.0002725606027524,0.0,0.0,50.377540588378906,0.0,0.0,0.0,0.4655225574970245,4.0,0.0,1.0
390720,293.1609802246094,297.1499938964844,293.1499938964844,0.0489043593406677,-1393.839599609375,304.1399230957031,0.5905371308326721,0.0862949192523956,0.079434610903263,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94970703125,0.4796867966651916,0.050000000745058,0.0491468161344528,293.209716796875,297.1499938964844,293.1499938964844,0.3440865278244018,-4798.80224609375,304.0892333984375,0.9779051542282104,0.390634536743164,0.2744340300559997,293.2065124511719,297.1499938964844,293.1499938964844,0.3115541636943817,-6007.19775390625,304.1003723144531,0.9522698521614076,0.3613650798797607,0.3432800471782684,293.3031921386719,297.1499938964844,293.1499938964844,0.0068900198675692,-2548.72216796875,298.6882019042969,0.4796867966651916,0.050000000745058,0.2331313341856002,289.6354064941406,291.1499938964844,265.9366760253906,264.5743408203125,282.240234375,293.7762451171875,289.7025451660156,1.0,0.267499566078186,0.8272923231124878,0.8272923231124878,1.0,1.0,-1.1754438877105713,0.4871723353862762,0.6882715821266174,0.2629130780696869,0.0,0.0,1.0,54.78424835205078,64.0,-600.91015625,-13392.82421875,201.7130279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46649169921875,309.7851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,10603.13671875,18000.0,0.0,0.0,0.2685662508010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7237915396690369,0.723797082901001,-5.579115622822428e-06,0.0,0.0002725606027524,0.0,0.0,50.377540588378906,0.0,0.0,0.0,0.4655225574970245,4.0,0.0,1.0
390780,293.16339111328125,297.1499938964844,293.1499938964844,0.0384533777832984,-1197.8936767578125,304.158203125,0.5816377401351929,0.0855324193835258,0.0789378434419632,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051513671875,0.4736789762973785,0.050000000745058,0.049262635409832,293.2307434082031,297.1499938964844,293.1499938964844,0.2875358760356903,-4121.54638671875,304.1910095214844,0.9636537432670592,0.3848747313022613,0.2709029614925384,293.20904541015625,297.1499938964844,293.1499938964844,0.2628858983516693,-5199.62158203125,304.1864624023437,0.9392880201339722,0.359435886144638,0.3418877422809601,293.30908203125,297.1499938964844,293.1499938964844,0.0060475920327007,-2142.094970703125,299.4349060058594,0.4736789762973785,0.050000000745058,0.2336807399988174,291.79083251953125,291.1499938964844,265.97332763671875,264.6087341308594,282.3027648925781,293.8158569335937,291.33172607421875,1.0,0.2705951631069183,0.8269404768943787,0.8269404768943787,1.0,1.0,-1.1697384119033811,0.4837901890277862,0.6859481930732727,0.2636273503303528,0.0,0.0,0.0,57.68696212768555,67.0,-1119.572021484375,-5196.13720703125,205.62217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0765686035156,303.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,23370.703125,18000.0,0.0,0.0,0.2686408460140228,0.0,0.0,0.0,0.0,1.0,0.0027985307388007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097252070903778,0.1151977628469467,-0.0179456919431686,0.0,0.0002726363018155,0.0,0.0,5.718176364898682,0.0,0.0,0.0,0.300930917263031,4.0,0.0,1.0
390840,293.16339111328125,297.1499938964844,293.1499938964844,0.0384533777832984,-1197.8936767578125,304.158203125,0.5816377401351929,0.0855324193835258,0.0789378434419632,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9051513671875,0.4736789762973785,0.050000000745058,0.049262635409832,293.2307434082031,297.1499938964844,293.1499938964844,0.2875358760356903,-4121.54638671875,304.1910095214844,0.9636537432670592,0.3848747313022613,0.2709029614925384,293.20904541015625,297.1499938964844,293.1499938964844,0.2628858983516693,-5199.62158203125,304.1864624023437,0.9392880201339722,0.359435886144638,0.3418877422809601,293.30908203125,297.1499938964844,293.1499938964844,0.0060475920327007,-2142.094970703125,299.4349060058594,0.4736789762973785,0.050000000745058,0.2336807399988174,291.79083251953125,291.1499938964844,265.97332763671875,264.6087341308594,282.3027648925781,293.8158569335937,291.33172607421875,1.0,0.2705951631069183,0.8269404768943787,0.8269404768943787,1.0,1.0,-1.1697384119033811,0.4837901890277862,0.6859481930732727,0.2636273503303528,0.0,0.0,0.0,57.68696212768555,67.0,-1119.572021484375,-5196.13720703125,205.62217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0765686035156,303.2657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,23370.703125,18000.0,0.0,0.0,0.2686408460140228,0.0,0.0,0.0,0.0,1.0,0.0027985307388007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097252070903778,0.1151977628469467,-0.0179456919431686,0.0,0.0002726363018155,0.0,0.0,5.718176364898682,0.0,0.0,0.0,0.300930917263031,4.0,0.0,1.0
390900,293.1644897460937,297.1499938964844,293.1499938964844,0.0481065176427364,-1381.1578369140625,304.1395568847656,0.5769091248512268,0.0851433426141738,0.0785832703113555,294.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521850585937,0.4704686105251312,0.050000000745058,0.0493222028017044,293.2387084960937,297.1499938964844,293.1499938964844,0.3364077508449554,-4713.3623046875,304.0965576171875,0.9558994770050048,0.3822852969169616,0.2689688205718994,293.2073974609375,297.1499938964844,293.1499938964844,0.3095158338546753,-5978.84912109375,304.0967712402344,0.9327757954597472,0.3590081334114074,0.3411827981472015,293.3086242675781,297.1499938964844,293.1499938964844,0.0067612645216286,-2515.649169921875,298.5965881347656,0.4704686105251312,0.050000000745058,0.2339632958173751,289.67486572265625,291.1499938964844,265.9916687011719,264.6258850097656,282.33624267578125,293.8395080566406,289.5878601074219,1.0,0.2721380889415741,0.8267645835876465,0.8267645835876465,1.0,1.0,-1.1665549278259275,0.481976717710495,0.6845781803131104,0.2638237774372101,0.0,0.0,1.0,59.173301696777344,67.0,-1146.8819580078125,-12807.32421875,207.52029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4441833496094,309.444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,12142.25,18000.0,0.0,0.0,0.2520736455917358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804723501205444,0.5804771184921265,-4.792078925675014e-06,0.0,0.0002558226988185,0.0,0.0,32.3193244934082,0.0,0.0,0.0,0.4180842339992523,4.0,0.0,1.0
390960,293.1648254394531,297.1499938964844,293.1499938964844,0.0381778217852115,-1193.19189453125,304.15972900390625,0.5728024244308472,0.08489590883255,0.0783748254179954,294.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90411376953125,0.46722012758255,0.050000000745058,0.0493801534175872,293.2499694824219,297.1499938964844,293.1499938964844,0.284278929233551,-4079.393798828125,304.20220947265625,0.9481712579727172,0.3789575695991516,0.2670394480228424,293.205810546875,297.1499938964844,293.1499938964844,0.2634179592132568,-5203.6787109375,304.1913146972656,0.9270645380020142,0.3585944473743438,0.3409351110458374,293.31005859375,297.1499938964844,293.1499938964844,0.0063728452660143,-2237.1787109375,299.2144470214844,0.46722012758255,0.050000000745058,0.2342381775379181,291.36346435546875,291.1499938964844,266.010009765625,264.6430358886719,282.3614807128906,293.85308837890625,291.7989501953125,1.0,0.273699939250946,0.8266441226005554,0.8266441226005554,1.0,1.0,-1.1640915870666504,0.4805507063865661,0.683540940284729,0.2640427052974701,0.0,0.0,0.1196189895272255,60.625370025634766,70.0,2097.3837890625,-14739.34765625,209.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90045166015625,311.4915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,13044.509765625,18000.0,0.0,0.0,0.253319650888443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0321217775344849,1.0321311950683594,-9.418884474143852e-06,0.0,0.0002570872602518,0.0,0.0,128.0612030029297,0.0,0.0,0.0,0.5648109316825867,4.0,0.0,1.0
391020,293.166015625,297.1499938964844,293.1499938964844,0.0469948798418045,-1362.0987548828125,304.13970947265625,0.5642797350883484,0.0842752680182457,0.0779063776135444,294.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221984863281,0.4598669409751892,0.050000000745058,0.0495038628578186,293.2757568359375,297.1499938964844,293.1499938964844,0.3233988285064697,-4566.21875,304.1090087890625,0.9299331903457642,0.3711696267127991,0.2617270648479461,293.20184326171875,297.1499938964844,293.1499938964844,0.3062383532524109,-5929.08349609375,304.0961608886719,0.9153103828430176,0.3579574227333069,0.3401505947113037,293.3128967285156,297.1499938964844,293.1499938964844,0.0066146948374807,-2467.971923828125,298.5414733886719,0.4598669409751892,0.050000000745058,0.2348250150680542,289.8045349121094,291.1499938964844,266.0466613769531,264.67724609375,282.4167175292969,293.8843688964844,289.5729675292969,1.0,0.2767720520496368,0.8264033198356628,0.8264033198356628,1.0,1.0,-1.1570641994476318,0.4767520725727081,0.6803120970726013,0.2639465034008026,0.0,0.0,1.0,63.69585800170898,73.0,-1769.9505615234375,-11098.6240234375,213.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8748779296875,306.9805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,15284.435546875,18000.0,0.0,0.0,0.2363248914480209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844496011734009,0.3844539821147918,-4.377561708679423e-06,0.0,0.0002398397191427,0.0,0.0,17.3190860748291,0.0,0.0,0.0,0.3548843264579773,4.0,0.0,1.0
391080,293.166015625,297.1499938964844,293.1499938964844,0.0469948798418045,-1362.0987548828125,304.13970947265625,0.5642797350883484,0.0842752680182457,0.0779063776135444,294.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221984863281,0.4598669409751892,0.050000000745058,0.0495038628578186,293.2757568359375,297.1499938964844,293.1499938964844,0.3233988285064697,-4566.21875,304.1090087890625,0.9299331903457642,0.3711696267127991,0.2617270648479461,293.20184326171875,297.1499938964844,293.1499938964844,0.3062383532524109,-5929.08349609375,304.0961608886719,0.9153103828430176,0.3579574227333069,0.3401505947113037,293.3128967285156,297.1499938964844,293.1499938964844,0.0066146948374807,-2467.971923828125,298.5414733886719,0.4598669409751892,0.050000000745058,0.2348250150680542,289.8045349121094,291.1499938964844,266.0466613769531,264.67724609375,282.4167175292969,293.8843688964844,289.5729675292969,1.0,0.2767720520496368,0.8264033198356628,0.8264033198356628,1.0,1.0,-1.1570641994476318,0.4767520725727081,0.6803120970726013,0.2639465034008026,0.0,0.0,1.0,63.69585800170898,73.0,-1769.9505615234375,-11098.6240234375,213.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8748779296875,306.9805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,15284.435546875,18000.0,0.0,0.0,0.2363248914480209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844496011734009,0.3844539821147918,-4.377561708679423e-06,0.0,0.0002398397191427,0.0,0.0,17.3190860748291,0.0,0.0,0.0,0.3548843264579773,4.0,0.0,1.0
391140,293.1650695800781,297.1499938964844,293.1499938964844,0.0351224206387996,-1136.81201171875,304.1617431640625,0.5574382543563843,0.0840668529272079,0.077817179262638,294.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327819824219,0.4530754387378692,0.050000000745058,0.0496252030134201,293.3033752441406,297.1499938964844,293.1499938964844,0.2575372457504272,-3762.21826171875,304.2267150878906,0.912231147289276,0.3624136447906494,0.2561706006526947,293.19677734375,297.1499938964844,293.1499938964844,0.2502443492412567,-4986.8828125,304.2020568847656,0.9058480858802797,0.3576889634132385,0.3402523100376129,293.31597900390625,297.1499938964844,293.1499938964844,0.0058327312581241,-2043.0567626953125,299.4180603027344,0.4530754387378692,0.050000000745058,0.2354006022214889,292.19500732421875,291.1499938964844,266.0833435058594,264.7113952636719,282.462646484375,293.9090881347656,291.8686218261719,1.0,0.2798522114753723,0.8261624574661255,0.8261624574661255,1.0,1.0,-1.1512473821640017,0.4736819863319397,0.6775654554367065,0.2636490762233734,0.0,0.0,0.0,66.7116928100586,76.0,-364.68115234375,-5627.45947265625,217.24411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1579895019531,304.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,23499.01953125,18000.0,0.0,0.0,0.2339498996734619,0.0,0.0,0.0,0.0,1.0,0.0021908837370574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090882197022438,0.120616964995861,-0.0115287462249398,0.0,0.0002374293981119,0.0,0.0,6.044393062591553,0.0,0.0,0.0,0.3022954761981964,4.0,0.0,1.0
391200,293.1650695800781,297.1499938964844,293.1499938964844,0.0351224206387996,-1136.81201171875,304.1617431640625,0.5574382543563843,0.0840668529272079,0.077817179262638,294.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327819824219,0.4530754387378692,0.050000000745058,0.0496252030134201,293.3033752441406,297.1499938964844,293.1499938964844,0.2575372457504272,-3762.21826171875,304.2267150878906,0.912231147289276,0.3624136447906494,0.2561706006526947,293.19677734375,297.1499938964844,293.1499938964844,0.2502443492412567,-4986.8828125,304.2020568847656,0.9058480858802797,0.3576889634132385,0.3402523100376129,293.31597900390625,297.1499938964844,293.1499938964844,0.0058327312581241,-2043.0567626953125,299.4180603027344,0.4530754387378692,0.050000000745058,0.2354006022214889,292.19500732421875,291.1499938964844,266.0833435058594,264.7113952636719,282.462646484375,293.9090881347656,291.8686218261719,1.0,0.2798522114753723,0.8261624574661255,0.8261624574661255,1.0,1.0,-1.1512473821640017,0.4736819863319397,0.6775654554367065,0.2636490762233734,0.0,0.0,0.0,66.7116928100586,76.0,-364.68115234375,-5627.45947265625,217.24411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1579895019531,304.7999572753906,278.1499938964844,0.0,18000.0,313.1499938964844,23499.01953125,18000.0,0.0,0.0,0.2339498996734619,0.0,0.0,0.0,0.0,1.0,0.0021908837370574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090882197022438,0.120616964995861,-0.0115287462249398,0.0,0.0002374293981119,0.0,0.0,6.044393062591553,0.0,0.0,0.0,0.3022954761981964,4.0,0.0,1.0
391260,293.15753173828125,297.1499938964844,293.1499938964844,0.0420434661209583,-1266.306640625,304.14971923828125,0.5532122254371643,0.0851916745305061,0.078468419611454,294.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.446941614151001,0.050000000745058,0.0497456975281238,293.3263244628906,297.1499938964844,293.1499938964844,0.2801855802536011,-4047.38037109375,304.1800842285156,0.8961807489395142,0.3538764715194702,0.250212699174881,293.19171142578125,297.1499938964844,293.1499938964844,0.2802027761936188,-5490.5673828125,304.1512756347656,0.8974515199661255,0.3575369715690613,0.3401675820350647,293.31298828125,297.1499938964844,293.1499938964844,0.0065146028064191,-2343.1357421875,298.7222595214844,0.446941614151001,0.050000000745058,0.2359721660614013,290.5710144042969,291.1499938964844,266.1199951171875,264.7453918457031,280.7605895996094,293.9393615722656,291.0856018066406,1.0,0.2829073667526245,0.8956974744796753,0.8956974744796753,0.6000000238418579,1.0,-1.145605444908142,0.5543743371963501,0.591231107711792,0.3462218642234802,0.0,0.0,1.0,69.70931243896484,79.0,1493.4403076171875,-15598.7265625,221.2140350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6841125488281,311.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,10001.978515625,18000.0,0.0,0.0,0.2182619869709015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982355773448944,0.9823638796806335,-8.122035069391131e-06,0.0,0.0002215081767644,0.0,0.0,106.76091766357422,0.0,0.0,0.0,0.5562085509300232,4.0,0.0,1.0
391320,293.15753173828125,297.1499938964844,293.1499938964844,0.0420434661209583,-1266.306640625,304.14971923828125,0.5532122254371643,0.0851916745305061,0.078468419611454,294.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.24273681640625,0.446941614151001,0.050000000745058,0.0497456975281238,293.3263244628906,297.1499938964844,293.1499938964844,0.2801855802536011,-4047.38037109375,304.1800842285156,0.8961807489395142,0.3538764715194702,0.250212699174881,293.19171142578125,297.1499938964844,293.1499938964844,0.2802027761936188,-5490.5673828125,304.1512756347656,0.8974515199661255,0.3575369715690613,0.3401675820350647,293.31298828125,297.1499938964844,293.1499938964844,0.0065146028064191,-2343.1357421875,298.7222595214844,0.446941614151001,0.050000000745058,0.2359721660614013,290.5710144042969,291.1499938964844,266.1199951171875,264.7453918457031,280.7605895996094,293.9393615722656,291.0856018066406,1.0,0.2829073667526245,0.8956974744796753,0.8956974744796753,0.6000000238418579,1.0,-1.145605444908142,0.5543743371963501,0.591231107711792,0.3462218642234802,0.0,0.0,1.0,69.70931243896484,79.0,1493.4403076171875,-15598.7265625,221.2140350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6841125488281,311.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,10001.978515625,18000.0,0.0,0.0,0.2182619869709015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.982355773448944,0.9823638796806335,-8.122035069391131e-06,0.0,0.0002215081767644,0.0,0.0,106.76091766357422,0.0,0.0,0.0,0.5562085509300232,4.0,0.0,1.0
