time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391380,293.1471862792969,297.1499938964844,293.1499938964844,0.05617481097579,-1533.2838134765625,304.12274169921875,0.5523563027381897,0.0870918706059455,0.080177828669548,294.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1809997558594,0.4413687884807586,0.050000000745058,0.049865998327732,293.3516540527344,297.1499938964844,293.1499938964844,0.3281977772712707,-4642.98828125,304.0736694335937,0.8802789449691772,0.3442406952381134,0.2435440570116043,293.1909484863281,297.1499938964844,293.1499938964844,0.3384336233139038,-6454.01513671875,304.0370178222656,0.8889467120170593,0.3566099405288696,0.3393321931362152,293.31036376953125,297.1499938964844,293.1499938964844,0.0068216728977859,-2650.743896484375,297.8339538574219,0.4413687884807586,0.050000000745058,0.2365428209304809,288.50054931640625,291.1499938964844,266.1566772460937,264.7792358398437,276.96612548828125,293.98175048828125,288.1780090332031,1.0,0.285988837480545,0.5771889090538025,0.5771889090538025,0.4228110611438751,1.0,-1.1394799947738647,0.6931109428405762,0.4463689923286438,0.4863420128822326,0.0,0.0,1.0,72.69883728027344,82.0,-2609.338623046875,-15257.9423828125,225.18093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.976318359375,309.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,11333.333984375,18000.0,0.0,0.0,0.2179013639688491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691917896270752,0.6919233798980713,-5.470235464599682e-06,0.0,0.0002211421815445,0.0,0.0,46.34195709228516,0.0,0.0,0.0,0.4582131505012512,4.0,0.0,1.0
391440,293.1471862792969,297.1499938964844,293.1499938964844,0.05617481097579,-1533.2838134765625,304.12274169921875,0.5523563027381897,0.0870918706059455,0.080177828669548,294.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1809997558594,0.4413687884807586,0.050000000745058,0.049865998327732,293.3516540527344,297.1499938964844,293.1499938964844,0.3281977772712707,-4642.98828125,304.0736694335937,0.8802789449691772,0.3442406952381134,0.2435440570116043,293.1909484863281,297.1499938964844,293.1499938964844,0.3384336233139038,-6454.01513671875,304.0370178222656,0.8889467120170593,0.3566099405288696,0.3393321931362152,293.31036376953125,297.1499938964844,293.1499938964844,0.0068216728977859,-2650.743896484375,297.8339538574219,0.4413687884807586,0.050000000745058,0.2365428209304809,288.50054931640625,291.1499938964844,266.1566772460937,264.7792358398437,276.96612548828125,293.98175048828125,288.1780090332031,1.0,0.285988837480545,0.5771889090538025,0.5771889090538025,0.4228110611438751,1.0,-1.1394799947738647,0.6931109428405762,0.4463689923286438,0.4863420128822326,0.0,0.0,1.0,72.69883728027344,82.0,-2609.338623046875,-15257.9423828125,225.18093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.976318359375,309.2932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,11333.333984375,18000.0,0.0,0.0,0.2179013639688491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.691917896270752,0.6919233798980713,-5.470235464599682e-06,0.0,0.0002211421815445,0.0,0.0,46.34195709228516,0.0,0.0,0.0,0.4582131505012512,4.0,0.0,1.0
391500,293.14111328125,297.1499938964844,293.1499938964844,0.0498616658151149,-1407.1981201171875,304.13946533203125,0.5528340339660645,0.088318794965744,0.0813018158078193,294.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.298095703125,0.4388430118560791,0.050000000745058,0.0499244853854179,293.3575744628906,297.1499938964844,293.1499938964844,0.2898085713386535,-4173.732421875,304.1586303710937,0.8733964562416077,0.3405205011367798,0.2408040463924408,293.1893920898437,297.1499938964844,293.1499938964844,0.3031038045883178,-5866.97119140625,304.1231994628906,0.885352611541748,0.3564037084579468,0.3393346667289734,293.30682373046875,297.1499938964844,293.1499938964844,0.0067086843773722,-2483.846435546875,298.2769775390625,0.4388430118560791,0.050000000745058,0.2368202656507492,289.6476745605469,291.1499938964844,266.17498779296875,264.7961120605469,277.7218017578125,293.9860534667969,290.0180358886719,1.0,0.2875421643257141,0.5637648105621338,0.5637648105621338,0.4362351596355438,1.0,-1.1379458904266355,0.6631667613983154,0.4747790694236755,0.4568296670913696,0.0,0.0,1.0,74.15265655517578,82.0,827.297119140625,-16222.0849609375,227.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6806640625,310.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,11696.513671875,19080.0,0.0,0.0,0.2284909784793853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0904945135116575,1.0905044078826904,-9.866435902949888e-06,0.0,0.0002318892948096,0.0,0.0,144.6362762451172,0.0,0.0,0.0,0.6230180859565735,4.0,0.0,1.0
391560,293.1375732421875,297.1499938964844,293.1499938964844,0.0462230779230594,-1335.9290771484375,304.1478271484375,0.5528469681739807,0.0891313329339027,0.0822827219963073,294.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.4363531172275543,0.050000000745058,0.0499848611652851,293.3619079589844,297.1499938964844,293.1499938964844,0.2661604583263397,-3884.122802734375,304.1991577148437,0.8668767809867859,0.3370370268821716,0.2383172959089279,293.19073486328125,297.1499938964844,293.1499938964844,0.2815998792648315,-5509.7490234375,304.1662292480469,0.8813542723655701,0.3556396961212158,0.3388859927654266,293.3064880371094,297.1499938964844,293.1499938964844,0.006313145160675,-2293.8603515625,298.6639709472656,0.4363531172275543,0.050000000745058,0.2371066659688949,290.668701171875,291.1499938964844,266.1933288574219,264.8129577636719,278.2172241210937,293.98638916015625,290.77423095703125,1.0,0.289092481136322,0.5551611185073853,0.5551611185073853,0.4448388814926147,1.0,-1.136016607284546,0.6431191563606262,0.4928974211215973,0.4372405707836151,0.0,0.0,1.0,75.65005493164062,85.0,1142.9134521484375,-15905.1162109375,229.68995666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4966735839844,309.4452819824219,278.1499938964844,0.0,18000.0,313.1499938964844,15095.33984375,19080.0,0.0,0.0,0.2404852956533432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2493129968643188,1.2493258714675903,-1.2891644473711494e-05,0.0,0.000244062001002,0.0,0.0,216.824951171875,0.0,0.0,0.0,0.6888775825500488,4.0,0.0,1.0
391620,293.1366882324219,297.1499938964844,293.1499938964844,0.0441322848200798,-1294.589111328125,304.1519470214844,0.5497210621833801,0.0896350145339965,0.083171360194683,294.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.4314453601837158,0.050000000745058,0.0501127652823925,293.3639221191406,297.1499938964844,293.1499938964844,0.2478288859128952,-3661.466064453125,304.2126770019531,0.854915976524353,0.331246554851532,0.2341306358575821,293.1932983398437,297.1499938964844,293.1499938964844,0.2669480443000793,-5267.2138671875,304.18463134765625,0.8729172348976135,0.354087620973587,0.337538331747055,293.3076171875,297.1499938964844,293.1499938964844,0.0060901078395545,-2183.2412109375,298.8426208496094,0.4314453601837158,0.050000000745058,0.2377133965492248,291.24676513671875,291.1499938964844,266.2300109863281,264.8464660644531,280.3368530273437,293.97589111328125,291.32110595703125,1.0,0.2921278774738312,0.7315893173217773,0.7315893173217773,0.6000000238418579,1.0,-1.131322741508484,0.5465583205223083,0.5847644209861755,0.3418992757797241,0.0,0.0,0.6505908370018005,78.8049087524414,88.0,958.900390625,-13912.2421875,233.9060974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8106689453125,308.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21834.447265625,19080.0,0.0,0.0,0.2637135088443756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2056972980499268,1.2057111263275146,-1.3765466064796785e-05,0.0,0.0002676357107702,0.0,0.0,214.11524963378903,0.0,0.0,0.0,0.660563051700592,4.0,0.0,1.0
391680,293.1366882324219,297.1499938964844,293.1499938964844,0.0441322848200798,-1294.589111328125,304.1519470214844,0.5497210621833801,0.0896350145339965,0.083171360194683,294.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.4314453601837158,0.050000000745058,0.0501127652823925,293.3639221191406,297.1499938964844,293.1499938964844,0.2478288859128952,-3661.466064453125,304.2126770019531,0.854915976524353,0.331246554851532,0.2341306358575821,293.1932983398437,297.1499938964844,293.1499938964844,0.2669480443000793,-5267.2138671875,304.18463134765625,0.8729172348976135,0.354087620973587,0.337538331747055,293.3076171875,297.1499938964844,293.1499938964844,0.0060901078395545,-2183.2412109375,298.8426208496094,0.4314453601837158,0.050000000745058,0.2377133965492248,291.24676513671875,291.1499938964844,266.2300109863281,264.8464660644531,280.3368530273437,293.97589111328125,291.32110595703125,1.0,0.2921278774738312,0.7315893173217773,0.7315893173217773,0.6000000238418579,1.0,-1.131322741508484,0.5465583205223083,0.5847644209861755,0.3418992757797241,0.0,0.0,0.6505908370018005,78.8049087524414,88.0,958.900390625,-13912.2421875,233.9060974121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8106689453125,308.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21834.447265625,19080.0,0.0,0.0,0.2637135088443756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2056972980499268,1.2057111263275146,-1.3765466064796785e-05,0.0,0.0002676357107702,0.0,0.0,214.11524963378903,0.0,0.0,0.0,0.660563051700592,4.0,0.0,1.0
391740,293.1398010253906,297.1499938964844,293.1499938964844,0.0493788719177246,-1394.03076171875,304.1409606933594,0.5444787740707397,0.0893438309431076,0.0831338614225387,294.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.4271079003810882,0.050000000745058,0.0502371191978454,293.3611145019531,297.1499938964844,293.1499938964844,0.2637544572353363,-3872.64404296875,304.1587829589844,0.8446444869041443,0.3263854086399078,0.2306608706712722,293.1938781738281,297.1499938964844,293.1499938964844,0.2884024977684021,-5635.67333984375,304.1302490234375,0.8653106689453125,0.3528620302677154,0.3363598883152008,293.30841064453125,297.1499938964844,293.1499938964844,0.0061809015460312,-2292.93115234375,298.4461669921875,0.4271079003810882,0.050000000745058,0.2383032590150833,290.43035888671875,291.1499938964844,266.26666259765625,264.8798217773437,282.5749206542969,293.9586181640625,290.1093139648437,1.0,0.2951143085956573,0.8186893463134766,0.8186893463134766,1.0,1.0,-1.1265544891357422,0.4621835947036743,0.6643708944320679,0.2584821283817291,0.0,0.0,1.0,81.86763763427734,76.0,-1431.268798828125,-9880.185546875,238.03826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6005554199219,304.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18254.1171875,18000.0,0.0,0.0,0.2650887966156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239892363548279,0.4239944815635681,-5.233127012616023e-06,0.0,0.0002690314431674,0.0,0.0,22.880783081054688,0.0,0.0,0.0,0.371029645204544,4.0,0.0,1.0
391800,293.1398010253906,297.1499938964844,293.1499938964844,0.0493788719177246,-1394.03076171875,304.1409606933594,0.5444787740707397,0.0893438309431076,0.0831338614225387,294.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.4271079003810882,0.050000000745058,0.0502371191978454,293.3611145019531,297.1499938964844,293.1499938964844,0.2637544572353363,-3872.64404296875,304.1587829589844,0.8446444869041443,0.3263854086399078,0.2306608706712722,293.1938781738281,297.1499938964844,293.1499938964844,0.2884024977684021,-5635.67333984375,304.1302490234375,0.8653106689453125,0.3528620302677154,0.3363598883152008,293.30841064453125,297.1499938964844,293.1499938964844,0.0061809015460312,-2292.93115234375,298.4461669921875,0.4271079003810882,0.050000000745058,0.2383032590150833,290.43035888671875,291.1499938964844,266.26666259765625,264.8798217773437,282.5749206542969,293.9586181640625,290.1093139648437,1.0,0.2951143085956573,0.8186893463134766,0.8186893463134766,1.0,1.0,-1.1265544891357422,0.4621835947036743,0.6643708944320679,0.2584821283817291,0.0,0.0,1.0,81.86763763427734,76.0,-1431.268798828125,-9880.185546875,238.03826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6005554199219,304.8756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18254.1171875,18000.0,0.0,0.0,0.2650887966156006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4239892363548279,0.4239944815635681,-5.233127012616023e-06,0.0,0.0002690314431674,0.0,0.0,22.880783081054688,0.0,0.0,0.0,0.371029645204544,4.0,0.0,1.0
391860,293.142333984375,297.1499938964844,293.1499938964844,0.0396675951778888,-1211.4844970703125,304.1601257324219,0.5457293391227722,0.0890961363911628,0.0829059705138206,294.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9292907714844,0.4286708235740661,0.050000000745058,0.0501910299062728,293.3575744628906,297.1499938964844,293.1499938964844,0.2219610512256622,-3342.476318359375,304.2254333496094,0.8431786298751831,0.321769118309021,0.2275131195783615,293.1941833496094,297.1499938964844,293.1499938964844,0.2461818158626556,-4919.93798828125,304.2071533203125,0.866865336894989,0.3517046570777893,0.3353895843029022,293.30975341796875,297.1499938964844,293.1499938964844,0.005720067769289,-2011.4803466796875,299.07861328125,0.4286708235740661,0.050000000745058,0.2380846291780471,292.0798034667969,291.1499938964844,266.3033447265625,264.9129333496094,282.6199035644531,293.9408569335937,292.0141906738281,1.0,0.2926876544952392,0.8203286528587341,0.8203286528587341,1.0,1.0,-1.1210215091705322,0.4593108892440796,0.6617105603218079,0.2564330995082855,0.0,0.0,0.0,80.61493682861328,64.0,334.7073974609375,-6232.43701171875,233.68820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7239685058594,304.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,26256.005859375,18000.0,0.0,0.0,0.2694002985954284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646878868341446,0.16469407081604,-6.189565738168312e-06,0.0,0.0002734070585574,0.0,0.0,9.402451515197754,0.0,0.0,0.0,0.3199556469917297,4.0,0.0,1.0
391920,293.142333984375,297.1499938964844,293.1499938964844,0.0396675951778888,-1211.4844970703125,304.1601257324219,0.5457293391227722,0.0890961363911628,0.0829059705138206,294.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9292907714844,0.4286708235740661,0.050000000745058,0.0501910299062728,293.3575744628906,297.1499938964844,293.1499938964844,0.2219610512256622,-3342.476318359375,304.2254333496094,0.8431786298751831,0.321769118309021,0.2275131195783615,293.1941833496094,297.1499938964844,293.1499938964844,0.2461818158626556,-4919.93798828125,304.2071533203125,0.866865336894989,0.3517046570777893,0.3353895843029022,293.30975341796875,297.1499938964844,293.1499938964844,0.005720067769289,-2011.4803466796875,299.07861328125,0.4286708235740661,0.050000000745058,0.2380846291780471,292.0798034667969,291.1499938964844,266.3033447265625,264.9129333496094,282.6199035644531,293.9408569335937,292.0141906738281,1.0,0.2926876544952392,0.8203286528587341,0.8203286528587341,1.0,1.0,-1.1210215091705322,0.4593108892440796,0.6617105603218079,0.2564330995082855,0.0,0.0,0.0,80.61493682861328,64.0,334.7073974609375,-6232.43701171875,233.68820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7239685058594,304.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,26256.005859375,18000.0,0.0,0.0,0.2694002985954284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646878868341446,0.16469407081604,-6.189565738168312e-06,0.0,0.0002734070585574,0.0,0.0,9.402451515197754,0.0,0.0,0.0,0.3199556469917297,4.0,0.0,1.0
391980,293.1444396972656,297.1499938964844,293.1499938964844,0.046294018626213,-1336.4642333984375,304.1485595703125,0.5517449378967285,0.0888542830944061,0.0824114307761192,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.4350497424602508,0.050000000745058,0.0500177890062332,293.3514099121094,297.1499938964844,293.1499938964844,0.2452291846275329,-3645.89111328125,304.1726989746094,0.8482025265693665,0.3177523910999298,0.224409595131874,293.1917724609375,297.1499938964844,293.1499938964844,0.2758203744888305,-5423.82763671875,304.151123046875,0.8754596710205078,0.3510649502277374,0.3343770205974579,293.3070373535156,297.1499938964844,293.1499938964844,0.0062412810511887,-2271.255126953125,298.37139892578125,0.4350497424602508,0.050000000745058,0.2372628599405288,290.51922607421875,291.1499938964844,266.3399963378906,264.94580078125,282.63092041015625,293.9306945800781,291.01708984375,1.0,0.286659687757492,0.8219679594039917,0.8219679594039917,1.0,1.0,-1.1142922639846802,0.4564754366874695,0.6578168869018555,0.2547277808189392,0.0,0.0,1.0,76.1271743774414,52.0,1333.2437744140625,-13372.76171875,222.8260192871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,310.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,10141.8115234375,18000.0,0.0,0.0,0.2555364966392517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842721819877625,0.9842803478240968,-8.17654472484719e-06,0.0,0.0002593370736576,0.0,0.0,107.59027862548828,0.0,0.0,0.0,0.5578059554100037,4.0,0.0,1.0
392040,293.1444396972656,297.1499938964844,293.1499938964844,0.046294018626213,-1336.4642333984375,304.1485595703125,0.5517449378967285,0.0888542830944061,0.0824114307761192,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.4350497424602508,0.050000000745058,0.0500177890062332,293.3514099121094,297.1499938964844,293.1499938964844,0.2452291846275329,-3645.89111328125,304.1726989746094,0.8482025265693665,0.3177523910999298,0.224409595131874,293.1917724609375,297.1499938964844,293.1499938964844,0.2758203744888305,-5423.82763671875,304.151123046875,0.8754596710205078,0.3510649502277374,0.3343770205974579,293.3070373535156,297.1499938964844,293.1499938964844,0.0062412810511887,-2271.255126953125,298.37139892578125,0.4350497424602508,0.050000000745058,0.2372628599405288,290.51922607421875,291.1499938964844,266.3399963378906,264.94580078125,282.63092041015625,293.9306945800781,291.01708984375,1.0,0.286659687757492,0.8219679594039917,0.8219679594039917,1.0,1.0,-1.1142922639846802,0.4564754366874695,0.6578168869018555,0.2547277808189392,0.0,0.0,1.0,76.1271743774414,52.0,1333.2437744140625,-13372.76171875,222.8260192871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30645751953125,310.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,10141.8115234375,18000.0,0.0,0.0,0.2555364966392517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842721819877625,0.9842803478240968,-8.17654472484719e-06,0.0,0.0002593370736576,0.0,0.0,107.59027862548828,0.0,0.0,0.0,0.5578059554100037,4.0,0.0,1.0
392100,293.14556884765625,297.1499938964844,293.1499938964844,0.0384281277656555,-1189.3446044921875,304.1627502441406,0.5567198395729065,0.0887042060494422,0.0822551697492599,294.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8856811523437,0.4399482607841491,0.050000000745058,0.0498987808823585,293.3504943847656,297.1499938964844,293.1499938964844,0.2134907245635986,-3238.55712890625,304.2248840332031,0.8527041077613831,0.3153815865516662,0.2228233516216278,293.1927795410156,297.1499938964844,293.1499938964844,0.2417942732572555,-4846.07421875,304.21124267578125,0.8819652199745178,0.3503415584564209,0.3338030278682709,293.3091125488281,297.1499938964844,293.1499938964844,0.0056271767243742,-1973.2069091796875,299.0326232910156,0.4399482607841491,0.050000000745058,0.2366983294486999,292.1476745605469,291.1499938964844,266.3583374023437,264.962158203125,282.6353454589844,293.9232482910156,292.227294921875,1.0,0.2826208472251892,0.8227876424789429,0.8227876424789429,1.0,1.0,-1.110692262649536,0.454942524433136,0.6557497382164001,0.2538421750068664,0.0,0.0,0.0,73.06072235107422,52.0,1065.262939453125,-7443.884765625,215.8062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348205566406,306.0139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,26195.583984375,18000.0,0.0,0.0,0.2583185732364654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115028798580169,0.2115091532468795,-6.275729901972227e-06,0.0,0.0002621605235617,0.0,0.0,12.375321388244627,0.0,0.0,0.0,0.3237288296222687,4.0,0.0,1.0
392160,293.1473083496094,297.1499938964844,293.1499938964844,0.0469187870621681,-1350.4788818359375,304.1446838378906,0.5621626377105713,0.0884181335568428,0.0819021537899971,294.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.4460224211215973,0.050000000745058,0.0497650504112243,293.3484191894531,297.1499938964844,293.1499938964844,0.2446041405200958,-3648.11572265625,304.1534423828125,0.8583158254623413,0.3132440149784088,0.2211141884326934,293.1925964355469,297.1499938964844,293.1499938964844,0.278887540102005,-5485.5478515625,304.1311950683594,0.8896839022636414,0.349828690290451,0.3330263495445251,293.3091735839844,297.1499938964844,293.1499938964844,0.0058249277062714,-2164.211181640625,298.3993835449219,0.4460224211215973,0.050000000745058,0.2360639721155166,290.7314758300781,291.1499938964844,266.3766784667969,264.9784240722656,282.343505859375,293.9215393066406,290.2449035644531,1.0,0.2780050337314605,0.8582301139831543,0.8582301139831543,0.800000011920929,1.0,-1.1063625812530518,0.4675735235214233,0.6387891173362732,0.2672873139381408,0.0,0.0,0.4276957511901855,69.61433410644531,40.0,-2195.268310546875,-4634.9794921875,207.87852478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63641357421875,300.7862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,20964.931640625,18000.0,0.0,0.0,0.2520725727081299,0.0,0.0,0.0,0.0,1.0,0.0035373356658965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794499740004539,0.1037487313151359,-0.0242987517267465,0.0,0.0002558216219767,0.0,0.0,4.604395866394043,0.0,0.0,0.0,0.2869148552417755,4.0,0.0,1.0
392220,293.1475830078125,297.1499938964844,293.1499938964844,0.0431239269673824,-1279.0015869140625,304.1544189453125,0.5741271376609802,0.0884146615862846,0.0815441459417343,294.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6924133300781,0.4590776562690735,0.050000000745058,0.0495177470147609,293.3430480957031,297.1499938964844,293.1499938964844,0.2286588549613952,-3441.581787109375,304.1867980957031,0.8714596033096313,0.3103053867816925,0.2188729345798492,293.1900634765625,297.1499938964844,293.1499938964844,0.2636321485042572,-5220.9462890625,304.1705017089844,0.9064695835113524,0.3494832813739776,0.3324481248855591,293.3063049316406,297.1499938964844,293.1499938964844,0.0058958958834409,-2131.62744140625,298.4910583496094,0.4590776562690735,0.050000000745058,0.234890878200531,291.0307006835937,291.1499938964844,266.406005859375,265.0043334960937,278.394287109375,293.91424560546875,291.3370056152344,1.0,0.269662857055664,0.8931219577789307,0.8931219577789307,0.4799999892711639,1.0,-1.1008429527282717,0.6437312960624695,0.457111656665802,0.443827360868454,0.0,0.0,0.5876232981681824,63.29761505126953,40.0,1161.10546875,-15896.8427734375,194.33132934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0171203613281,310.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,11521.19140625,18000.0,0.0,0.0,0.2445262372493744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0560336112976074,1.056043028831482,-9.377596143167466e-06,0.0,0.0002481630363035,0.0,0.0,132.5484161376953,0.0,0.0,0.0,0.5875180959701538,4.0,0.0,1.0
392280,293.1479187011719,297.1499938964844,293.1499938964844,0.0416448153555393,-1251.600341796875,304.1568908691406,0.577704668045044,0.0883658304810524,0.0814753621816635,294.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854553222656,0.4630711674690246,0.050000000745058,0.049450758844614,293.342529296875,297.1499938964844,293.1499938964844,0.22249636054039,-3363.072265625,304.1957092285156,0.8754314184188843,0.3094324469566345,0.2182601988315582,293.1902770996094,297.1499938964844,293.1499938964844,0.2572202086448669,-5113.18408203125,304.1811218261719,0.9116672873497008,0.3492358326911926,0.3322195410728454,293.3067932128906,297.1499938964844,293.1499938964844,0.005702655762434,-2052.4326171875,298.6441955566406,0.4630711674690246,0.050000000745058,0.2345731109380722,291.4123840332031,291.1499938964844,266.413330078125,265.01080322265625,276.254150390625,293.9120483398437,291.4639892578125,1.0,0.2674198448657989,0.641916036605835,0.641916036605835,0.4000000059604645,1.0,-1.0992871522903442,0.7239677309989929,0.3753194212913513,0.5240854620933533,0.0,0.0,0.0495436154305934,61.592994689941406,28.0,653.1671752929688,-15564.1376953125,190.76466369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60748291015625,309.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,24112.296875,18000.0,0.0,0.0,0.2480949610471725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092588186264038,0.8092682361602783,-9.429858437215444e-06,0.0,0.0002517848624847,0.0,0.0,88.42533111572266,0.0,0.0,0.0,0.4287690222263336,4.0,0.0,1.0
392340,293.1485290527344,297.1499938964844,293.1499938964844,0.0499473959207534,-1409.2259521484375,304.14263916015625,0.5973579287528992,0.0882821977138519,0.0809953734278678,294.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4771728515625,0.4815564751625061,0.050000000745058,0.0491106957197189,293.3361511230469,297.1499938964844,293.1499938964844,0.2520377337932586,-3745.9443359375,304.13836669921875,0.8992695808410645,0.3058355152606964,0.2153566032648086,293.18731689453125,297.1499938964844,293.1499938964844,0.2953469157218933,-5752.89404296875,304.11541748046875,0.9434949159622192,0.3488065004348755,0.3312626481056213,293.3021850585937,297.1499938964844,293.1499938964844,0.0061663133092224,-2327.09423828125,297.8126220703125,0.4815564751625061,0.050000000745058,0.2329599857330322,289.5993957519531,291.1499938964844,266.45001220703125,265.0428466796875,277.7265625,293.90887451171875,289.94561767578125,1.0,0.2552649080753326,0.5656248927116394,0.5656248927116394,0.4343750774860382,1.0,-1.0917348861694336,0.6410588026046753,0.4506760835647583,0.4430773854255676,0.0,0.0,1.0,52.863895416259766,25.0,311.0377197265625,-15401.0048828125,172.28656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,309.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,11407.1923828125,19080.0,0.0,0.0,0.2533282041549682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0640461444854736,1.064055562019348,-9.454969585931394e-06,0.0,0.0002570959040895,0.0,0.0,134.95701599121094,0.0,0.0,0.0,0.6110671162605286,4.0,0.0,1.0
392400,293.1485290527344,297.1499938964844,293.1499938964844,0.0499473959207534,-1409.2259521484375,304.14263916015625,0.5973579287528992,0.0882821977138519,0.0809953734278678,294.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4771728515625,0.4815564751625061,0.050000000745058,0.0491106957197189,293.3361511230469,297.1499938964844,293.1499938964844,0.2520377337932586,-3745.9443359375,304.13836669921875,0.8992695808410645,0.3058355152606964,0.2153566032648086,293.18731689453125,297.1499938964844,293.1499938964844,0.2953469157218933,-5752.89404296875,304.11541748046875,0.9434949159622192,0.3488065004348755,0.3312626481056213,293.3021850585937,297.1499938964844,293.1499938964844,0.0061663133092224,-2327.09423828125,297.8126220703125,0.4815564751625061,0.050000000745058,0.2329599857330322,289.5993957519531,291.1499938964844,266.45001220703125,265.0428466796875,277.7265625,293.90887451171875,289.94561767578125,1.0,0.2552649080753326,0.5656248927116394,0.5656248927116394,0.4343750774860382,1.0,-1.0917348861694336,0.6410588026046753,0.4506760835647583,0.4430773854255676,0.0,0.0,1.0,52.863895416259766,25.0,311.0377197265625,-15401.0048828125,172.28656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,309.4878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,11407.1923828125,19080.0,0.0,0.0,0.2533282041549682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0640461444854736,1.064055562019348,-9.454969585931394e-06,0.0,0.0002570959040895,0.0,0.0,134.95701599121094,0.0,0.0,0.0,0.6110671162605286,4.0,0.0,1.0
392460,293.1605834960937,297.1499938964844,293.1499938964844,0.0410842560231685,-1246.180419921875,304.1590576171875,0.6106941103935242,0.0858700796961784,0.0791734829545021,294.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.4953784048557281,0.050000000745058,0.048852153122425,293.3429260253906,297.1499938964844,293.1499938964844,0.2197698205709457,-3334.79736328125,304.1927795410156,0.9207277297973632,0.2997290790081024,0.2113253772258758,293.1979064941406,297.1499938964844,293.1499938964844,0.261253297328949,-5181.95556640625,304.17999267578125,0.9691532850265504,0.3457011282444,0.3286998867988586,293.3149108886719,297.1499938964844,293.1499938964844,0.0055792550556361,-2036.85986328125,298.3836364746094,0.4953784048557281,0.050000000745058,0.2317335754632949,291.1108703613281,291.1499938964844,266.4866638183594,265.0747375488281,278.5431823730469,293.9012145996094,291.1757507324219,1.0,0.2450354695320129,0.5515003204345703,0.5515003204345703,0.4484997093677521,1.0,-1.0798534154891968,0.6040301322937012,0.4758232831954956,0.409015953540802,0.0,0.0,0.8537570834159851,46.15413284301758,25.0,918.6133422851562,-14911.9833984375,156.4990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4815673828125,308.7538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17223.81640625,19080.0,0.0,0.0,0.2721169292926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307415008544922,1.307429313659668,-1.4275073226599488e-05,0.0,0.0002761640935204,0.0,0.0,250.35958862304688,0.0,0.0,0.0,0.715252161026001,4.0,0.0,1.0
392520,293.1605834960937,297.1499938964844,293.1499938964844,0.0410842560231685,-1246.180419921875,304.1590576171875,0.6106941103935242,0.0858700796961784,0.0791734829545021,294.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.4953784048557281,0.050000000745058,0.048852153122425,293.3429260253906,297.1499938964844,293.1499938964844,0.2197698205709457,-3334.79736328125,304.1927795410156,0.9207277297973632,0.2997290790081024,0.2113253772258758,293.1979064941406,297.1499938964844,293.1499938964844,0.261253297328949,-5181.95556640625,304.17999267578125,0.9691532850265504,0.3457011282444,0.3286998867988586,293.3149108886719,297.1499938964844,293.1499938964844,0.0055792550556361,-2036.85986328125,298.3836364746094,0.4953784048557281,0.050000000745058,0.2317335754632949,291.1108703613281,291.1499938964844,266.4866638183594,265.0747375488281,278.5431823730469,293.9012145996094,291.1757507324219,1.0,0.2450354695320129,0.5515003204345703,0.5515003204345703,0.4484997093677521,1.0,-1.0798534154891968,0.6040301322937012,0.4758232831954956,0.409015953540802,0.0,0.0,0.8537570834159851,46.15413284301758,25.0,918.6133422851562,-14911.9833984375,156.4990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4815673828125,308.7538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17223.81640625,19080.0,0.0,0.0,0.2721169292926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307415008544922,1.307429313659668,-1.4275073226599488e-05,0.0,0.0002761640935204,0.0,0.0,250.35958862304688,0.0,0.0,0.0,0.715252161026001,4.0,0.0,1.0
392580,293.17169189453125,297.1499938964844,293.1499938964844,0.0374570526182651,-1183.6630859375,304.1617126464844,0.6181820631027222,0.0833464860916137,0.0767648518085479,294.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47979736328125,0.5068290829658508,0.050000000745058,0.0486735291779041,293.34295654296875,297.1499938964844,293.1499938964844,0.2096439450979232,-3208.990234375,304.19403076171875,0.93846595287323,0.2948285043239593,0.2075944244861602,293.2025451660156,297.1499938964844,293.1499938964844,0.2525146305561065,-5039.61181640625,304.1829528808594,0.9867901802062988,0.3435370028018951,0.3263031840324402,293.32598876953125,297.1499938964844,293.1499938964844,0.005341020412743,-1942.310546875,298.4528503417969,0.5068290829658508,0.050000000745058,0.2308862656354904,291.4610900878906,291.1499938964844,266.5233459472656,265.1065368652344,282.16241455078125,293.87353515625,291.3161926269531,1.0,0.2370629012584686,0.8525347709655762,0.8525347709655762,0.800000011920929,1.0,-1.0683748722076416,0.4534692764282226,0.614905595779419,0.2615353465080261,0.0,0.0,0.1099434196949005,41.455692291259766,25.0,-331.2636108398437,-6521.427734375,144.5503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31378173828125,303.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,27138.87890625,19080.0,0.0,0.0,0.2816531062126159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836575418710708,0.1836639791727066,-6.427487278415356e-06,0.0,0.0002858421066775,0.0,0.0,10.925345420837402,0.0,0.0,0.0,0.329583078622818,4.0,0.0,1.0
392640,293.17169189453125,297.1499938964844,293.1499938964844,0.0374570526182651,-1183.6630859375,304.1617126464844,0.6181820631027222,0.0833464860916137,0.0767648518085479,294.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47979736328125,0.5068290829658508,0.050000000745058,0.0486735291779041,293.34295654296875,297.1499938964844,293.1499938964844,0.2096439450979232,-3208.990234375,304.19403076171875,0.93846595287323,0.2948285043239593,0.2075944244861602,293.2025451660156,297.1499938964844,293.1499938964844,0.2525146305561065,-5039.61181640625,304.1829528808594,0.9867901802062988,0.3435370028018951,0.3263031840324402,293.32598876953125,297.1499938964844,293.1499938964844,0.005341020412743,-1942.310546875,298.4528503417969,0.5068290829658508,0.050000000745058,0.2308862656354904,291.4610900878906,291.1499938964844,266.5233459472656,265.1065368652344,282.16241455078125,293.87353515625,291.3161926269531,1.0,0.2370629012584686,0.8525347709655762,0.8525347709655762,0.800000011920929,1.0,-1.0683748722076416,0.4534692764282226,0.614905595779419,0.2615353465080261,0.0,0.0,0.1099434196949005,41.455692291259766,25.0,-331.2636108398437,-6521.427734375,144.5503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31378173828125,303.7322082519531,278.1499938964844,0.0,18000.0,313.1499938964844,27138.87890625,19080.0,0.0,0.0,0.2816531062126159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836575418710708,0.1836639791727066,-6.427487278415356e-06,0.0,0.0002858421066775,0.0,0.0,10.925345420837402,0.0,0.0,0.0,0.329583078622818,4.0,0.0,1.0
392700,293.1747131347656,297.1499938964844,293.1499938964844,0.0413638539612293,-1260.6688232421875,304.152587890625,0.6214913725852966,0.0824800878763198,0.0757177397608757,294.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293029785156,0.5123329162597656,0.050000000745058,0.0486001186072826,293.34088134765625,297.1499938964844,293.1499938964844,0.2263302356004715,-3430.84912109375,304.1561279296875,0.9465806484222412,0.2927902042865753,0.2060104310512542,293.2037353515625,297.1499938964844,293.1499938964844,0.274207592010498,-5410.63037109375,304.1380615234375,0.99396413564682,0.3426360785961151,0.3253152072429657,293.3284912109375,297.1499938964844,293.1499938964844,0.0055665802210569,-2089.4013671875,297.9468078613281,0.5123329162597656,0.050000000745058,0.2305380403995514,290.42315673828125,291.1499938964844,266.5416564941406,265.1224060058594,282.6980895996094,293.86346435546875,290.3930969238281,1.0,0.2337593734264373,0.815668523311615,0.815668523311615,1.0,1.0,-1.0635241270065308,0.4336380064487457,0.6298860907554626,0.2427775710821151,0.0,0.0,1.0,39.52827072143555,25.0,-277.1762390136719,-11690.806640625,139.7783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46405029296875,308.385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,12511.5791015625,18000.0,0.0,0.0,0.2728067934513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7287974953651428,0.7288035750389099,-6.054865934856935e-06,0.0,0.0002768642152659,0.0,0.0,54.06135940551758,0.0,0.0,0.0,0.4649680256843567,4.0,0.0,1.0
392760,293.1761474609375,297.1499938964844,293.1499938964844,0.0342318713665008,-1125.580078125,304.16522216796875,0.6250630617141724,0.0818839818239212,0.0750243365764617,294.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.5174849629402161,0.050000000745058,0.0485376827418804,293.3392028808594,297.1499938964844,293.1499938964844,0.1995958238840103,-3078.642822265625,304.2041015625,0.9536727070808412,0.2906999588012695,0.2045577466487884,293.20574951171875,297.1499938964844,293.1499938964844,0.242718756198883,-4871.71142578125,304.1981506347656,0.9990000128746032,0.3415669500827789,0.32384192943573,293.3320007324219,297.1499938964844,293.1499938964844,0.0053477850742638,-1918.58984375,298.43951416015625,0.5174849629402161,0.050000000745058,0.2302418649196624,291.5987548828125,291.1499938964844,266.5599975585937,265.13824462890625,282.7435302734375,293.8507995605469,291.9374084472656,1.0,0.2308270931243896,0.8165590167045593,0.8165590167045593,1.0,1.0,-1.0587517023086548,0.4309905767440796,0.6277611255645752,0.2411412298679351,0.0,0.0,0.0549378357827663,37.882625579833984,28.0,1729.7406005859375,-12627.6181640625,135.57810974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42401123046875,309.4983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,16538.4609375,18000.0,0.0,0.0,0.2745643556118011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019681692123413,1.0196917057037354,-1.00540419225581e-05,0.0,0.0002786479017231,0.0,0.0,131.44288635253906,0.0,0.0,0.0,0.5442467331886292,4.0,0.0,1.0
392820,293.1786804199219,297.1499938964844,293.1499938964844,0.0410157479345798,-1259.8861083984375,304.1473083496094,0.6272161602973938,0.0807021334767341,0.073863036930561,294.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.5226662755012512,0.050000000745058,0.0484802573919296,293.335693359375,297.1499938964844,293.1499938964844,0.2259383350610733,-3435.166748046875,304.1361083984375,0.9577061533927916,0.2866079807281494,0.2015552520751953,293.20526123046875,297.1499938964844,293.1499938964844,0.2717254757881164,-5382.17138671875,304.126220703125,0.9990000128746032,0.3402193188667297,0.3160135746002197,293.3372497558594,297.1499938964844,293.1499938964844,0.0054449806921184,-2075.520263671875,297.7087707519531,0.5226662755012512,0.050000000745058,0.2299694716930389,290.1783447265625,291.1499938964844,266.5966796875,265.1698913574219,282.7588195800781,293.8271789550781,289.9046630859375,1.0,0.226856917142868,0.8183400630950928,0.8183400630950928,1.0,1.0,-1.043960690498352,0.4244289994239807,0.6195316910743713,0.23795747756958,0.0,0.0,1.0,36.23406600952149,31.0,-1840.90283203125,-8692.857421875,128.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0126342773437,304.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17180.994140625,18000.0,0.0,0.0,0.259850800037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807327210903168,0.2807371318340301,-4.422808615345275e-06,0.0,0.000263715541223,0.0,0.0,12.058317184448242,0.0,0.0,0.0,0.3230445384979248,4.0,0.0,1.0
392880,293.1786804199219,297.1499938964844,293.1499938964844,0.0410157479345798,-1259.8861083984375,304.1473083496094,0.6272161602973938,0.0807021334767341,0.073863036930561,294.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5365905761719,0.5226662755012512,0.050000000745058,0.0484802573919296,293.335693359375,297.1499938964844,293.1499938964844,0.2259383350610733,-3435.166748046875,304.1361083984375,0.9577061533927916,0.2866079807281494,0.2015552520751953,293.20526123046875,297.1499938964844,293.1499938964844,0.2717254757881164,-5382.17138671875,304.126220703125,0.9990000128746032,0.3402193188667297,0.3160135746002197,293.3372497558594,297.1499938964844,293.1499938964844,0.0054449806921184,-2075.520263671875,297.7087707519531,0.5226662755012512,0.050000000745058,0.2299694716930389,290.1783447265625,291.1499938964844,266.5966796875,265.1698913574219,282.7588195800781,293.8271789550781,289.9046630859375,1.0,0.226856917142868,0.8183400630950928,0.8183400630950928,1.0,1.0,-1.043960690498352,0.4244289994239807,0.6195316910743713,0.23795747756958,0.0,0.0,1.0,36.23406600952149,31.0,-1840.90283203125,-8692.857421875,128.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0126342773437,304.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17180.994140625,18000.0,0.0,0.0,0.259850800037384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807327210903168,0.2807371318340301,-4.422808615345275e-06,0.0,0.000263715541223,0.0,0.0,12.058317184448242,0.0,0.0,0.0,0.3230445384979248,4.0,0.0,1.0
392940,293.1793212890625,297.1499938964844,293.1499938964844,0.0297255702316761,-1040.8704833984375,304.1668701171875,0.6276283264160156,0.0798494592308998,0.0730838626623153,294.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1893615722656,0.5252023339271545,0.050000000745058,0.0484538860619068,293.3329162597656,297.1499938964844,293.1499938964844,0.1813868880271911,-2843.02099609375,304.21466064453125,0.95737487077713,0.2824798226356506,0.1988164484500885,293.2019348144531,297.1499938964844,293.1499938964844,0.2185062319040298,-4464.65185546875,304.22216796875,0.9990000128746032,0.3395209610462188,0.3120239675045013,293.34197998046875,297.1499938964844,293.1499938964844,0.0049095605500042,-1736.92431640625,298.66180419921875,0.5252023339271545,0.050000000745058,0.2298443764448166,292.39569091796875,291.1499938964844,266.6333312988281,265.20147705078125,282.7646484375,293.8031921386719,292.30548095703125,1.0,0.2247226685285568,0.8201211094856262,0.8201211094856262,1.0,1.0,-1.0347659587860107,0.4205083549022674,0.6142576336860657,0.2357548624277115,0.0,0.0,0.0,35.44000625610352,34.0,416.2762451171875,-5745.95849609375,125.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3499450683594,305.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,24166.533203125,18000.0,0.0,0.0,0.2512997090816498,0.0,0.0,0.0,0.0,1.0,0.0013470848789438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274829059839248,0.1321813017129898,-0.0046983980573713,0.0,0.0002550372737459,0.0,0.0,6.854249954223633,0.0,0.0,0.0,0.3070089221000671,4.0,0.0,1.0
393000,293.1793212890625,297.1499938964844,293.1499938964844,0.0297255702316761,-1040.8704833984375,304.1668701171875,0.6276283264160156,0.0798494592308998,0.0730838626623153,294.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1893615722656,0.5252023339271545,0.050000000745058,0.0484538860619068,293.3329162597656,297.1499938964844,293.1499938964844,0.1813868880271911,-2843.02099609375,304.21466064453125,0.95737487077713,0.2824798226356506,0.1988164484500885,293.2019348144531,297.1499938964844,293.1499938964844,0.2185062319040298,-4464.65185546875,304.22216796875,0.9990000128746032,0.3395209610462188,0.3120239675045013,293.34197998046875,297.1499938964844,293.1499938964844,0.0049095605500042,-1736.92431640625,298.66180419921875,0.5252023339271545,0.050000000745058,0.2298443764448166,292.39569091796875,291.1499938964844,266.6333312988281,265.20147705078125,282.7646484375,293.8031921386719,292.30548095703125,1.0,0.2247226685285568,0.8201211094856262,0.8201211094856262,1.0,1.0,-1.0347659587860107,0.4205083549022674,0.6142576336860657,0.2357548624277115,0.0,0.0,0.0,35.44000625610352,34.0,416.2762451171875,-5745.95849609375,125.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3499450683594,305.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,24166.533203125,18000.0,0.0,0.0,0.2512997090816498,0.0,0.0,0.0,0.0,1.0,0.0013470848789438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274829059839248,0.1321813017129898,-0.0046983980573713,0.0,0.0002550372737459,0.0,0.0,6.854249954223633,0.0,0.0,0.0,0.3070089221000671,4.0,0.0,1.0
393060,293.1802062988281,297.1499938964844,293.1499938964844,0.0397439822554588,-1240.491943359375,304.1459655761719,0.6253448128700256,0.0789200812578201,0.0721581131219863,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90216064453125,0.5254257321357727,0.050000000745058,0.0484516434371471,293.3285522460937,297.1499938964844,293.1499938964844,0.2202347218990326,-3367.150634765625,304.1338195800781,0.9529073238372804,0.2787239253520965,0.1960261911153793,293.2005310058594,297.1499938964844,293.1499938964844,0.2694270610809326,-5348.404296875,304.1197814941406,0.9990000128746032,0.3384767472743988,0.3116779327392578,293.34112548828125,297.1499938964844,293.1499938964844,0.0055277934297919,-2110.456298828125,297.39019775390625,0.5254257321357727,0.050000000745058,0.2298337370157241,289.8279724121094,291.1499938964844,266.6700134277344,265.2330017089844,281.0501708984375,293.80859375,290.1282043457031,1.0,0.2241011261940002,0.8920726776123047,0.8920726776123047,0.6000000238418579,1.0,-1.029873013496399,0.4960368573665619,0.5338361859321594,0.3113752007484436,0.0,0.0,1.0,35.317527770996094,37.0,261.4023132324219,-14041.3212890625,123.88848114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1842041015625,311.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,9210.6259765625,18000.0,0.0,0.0,0.2247058153152465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127062320709229,0.8127123117446899,-6.093806860008044e-06,0.0,0.0002280478365719,0.0,0.0,64.39127349853516,0.0,0.0,0.0,0.4876787066459656,4.0,0.0,1.0
393120,293.1802062988281,297.1499938964844,293.1499938964844,0.0397439822554588,-1240.491943359375,304.1459655761719,0.6253448128700256,0.0789200812578201,0.0721581131219863,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90216064453125,0.5254257321357727,0.050000000745058,0.0484516434371471,293.3285522460937,297.1499938964844,293.1499938964844,0.2202347218990326,-3367.150634765625,304.1338195800781,0.9529073238372804,0.2787239253520965,0.1960261911153793,293.2005310058594,297.1499938964844,293.1499938964844,0.2694270610809326,-5348.404296875,304.1197814941406,0.9990000128746032,0.3384767472743988,0.3116779327392578,293.34112548828125,297.1499938964844,293.1499938964844,0.0055277934297919,-2110.456298828125,297.39019775390625,0.5254257321357727,0.050000000745058,0.2298337370157241,289.8279724121094,291.1499938964844,266.6700134277344,265.2330017089844,281.0501708984375,293.80859375,290.1282043457031,1.0,0.2241011261940002,0.8920726776123047,0.8920726776123047,0.6000000238418579,1.0,-1.029873013496399,0.4960368573665619,0.5338361859321594,0.3113752007484436,0.0,0.0,1.0,35.317527770996094,37.0,261.4023132324219,-14041.3212890625,123.88848114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1842041015625,311.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,9210.6259765625,18000.0,0.0,0.0,0.2247058153152465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127062320709229,0.8127123117446899,-6.093806860008044e-06,0.0,0.0002280478365719,0.0,0.0,64.39127349853516,0.0,0.0,0.0,0.4876787066459656,4.0,0.0,1.0
