time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393180,293.18072509765625,297.1499938964844,293.1499938964844,0.0381671637296676,-1213.2896728515625,304.1469116210937,0.6220231652259827,0.0780564472079277,0.07146767526865,294.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8380126953125,0.5239670276641846,0.050000000745058,0.0484666749835014,293.3265380859375,297.1499938964844,293.1499938964844,0.2130340188741684,-3278.873046875,304.1395568847656,0.9453423619270324,0.2746055126190185,0.193248376250267,293.2054443359375,297.1499938964844,293.1499938964844,0.2674211859703064,-5318.73291015625,304.1185607910156,0.9990000128746032,0.3362184464931488,0.3139541447162628,293.34381103515625,297.1499938964844,293.1499938964844,0.0050796773284673,-1949.40380859375,297.5981140136719,0.5239670276641846,0.050000000745058,0.2299050390720367,290.4320068359375,291.1499938964844,266.7066650390625,265.264404296875,276.9662475585937,293.81707763671875,289.676513671875,1.0,0.2247691452503204,0.580583393573761,0.580583393573761,0.4194166362285614,1.0,-1.0285449028015137,0.6356660723686218,0.3928788900375366,0.4495913088321686,0.0,0.0,1.0,35.6817626953125,40.0,-3184.454833984375,-7178.23876953125,124.41182708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0272827148437,301.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21595.6796875,18000.0,0.0,0.0,0.2275470644235611,0.0,0.0,0.0,0.0,1.0,3.810328780673444e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373753249645233,0.137391597032547,-1.6268968465738e-05,0.0,0.0002309313422301,0.0,0.0,6.428334712982178,0.0,0.0,0.0,0.301193505525589,4.0,0.0,1.0
393240,293.18072509765625,297.1499938964844,293.1499938964844,0.0381671637296676,-1213.2896728515625,304.1469116210937,0.6220231652259827,0.0780564472079277,0.07146767526865,294.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8380126953125,0.5239670276641846,0.050000000745058,0.0484666749835014,293.3265380859375,297.1499938964844,293.1499938964844,0.2130340188741684,-3278.873046875,304.1395568847656,0.9453423619270324,0.2746055126190185,0.193248376250267,293.2054443359375,297.1499938964844,293.1499938964844,0.2674211859703064,-5318.73291015625,304.1185607910156,0.9990000128746032,0.3362184464931488,0.3139541447162628,293.34381103515625,297.1499938964844,293.1499938964844,0.0050796773284673,-1949.40380859375,297.5981140136719,0.5239670276641846,0.050000000745058,0.2299050390720367,290.4320068359375,291.1499938964844,266.7066650390625,265.264404296875,276.9662475585937,293.81707763671875,289.676513671875,1.0,0.2247691452503204,0.580583393573761,0.580583393573761,0.4194166362285614,1.0,-1.0285449028015137,0.6356660723686218,0.3928788900375366,0.4495913088321686,0.0,0.0,1.0,35.6817626953125,40.0,-3184.454833984375,-7178.23876953125,124.41182708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0272827148437,301.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21595.6796875,18000.0,0.0,0.0,0.2275470644235611,0.0,0.0,0.0,0.0,1.0,3.810328780673444e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373753249645233,0.137391597032547,-1.6268968465738e-05,0.0,0.0002309313422301,0.0,0.0,6.428334712982178,0.0,0.0,0.0,0.301193505525589,4.0,0.0,1.0
393300,293.1802978515625,297.1499938964844,293.1499938964844,0.0416611656546592,-1280.51123046875,304.1419677734375,0.6195499300956726,0.0777478367090225,0.0711084827780723,294.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.522489070892334,0.050000000745058,0.0484822578728199,293.3238220214844,297.1499938964844,293.1499938964844,0.2264140248298645,-3452.334716796875,304.1203918457031,0.9403396248817444,0.2729023694992065,0.1919848918914795,293.2073669433594,297.1499938964844,293.1499938964844,0.2891621589660644,-5674.9931640625,304.0888977050781,0.9990000128746032,0.3351372182369232,0.3162576556205749,293.3402709960937,297.1499938964844,293.1499938964844,0.0056364694610238,-2197.3427734375,296.92578125,0.522489070892334,0.050000000745058,0.2299789637327194,289.0849609375,291.1499938964844,266.7250061035156,265.28009033203125,277.7244873046875,293.83856201171875,289.5003662109375,1.0,0.2254994213581085,0.5675486326217651,0.5675486326217651,0.4324513375759125,1.0,-1.0294687747955322,0.6095126867294312,0.4199561476707458,0.4224957525730133,0.0,0.0,1.0,36.06995391845703,40.0,142.57614135742188,-15285.9560546875,125.3142318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7363586425781,310.9727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,10236.1123046875,19080.0,0.0,0.0,0.226538598537445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9782872200012208,0.9782953262329102,-8.126544344122522e-06,0.0,0.0002299078769283,0.0,0.0,106.0752410888672,0.0,0.0,0.0,0.5711108446121216,4.0,0.0,1.0
393360,293.1799621582031,297.1499938964844,293.1499938964844,0.0344821959733963,-1142.531005859375,304.1562805175781,0.616413950920105,0.077429749071598,0.0708778575062751,294.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42193603515625,0.5200666785240173,0.050000000745058,0.0485086180269718,293.3230895996094,297.1499938964844,293.1499938964844,0.1981677860021591,-3078.703857421875,304.1763000488281,0.9334627389907836,0.2708467245101928,0.1906998455524444,293.2121276855469,297.1499938964844,293.1499938964844,0.2560327351093292,-5111.40478515625,304.1593322753906,0.99761301279068,0.3334794044494629,0.3170062005519867,293.3412170410156,297.1499938964844,293.1499938964844,0.0052231652662158,-1946.1407470703125,297.6700744628906,0.5200666785240173,0.050000000745058,0.230103999376297,290.71197509765625,291.1499938964844,266.74334716796875,265.2957763671875,278.2196350097656,293.8504333496094,290.9430847167969,1.0,0.2264154404401779,0.5590386986732483,0.5590386986732483,0.4409613013267517,1.0,-1.0287319421768188,0.5917333960533142,0.4369985461235046,0.4041923284530639,0.0,0.0,1.0,36.71257400512695,43.0,1350.103271484375,-15268.4951171875,126.26014709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762390136719,310.6178283691406,278.1499938964844,0.0,18000.0,313.1499938964844,13902.5595703125,19080.0,0.0,0.0,0.2350406199693679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1975018978118896,1.1975136995315552,-1.1852073839691002e-05,0.0,0.0002385363477515,0.0,0.0,191.03358459472656,0.0,0.0,0.0,0.6629911065101624,4.0,0.0,1.0
393420,293.18212890625,297.1499938964844,293.1499938964844,0.0325591340661048,-1107.373046875,304.1565246582031,0.6057927012443542,0.0762402787804603,0.0700339749455452,294.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.5128527283668518,0.050000000745058,0.0485938526690006,293.32281494140625,297.1499938964844,293.1499938964844,0.1899016350507736,-2973.569091796875,304.17791748046875,0.9143396019935608,0.2665170133113861,0.187756061553955,293.2201538085937,297.1499938964844,293.1499938964844,0.2472778707742691,-4967.82421875,304.16632080078125,0.9852956533432008,0.330264538526535,0.3139551281929016,293.3466186523437,297.1499938964844,293.1499938964844,0.0049245301634073,-1830.4337158203125,297.8194274902344,0.5128527283668518,0.050000000745058,0.2305083125829696,291.18896484375,291.1499938964844,266.7799987792969,265.3270568847656,280.4520263671875,293.8643798828125,290.9148254394531,1.0,0.2285190820693969,0.749372124671936,0.749372124671936,0.6000000238418579,1.0,-1.0211126804351809,0.4952995181083679,0.5258131623268127,0.3085680902004242,0.0,0.0,0.4212611317634582,38.73858642578125,46.0,-742.3277587890625,-7503.94873046875,127.75856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,304.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,26097.287109375,19080.0,0.0,0.0,0.2463482618331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066376209259033,0.2066438496112823,-6.24224867351586e-06,0.0,0.0002500121772754,0.0,0.0,12.012670516967772,0.0,0.0,0.0,0.3327371478080749,4.0,0.0,1.0
393480,293.18212890625,297.1499938964844,293.1499938964844,0.0325591340661048,-1107.373046875,304.1565246582031,0.6057927012443542,0.0762402787804603,0.0700339749455452,294.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.5128527283668518,0.050000000745058,0.0485938526690006,293.32281494140625,297.1499938964844,293.1499938964844,0.1899016350507736,-2973.569091796875,304.17791748046875,0.9143396019935608,0.2665170133113861,0.187756061553955,293.2201538085937,297.1499938964844,293.1499938964844,0.2472778707742691,-4967.82421875,304.16632080078125,0.9852956533432008,0.330264538526535,0.3139551281929016,293.3466186523437,297.1499938964844,293.1499938964844,0.0049245301634073,-1830.4337158203125,297.8194274902344,0.5128527283668518,0.050000000745058,0.2305083125829696,291.18896484375,291.1499938964844,266.7799987792969,265.3270568847656,280.4520263671875,293.8643798828125,290.9148254394531,1.0,0.2285190820693969,0.749372124671936,0.749372124671936,0.6000000238418579,1.0,-1.0211126804351809,0.4952995181083679,0.5258131623268127,0.3085680902004242,0.0,0.0,0.4212611317634582,38.73858642578125,46.0,-742.3277587890625,-7503.94873046875,127.75856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,304.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,26097.287109375,19080.0,0.0,0.0,0.2463482618331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066376209259033,0.2066438496112823,-6.24224867351586e-06,0.0,0.0002500121772754,0.0,0.0,12.012670516967772,0.0,0.0,0.0,0.3327371478080749,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0276677291840314,-1008.4341430664062,304.1640319824219,0.5942673683166504,0.0750165879726409,0.0690149664878845,294.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6441650390625,0.5061253905296326,0.050000000745058,0.0486838594079017,293.32135009765625,297.1499938964844,293.1499938964844,0.1706685721874237,-2712.421875,304.2067565917969,0.8975383639335632,0.2624396681785583,0.1850001364946365,293.22381591796875,297.1499938964844,293.1499938964844,0.2244193255901336,-4569.5302734375,304.2069702148437,0.9722096920013428,0.3277573585510254,0.311654657125473,293.35040283203125,297.1499938964844,293.1499938964844,0.0048442333936691,-1736.6495361328125,298.1150817871094,0.5061253905296326,0.050000000745058,0.2309352606534958,291.944580078125,291.1499938964844,266.8166809082031,265.3582458496094,282.8290710449219,293.8755798339844,292.2296142578125,1.0,0.231014609336853,0.8135620951652527,0.8135620951652527,1.0,1.0,-1.0144399404525757,0.4131521582603454,0.601287841796875,0.2266154140233993,0.0,0.0,0.0,40.895484924316406,49.0,1894.3748779296875,-10698.107421875,129.81716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59136962890625,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,30153.056640625,18000.0,0.0,0.0,0.2482050657272339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909262895584106,0.590935230255127,-8.93957621883601e-06,0.0,0.0002518965920899,0.0,0.0,55.38005828857422,0.0,0.0,0.0,0.3556584417819977,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0276677291840314,-1008.4341430664062,304.1640319824219,0.5942673683166504,0.0750165879726409,0.0690149664878845,294.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6441650390625,0.5061253905296326,0.050000000745058,0.0486838594079017,293.32135009765625,297.1499938964844,293.1499938964844,0.1706685721874237,-2712.421875,304.2067565917969,0.8975383639335632,0.2624396681785583,0.1850001364946365,293.22381591796875,297.1499938964844,293.1499938964844,0.2244193255901336,-4569.5302734375,304.2069702148437,0.9722096920013428,0.3277573585510254,0.311654657125473,293.35040283203125,297.1499938964844,293.1499938964844,0.0048442333936691,-1736.6495361328125,298.1150817871094,0.5061253905296326,0.050000000745058,0.2309352606534958,291.944580078125,291.1499938964844,266.8166809082031,265.3582458496094,282.8290710449219,293.8755798339844,292.2296142578125,1.0,0.231014609336853,0.8135620951652527,0.8135620951652527,1.0,1.0,-1.0144399404525757,0.4131521582603454,0.601287841796875,0.2266154140233993,0.0,0.0,0.0,40.895484924316406,49.0,1894.3748779296875,-10698.107421875,129.81716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59136962890625,308.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,30153.056640625,18000.0,0.0,0.0,0.2482050657272339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5909262895584106,0.590935230255127,-8.93957621883601e-06,0.0,0.0002518965920899,0.0,0.0,55.38005828857422,0.0,0.0,0.0,0.3556584417819977,4.0,0.0,1.0
393660,293.1870422363281,297.1499938964844,293.1499938964844,0.0351211987435817,-1165.753662109375,304.1462097167969,0.5815069079399109,0.0735582187771797,0.0677910670638084,294.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3346862792969,0.4995638728141784,0.050000000745058,0.0487830862402915,293.321044921875,297.1499938964844,293.1499938964844,0.200547382235527,-3127.665283203125,304.1352233886719,0.8810288906097412,0.2581494450569153,0.1820230334997177,293.2259216308594,297.1499938964844,293.1499938964844,0.26651731133461,-5306.54443359375,304.11395263671875,0.9573680758476256,0.3254368305206299,0.3092933893203735,293.3534851074219,297.1499938964844,293.1499938964844,0.0050637116655707,-1956.6436767578125,297.0823974609375,0.4995638728141784,0.050000000745058,0.231405958533287,290.03009033203125,291.1499938964844,266.85333251953125,265.389404296875,282.46612548828125,293.8951721191406,289.84234619140625,1.0,0.2338041067123413,0.8881372213363647,0.8881372213363647,0.7909752726554871,1.0,-1.0072468519210815,0.4274529814720154,0.5797939300537109,0.2406859546899795,0.0,0.0,1.0,43.28975296020508,52.0,-1443.211181640625,-10353.2802734375,132.17047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3522644042969,307.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,14284.1201171875,18000.0,0.0,0.0,0.2307988703250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303100705146789,0.4303144514560699,-4.366748726170044e-06,0.0,0.0002342315128771,0.0,0.0,19.926971435546875,0.0,0.0,0.0,0.3674953877925873,4.0,0.0,1.0
393720,293.1870422363281,297.1499938964844,293.1499938964844,0.0351211987435817,-1165.753662109375,304.1462097167969,0.5815069079399109,0.0735582187771797,0.0677910670638084,294.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3346862792969,0.4995638728141784,0.050000000745058,0.0487830862402915,293.321044921875,297.1499938964844,293.1499938964844,0.200547382235527,-3127.665283203125,304.1352233886719,0.8810288906097412,0.2581494450569153,0.1820230334997177,293.2259216308594,297.1499938964844,293.1499938964844,0.26651731133461,-5306.54443359375,304.11395263671875,0.9573680758476256,0.3254368305206299,0.3092933893203735,293.3534851074219,297.1499938964844,293.1499938964844,0.0050637116655707,-1956.6436767578125,297.0823974609375,0.4995638728141784,0.050000000745058,0.231405958533287,290.03009033203125,291.1499938964844,266.85333251953125,265.389404296875,282.46612548828125,293.8951721191406,289.84234619140625,1.0,0.2338041067123413,0.8881372213363647,0.8881372213363647,0.7909752726554871,1.0,-1.0072468519210815,0.4274529814720154,0.5797939300537109,0.2406859546899795,0.0,0.0,1.0,43.28975296020508,52.0,-1443.211181640625,-10353.2802734375,132.17047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3522644042969,307.0325622558594,278.1499938964844,0.0,18000.0,313.1499938964844,14284.1201171875,18000.0,0.0,0.0,0.2307988703250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4303100705146789,0.4303144514560699,-4.366748726170044e-06,0.0,0.0002342315128771,0.0,0.0,19.926971435546875,0.0,0.0,0.0,0.3674953877925873,4.0,0.0,1.0
393780,293.1884765625,297.1499938964844,293.1499938964844,0.0267534274607896,-986.8797607421876,304.1605529785156,0.5697816014289856,0.0723377242684364,0.0668387860059738,294.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0282592773437,0.4934924244880676,0.050000000745058,0.0488856881856918,293.3218078613281,297.1499938964844,293.1499938964844,0.1637922376394271,-2626.7109375,304.198974609375,0.8656097054481506,0.2536794245243072,0.1791504025459289,293.2272033691406,297.1499938964844,293.1499938964844,0.2205041199922561,-4509.67626953125,304.1994934082031,0.9426681399345398,0.3232649862766266,0.3075657486915588,293.35821533203125,297.1499938964844,293.1499938964844,0.0045710471458733,-1648.1707763671875,298.0617980957031,0.4934924244880676,0.050000000745058,0.2318926602602005,292.1387023925781,291.1499938964844,266.8900146484375,265.4204406738281,280.57208251953125,293.9073486328125,291.91082763671875,1.0,0.2368461042642593,0.9627124071121216,0.9627124071121216,0.5819506049156189,1.0,-1.0012898445129397,0.5021583437919617,0.4991315007209778,0.3143046498298645,0.0,0.0,0.0,45.788272857666016,55.0,-353.3858337402344,-5796.998046875,134.99227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9209899902344,304.18914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,23975.1484375,18000.0,0.0,0.0,0.2309699803590774,0.0,0.0,0.0,0.0,1.0,0.0018827149178832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174201518297195,0.1262531131505966,-0.008832954801619,0.0,0.0002344051754334,0.0,0.0,6.47146463394165,0.0,0.0,0.0,0.3055229485034942,4.0,0.0,1.0
393840,293.1884765625,297.1499938964844,293.1499938964844,0.0267534274607896,-986.8797607421876,304.1605529785156,0.5697816014289856,0.0723377242684364,0.0668387860059738,294.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0282592773437,0.4934924244880676,0.050000000745058,0.0488856881856918,293.3218078613281,297.1499938964844,293.1499938964844,0.1637922376394271,-2626.7109375,304.198974609375,0.8656097054481506,0.2536794245243072,0.1791504025459289,293.2272033691406,297.1499938964844,293.1499938964844,0.2205041199922561,-4509.67626953125,304.1994934082031,0.9426681399345398,0.3232649862766266,0.3075657486915588,293.35821533203125,297.1499938964844,293.1499938964844,0.0045710471458733,-1648.1707763671875,298.0617980957031,0.4934924244880676,0.050000000745058,0.2318926602602005,292.1387023925781,291.1499938964844,266.8900146484375,265.4204406738281,280.57208251953125,293.9073486328125,291.91082763671875,1.0,0.2368461042642593,0.9627124071121216,0.9627124071121216,0.5819506049156189,1.0,-1.0012898445129397,0.5021583437919617,0.4991315007209778,0.3143046498298645,0.0,0.0,0.0,45.788272857666016,55.0,-353.3858337402344,-5796.998046875,134.99227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9209899902344,304.18914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,23975.1484375,18000.0,0.0,0.0,0.2309699803590774,0.0,0.0,0.0,0.0,1.0,0.0018827149178832,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174201518297195,0.1262531131505966,-0.008832954801619,0.0,0.0002344051754334,0.0,0.0,6.47146463394165,0.0,0.0,0.0,0.3055229485034942,4.0,0.0,1.0
393900,293.18975830078125,297.1499938964844,293.1499938964844,0.0344652570784091,-1158.82421875,304.1443786621094,0.5633336305618286,0.0715950280427932,0.066208578646183,294.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4496154785156,0.4904917776584625,0.050000000745058,0.0489400215446949,293.3219299316406,297.1499938964844,293.1499938964844,0.1981697529554367,-3103.70849609375,304.1272888183594,0.8578372597694397,0.2514798939228058,0.1775440424680709,293.2269592285156,297.1499938964844,293.1499938964844,0.2686526775360107,-5349.22802734375,304.1025390625,0.9348685145378112,0.3223327100276947,0.3065278828144073,293.35791015625,297.1499938964844,293.1499938964844,0.0048923562280833,-1915.043212890625,296.9115905761719,0.4904917776584625,0.050000000745058,0.2321503907442093,289.947509765625,291.1499938964844,266.9083251953125,265.4359436035156,278.1353759765625,293.9259033203125,289.3451843261719,1.0,0.238424003124237,0.8560227155685425,0.8560227155685425,0.4774382412433624,1.0,-0.9977335333824158,0.5949030518531799,0.4028304815292358,0.4063659608364105,0.0,0.0,1.0,47.11501693725586,55.0,-3241.548583984375,-8267.728515625,136.40724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5673217773437,301.4692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18717.462890625,18000.0,0.0,0.0,0.2224649488925933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910575479269027,0.1910620927810669,-4.5386964302451815e-06,0.0,0.0002257736487081,0.0,0.0,8.113601684570312,0.0,0.0,0.0,0.302965760231018,4.0,0.0,1.0
393960,293.189453125,297.1499938964844,293.1499938964844,0.0339023359119892,-1148.52294921875,304.1470642089844,0.5575090050697327,0.0711518004536628,0.0657341182231903,294.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35955810546875,0.4875443279743194,0.050000000745058,0.0489953346550464,293.3201904296875,297.1499938964844,293.1499938964844,0.1963366866111755,-3076.887451171875,304.1372375488281,0.8507607579231262,0.2496397793292999,0.176214262843132,293.2249450683594,297.1499938964844,293.1499938964844,0.2682142555713653,-5334.021484375,304.1153564453125,0.9276738166809082,0.3217552900314331,0.3059384822845459,293.3548278808594,297.1499938964844,293.1499938964844,0.0052548190578818,-2037.8763427734373,296.64129638671875,0.4875443279743194,0.050000000745058,0.2324127703905105,289.4798583984375,291.1499938964844,266.9266662597656,265.451416015625,279.8681030273437,293.9496154785156,289.9997863769531,1.0,0.2400401681661605,0.9624714851379396,0.9624714851379396,0.5819506049156189,1.0,-0.9952415823936462,0.5095229148864746,0.4857186675071716,0.3206889629364013,0.0,0.0,1.0,48.45322036743164,58.0,739.8534545898438,-13929.078125,138.0110321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4774475097656,311.0621032714844,278.1499938964844,0.0,18000.0,313.1499938964844,10052.1494140625,18000.0,0.0,0.0,0.2200748920440673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98513925075531,0.9851474165916444,-8.166636689566076e-06,0.0,0.0002233480336144,0.0,0.0,107.6576919555664,0.0,0.0,0.0,0.5575953722000122,4.0,0.0,1.0
394020,293.1910705566406,297.1499938964844,293.1499938964844,0.0253446754068136,-970.3572387695312,304.1607666015625,0.5462208986282349,0.0698368623852729,0.064845323562622,294.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8906555175781,0.4815698266029358,0.050000000745058,0.0491112023591995,293.3218688964844,297.1499938964844,293.1499938964844,0.1612864732742309,-2599.1455078125,304.1937561035156,0.8366507291793823,0.2449929118156433,0.1732376962900161,293.2276306152344,297.1499938964844,293.1499938964844,0.2233065217733383,-4562.265625,304.1933898925781,0.9128913879394532,0.3193219602108001,0.3040971755981445,293.361572265625,297.1499938964844,293.1499938964844,0.0044992174953222,-1642.3822021484375,297.7955627441406,0.4815698266029358,0.050000000745058,0.2329623997211456,291.897216796875,291.1499938964844,266.9633483886719,265.4823303222656,282.3586120605469,293.9555969238281,291.5858764648437,1.0,0.2433391958475113,0.8874144554138184,0.8874144554138184,0.7909752726554871,1.0,-0.9891913533210754,0.4230290949344635,0.5661622881889343,0.2334671020507812,0.0,0.0,0.0,51.26247787475586,46.0,-397.1497192382813,-4985.33447265625,141.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61834716796875,303.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24417.3828125,18000.0,0.0,0.0,0.2260041534900665,0.0,0.0,0.0,0.0,1.0,0.0028888303786516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004863530397415,0.1202202066779136,-0.0197338536381721,0.0,0.000229365483392,0.0,0.0,6.2356719970703125,0.0,0.0,0.0,0.3070669174194336,4.0,0.0,1.0
394080,293.1910705566406,297.1499938964844,293.1499938964844,0.0253446754068136,-970.3572387695312,304.1607666015625,0.5462208986282349,0.0698368623852729,0.064845323562622,294.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8906555175781,0.4815698266029358,0.050000000745058,0.0491112023591995,293.3218688964844,297.1499938964844,293.1499938964844,0.1612864732742309,-2599.1455078125,304.1937561035156,0.8366507291793823,0.2449929118156433,0.1732376962900161,293.2276306152344,297.1499938964844,293.1499938964844,0.2233065217733383,-4562.265625,304.1933898925781,0.9128913879394532,0.3193219602108001,0.3040971755981445,293.361572265625,297.1499938964844,293.1499938964844,0.0044992174953222,-1642.3822021484375,297.7955627441406,0.4815698266029358,0.050000000745058,0.2329623997211456,291.897216796875,291.1499938964844,266.9633483886719,265.4823303222656,282.3586120605469,293.9555969238281,291.5858764648437,1.0,0.2433391958475113,0.8874144554138184,0.8874144554138184,0.7909752726554871,1.0,-0.9891913533210754,0.4230290949344635,0.5661622881889343,0.2334671020507812,0.0,0.0,0.0,51.26247787475586,46.0,-397.1497192382813,-4985.33447265625,141.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61834716796875,303.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24417.3828125,18000.0,0.0,0.0,0.2260041534900665,0.0,0.0,0.0,0.0,1.0,0.0028888303786516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004863530397415,0.1202202066779136,-0.0197338536381721,0.0,0.000229365483392,0.0,0.0,6.2356719970703125,0.0,0.0,0.0,0.3070669174194336,4.0,0.0,1.0
394140,293.1927795410156,297.1499938964844,293.1499938964844,0.0261275842785835,-999.67822265625,304.1581726074219,0.5431121587753296,0.0684385076165199,0.0634629055857658,294.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5122375488281,0.4829012453556061,0.050000000745058,0.0490852184593677,293.3178405761719,297.1499938964844,293.1499938964844,0.1690188944339752,-2709.9169921875,304.1747436523437,0.8345395922660828,0.2414511889219284,0.1705091297626495,293.2270202636719,297.1499938964844,293.1499938964844,0.2368934005498886,-4799.6240234375,304.1680603027344,0.9133510589599608,0.3174742758274078,0.3021398484706878,293.3618469238281,297.1499938964844,293.1499938964844,0.0048808306455612,-1819.2376708984373,297.14208984375,0.4829012453556061,0.050000000745058,0.2328391373157501,290.7859191894531,291.1499938964844,267.0,265.5131225585937,282.9362487792969,293.9768981933594,291.34332275390625,1.0,0.2409896999597549,0.8123573660850525,0.8123573660850525,1.0,1.0,-0.981728196144104,0.4012390971183777,0.5804890990257263,0.2110762447118759,0.0,0.0,0.8870813250541687,50.47327423095703,34.0,1896.2457275390625,-12723.4091796875,137.99122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50567626953125,311.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,10282.4033203125,19080.0,0.0,0.0,0.2123724520206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0013023614883425,1.0013107061386108,-8.413678187935147e-06,0.0,0.000215531035792,0.0,0.0,112.83414459228516,0.0,0.0,0.0,0.5801143646240234,4.0,0.0,1.0
394200,293.1927795410156,297.1499938964844,293.1499938964844,0.0261275842785835,-999.67822265625,304.1581726074219,0.5431121587753296,0.0684385076165199,0.0634629055857658,294.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5122375488281,0.4829012453556061,0.050000000745058,0.0490852184593677,293.3178405761719,297.1499938964844,293.1499938964844,0.1690188944339752,-2709.9169921875,304.1747436523437,0.8345395922660828,0.2414511889219284,0.1705091297626495,293.2270202636719,297.1499938964844,293.1499938964844,0.2368934005498886,-4799.6240234375,304.1680603027344,0.9133510589599608,0.3174742758274078,0.3021398484706878,293.3618469238281,297.1499938964844,293.1499938964844,0.0048808306455612,-1819.2376708984373,297.14208984375,0.4829012453556061,0.050000000745058,0.2328391373157501,290.7859191894531,291.1499938964844,267.0,265.5131225585937,282.9362487792969,293.9768981933594,291.34332275390625,1.0,0.2409896999597549,0.8123573660850525,0.8123573660850525,1.0,1.0,-0.981728196144104,0.4012390971183777,0.5804890990257263,0.2110762447118759,0.0,0.0,0.8870813250541687,50.47327423095703,34.0,1896.2457275390625,-12723.4091796875,137.99122619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50567626953125,311.4435729980469,278.1499938964844,0.0,18000.0,313.1499938964844,10282.4033203125,19080.0,0.0,0.0,0.2123724520206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0013023614883425,1.0013107061386108,-8.413678187935147e-06,0.0,0.000215531035792,0.0,0.0,112.83414459228516,0.0,0.0,0.0,0.5801143646240234,4.0,0.0,1.0
394260,293.19561767578125,297.1499938964844,293.1499938964844,0.0256827473640441,-988.677978515625,304.15460205078125,0.5476295948028564,0.0667853578925132,0.061969943344593,294.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.489013671875,0.4901621639728546,0.050000000745058,0.0489463284611702,293.3159484863281,297.1499938964844,293.1499938964844,0.1661999970674514,-2677.9970703125,304.1630859375,0.8417742848396301,0.2375749945640564,0.1677571982145309,293.2295227050781,297.1499938964844,293.1499938964844,0.2352529913187027,-4781.619140625,304.1533203125,0.926059067249298,0.3150104880332947,0.2997604310512543,293.369140625,297.1499938964844,293.1499938964844,0.0044479570351541,-1675.7047119140625,297.2476806640625,0.4901621639728546,0.050000000745058,0.2321803122758865,291.16510009765625,291.1499938964844,267.0366516113281,265.5438842773437,282.9634704589844,293.96759033203125,290.7251281738281,1.0,0.2346495687961578,0.8141765594482422,0.8141765594482422,1.0,1.0,-0.9728204607963562,0.3976393640041351,0.5751811265945435,0.2072783559560775,0.0,0.0,0.0,46.813941955566406,25.0,-1702.4632568359375,-3631.812255859375,129.72210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5923156738281,301.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21657.87890625,19080.0,0.0,0.0,0.207017496228218,0.0,0.0,0.0,0.0,1.0,0.0052220704965293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467140264809131,0.0869457572698593,-0.0402317270636558,0.0,0.0002100964338751,0.0,0.0,3.936510324478149,0.0,0.0,0.0,0.2870310544967651,4.0,0.0,1.0
394320,293.19561767578125,297.1499938964844,293.1499938964844,0.0256827473640441,-988.677978515625,304.15460205078125,0.5476295948028564,0.0667853578925132,0.061969943344593,294.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.489013671875,0.4901621639728546,0.050000000745058,0.0489463284611702,293.3159484863281,297.1499938964844,293.1499938964844,0.1661999970674514,-2677.9970703125,304.1630859375,0.8417742848396301,0.2375749945640564,0.1677571982145309,293.2295227050781,297.1499938964844,293.1499938964844,0.2352529913187027,-4781.619140625,304.1533203125,0.926059067249298,0.3150104880332947,0.2997604310512543,293.369140625,297.1499938964844,293.1499938964844,0.0044479570351541,-1675.7047119140625,297.2476806640625,0.4901621639728546,0.050000000745058,0.2321803122758865,291.16510009765625,291.1499938964844,267.0366516113281,265.5438842773437,282.9634704589844,293.96759033203125,290.7251281738281,1.0,0.2346495687961578,0.8141765594482422,0.8141765594482422,1.0,1.0,-0.9728204607963562,0.3976393640041351,0.5751811265945435,0.2072783559560775,0.0,0.0,0.0,46.813941955566406,25.0,-1702.4632568359375,-3631.812255859375,129.72210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5923156738281,301.021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,21657.87890625,19080.0,0.0,0.0,0.207017496228218,0.0,0.0,0.0,0.0,1.0,0.0052220704965293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467140264809131,0.0869457572698593,-0.0402317270636558,0.0,0.0002100964338751,0.0,0.0,3.936510324478149,0.0,0.0,0.0,0.2870310544967651,4.0,0.0,1.0
394380,293.1957702636719,297.1499938964844,293.1499938964844,0.0223524700850248,-913.0726318359376,304.1603698730469,0.5578979849815369,0.0655954256653785,0.060573510825634,294.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.501396894454956,0.050000000745058,0.0487545207142829,293.310302734375,297.1499938964844,293.1499938964844,0.1535112559795379,-2499.25390625,304.1878967285156,0.8563730120658875,0.2345246970653534,0.1654224842786789,293.22784423828125,297.1499938964844,293.1499938964844,0.2196066081523895,-4502.39501953125,304.18975830078125,0.9481647610664368,0.3133420944213867,0.2979556918144226,293.3685913085937,297.1499938964844,293.1499938964844,0.0045861364342272,-1676.7176513671875,297.3204650878906,0.501396894454956,0.050000000745058,0.2312704622745514,291.4389343261719,291.1499938964844,267.0733337402344,265.5745544433594,282.9735412597656,293.9820251464844,291.9861145019531,1.0,0.2264031171798706,0.8159957528114319,0.8159957528114319,1.0,1.0,-0.9648529887199402,0.3948591351509094,0.5699938535690308,0.2040009796619415,0.0,0.0,0.0,41.82598114013672,25.0,2350.987060546875,-12730.4130859375,119.62742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.042236328125,311.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17010.41796875,19080.0,0.0,0.0,0.1939818412065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9812601804733276,0.981269896030426,-9.693926585896406e-06,0.0,0.0001968668948393,0.0,0.0,120.5465087890625,0.0,0.0,0.0,0.5200285911560059,4.0,0.0,1.0
394440,293.1957702636719,297.1499938964844,293.1499938964844,0.0223524700850248,-913.0726318359376,304.1603698730469,0.5578979849815369,0.0655954256653785,0.060573510825634,294.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03033447265625,0.501396894454956,0.050000000745058,0.0487545207142829,293.310302734375,297.1499938964844,293.1499938964844,0.1535112559795379,-2499.25390625,304.1878967285156,0.8563730120658875,0.2345246970653534,0.1654224842786789,293.22784423828125,297.1499938964844,293.1499938964844,0.2196066081523895,-4502.39501953125,304.18975830078125,0.9481647610664368,0.3133420944213867,0.2979556918144226,293.3685913085937,297.1499938964844,293.1499938964844,0.0045861364342272,-1676.7176513671875,297.3204650878906,0.501396894454956,0.050000000745058,0.2312704622745514,291.4389343261719,291.1499938964844,267.0733337402344,265.5745544433594,282.9735412597656,293.9820251464844,291.9861145019531,1.0,0.2264031171798706,0.8159957528114319,0.8159957528114319,1.0,1.0,-0.9648529887199402,0.3948591351509094,0.5699938535690308,0.2040009796619415,0.0,0.0,0.0,41.82598114013672,25.0,2350.987060546875,-12730.4130859375,119.62742614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.042236328125,311.9871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17010.41796875,19080.0,0.0,0.0,0.1939818412065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9812601804733276,0.981269896030426,-9.693926585896406e-06,0.0,0.0001968668948393,0.0,0.0,120.5465087890625,0.0,0.0,0.0,0.5200285911560059,4.0,0.0,1.0
394500,293.1968994140625,297.1499938964844,293.1499938964844,0.0203217845410108,-862.3606567382812,304.161865234375,0.5622687935829163,0.0647962093353271,0.0599076189100742,294.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3275451660156,0.5066085457801819,0.050000000745058,0.048677459359169,293.3099365234375,297.1499938964844,293.1499938964844,0.1441642045974731,-2369.110107421875,304.1964111328125,0.8625943064689636,0.2325670272111892,0.1641169637441635,293.2295227050781,297.1499938964844,293.1499938964844,0.2071518301963806,-4286.48974609375,304.2029113769531,0.957166075706482,0.312026172876358,0.2967845201492309,293.3735046386719,297.1499938964844,293.1499938964844,0.0041286996565759,-1487.967529296875,297.7774353027344,0.5066085457801819,0.050000000745058,0.2309049069881439,292.3740539550781,291.1499938964844,267.0916748046875,265.58984375,282.9677429199219,293.9696350097656,292.0487365722656,1.0,0.2230518758296966,0.8169053196907043,0.8169053196907043,1.0,1.0,-0.9605501890182496,0.3933091461658478,0.5672410130500793,0.2023425549268722,0.0,0.0,0.0,39.80685424804688,25.0,-297.7382507324219,-4893.35595703125,115.34304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87017822265625,304.2821350097656,278.1499938964844,0.0,18000.0,313.1499938964844,23547.23046875,18000.0,0.0,0.0,0.1922750622034073,0.0,0.0,0.0,0.0,1.0,0.002812736434862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936764702200889,0.111888475716114,-0.0182120073586702,0.0,0.0001951347367139,0.0,0.0,5.586018562316895,0.0,0.0,0.0,0.2874229252338409,4.0,0.0,1.0
394560,293.1981201171875,297.1499938964844,293.1499938964844,0.0245579984039068,-974.1251831054688,304.15203857421875,0.5650760531425476,0.0639622658491134,0.0590841323137283,294.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.5112895965576172,0.050000000745058,0.0486143082380294,293.3084411621094,297.1499938964844,293.1499938964844,0.165947288274765,-2682.621826171875,304.14862060546875,0.8676693439483643,0.2308275699615478,0.162759467959404,293.2294921875,297.1499938964844,293.1499938964844,0.2397563755512237,-4867.021484375,304.1343688964844,0.9644873142242432,0.3110271990299225,0.2956050634384155,293.3739318847656,297.1499938964844,293.1499938964844,0.0043852566741406,-1680.3883056640625,296.8277282714844,0.5112895965576172,0.050000000745058,0.230605348944664,290.6969909667969,291.1499938964844,267.1099853515625,265.6051330566406,282.677978515625,293.978515625,290.3017272949219,1.0,0.2200544625520706,0.8535242676734924,0.8535242676734924,0.800000011920929,1.0,-0.956080973148346,0.4047107994556427,0.5513701438903809,0.2136555463075637,0.0,0.0,0.0,38.14041519165039,25.0,-2270.791748046875,-1470.4384765625,111.63384246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3351135253906,298.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19899.419921875,18000.0,0.0,0.0,0.1837600171566009,0.0,0.0,0.0,0.0,1.0,0.0081060519441962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0109435282647609,0.0669782161712646,-0.0560346879065036,0.0,0.0001864930673036,0.0,0.0,2.7551262378692627,0.0,0.0,0.0,0.2733905613422394,4.0,0.0,1.0
394620,293.1973571777344,297.1499938964844,293.1499938964844,0.0210171528160572,-889.0502319335938,304.1584777832031,0.5715964436531067,0.0628970637917518,0.0579055100679397,294.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.5204278826713562,0.050000000745058,0.048505250364542,293.3041381835937,297.1499938964844,293.1499938964844,0.1508539915084839,-2469.101806640625,304.1802062988281,0.8778031468391418,0.227702111005783,0.1605356633663177,293.22760009765625,297.1499938964844,293.1499938964844,0.2203601598739624,-4522.1787109375,304.1806335449219,0.9778536558151244,0.3094096779823303,0.2940095365047455,293.3724975585937,297.1499938964844,293.1499938964844,0.0043839896097779,-1622.325927734375,297.0957336425781,0.5204278826713562,0.050000000745058,0.2300880253314972,291.3222045898437,291.1499938964844,267.14666748046875,265.6356201171875,276.4983215332031,293.9984436035156,291.5847473144531,1.0,0.2150542736053466,0.6748700141906738,0.6748700141906738,0.4000000059604645,1.0,-0.9493282437324524,0.6399897336959839,0.3093384802341461,0.4471608400344848,0.0,0.0,0.0,35.29736328125,25.0,1239.56201171875,-15114.7373046875,105.6852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7567749023437,311.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18601.25,18000.0,0.0,0.0,0.1794932335615158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392308592796326,0.9392403960227966,-9.563539606460836e-06,0.0,0.0001821628247853,0.0,0.0,111.51910400390624,0.0,0.0,0.0,0.4923684000968933,4.0,0.0,1.0
394680,293.1973571777344,297.1499938964844,293.1499938964844,0.0210171528160572,-889.0502319335938,304.1584777832031,0.5715964436531067,0.0628970637917518,0.0579055100679397,294.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.5204278826713562,0.050000000745058,0.048505250364542,293.3041381835937,297.1499938964844,293.1499938964844,0.1508539915084839,-2469.101806640625,304.1802062988281,0.8778031468391418,0.227702111005783,0.1605356633663177,293.22760009765625,297.1499938964844,293.1499938964844,0.2203601598739624,-4522.1787109375,304.1806335449219,0.9778536558151244,0.3094096779823303,0.2940095365047455,293.3724975585937,297.1499938964844,293.1499938964844,0.0043839896097779,-1622.325927734375,297.0957336425781,0.5204278826713562,0.050000000745058,0.2300880253314972,291.3222045898437,291.1499938964844,267.14666748046875,265.6356201171875,276.4983215332031,293.9984436035156,291.5847473144531,1.0,0.2150542736053466,0.6748700141906738,0.6748700141906738,0.4000000059604645,1.0,-0.9493282437324524,0.6399897336959839,0.3093384802341461,0.4471608400344848,0.0,0.0,0.0,35.29736328125,25.0,1239.56201171875,-15114.7373046875,105.6852569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7567749023437,311.0125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18601.25,18000.0,0.0,0.0,0.1794932335615158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392308592796326,0.9392403960227966,-9.563539606460836e-06,0.0,0.0001821628247853,0.0,0.0,111.51910400390624,0.0,0.0,0.0,0.4923684000968933,4.0,0.0,1.0
394740,293.1973571777344,297.1499938964844,293.1499938964844,0.0267364550381898,-1036.330322265625,304.1459350585937,0.5752599239349365,0.0616871267557144,0.0567022636532783,294.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445068359375,0.5277737379074097,0.050000000745058,0.048428863286972,293.3011779785156,297.1499938964844,293.1499938964844,0.1799581795930862,-2883.41015625,304.1207580566406,0.8841033577919006,0.2243803292512893,0.1580220311880111,293.2264099121094,297.1499938964844,293.1499938964844,0.2661193013191223,-5319.943359375,304.0927734375,0.9864898324012756,0.3076632618904114,0.2920913994312286,293.3703918457031,297.1499938964844,293.1499938964844,0.0046589039266109,-1872.1527099609373,295.7335205078125,0.5277737379074097,0.050000000745058,0.2297256737947464,288.9989013671875,291.1499938964844,267.1833190917969,265.6660461425781,277.71295166015625,294.0164794921875,289.1675720214844,1.0,0.211062416434288,0.5715771913528442,0.5715771913528442,0.4284228384494781,1.0,-0.9420394897460938,0.569987416267395,0.3720520436763763,0.3771410286426544,0.0,0.0,1.0,33.238460540771484,25.0,-497.9666748046875,-13887.5849609375,100.90184783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96807861328125,310.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,9834.4765625,18000.0,0.0,0.0,0.182550236582756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9035531282424928,0.9035603404045104,-7.1816939453128725e-06,0.0,0.0001852652785601,0.0,0.0,85.61700439453125,0.0,0.0,0.0,0.5255763530731201,4.0,0.0,1.0
394800,293.1973571777344,297.1499938964844,293.1499938964844,0.0267364550381898,-1036.330322265625,304.1459350585937,0.5752599239349365,0.0616871267557144,0.0567022636532783,294.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2445068359375,0.5277737379074097,0.050000000745058,0.048428863286972,293.3011779785156,297.1499938964844,293.1499938964844,0.1799581795930862,-2883.41015625,304.1207580566406,0.8841033577919006,0.2243803292512893,0.1580220311880111,293.2264099121094,297.1499938964844,293.1499938964844,0.2661193013191223,-5319.943359375,304.0927734375,0.9864898324012756,0.3076632618904114,0.2920913994312286,293.3703918457031,297.1499938964844,293.1499938964844,0.0046589039266109,-1872.1527099609373,295.7335205078125,0.5277737379074097,0.050000000745058,0.2297256737947464,288.9989013671875,291.1499938964844,267.1833190917969,265.6660461425781,277.71295166015625,294.0164794921875,289.1675720214844,1.0,0.211062416434288,0.5715771913528442,0.5715771913528442,0.4284228384494781,1.0,-0.9420394897460938,0.569987416267395,0.3720520436763763,0.3771410286426544,0.0,0.0,1.0,33.238460540771484,25.0,-497.9666748046875,-13887.5849609375,100.90184783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96807861328125,310.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,9834.4765625,18000.0,0.0,0.0,0.182550236582756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9035531282424928,0.9035603404045104,-7.1816939453128725e-06,0.0,0.0001852652785601,0.0,0.0,85.61700439453125,0.0,0.0,0.0,0.5255763530731201,4.0,0.0,1.0
394860,293.1956481933594,297.1499938964844,293.1499938964844,0.0202310476452112,-876.2124633789062,304.15753173828125,0.5790900588035583,0.0608419030904769,0.0559249855577945,294.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5340543985366821,0.050000000745058,0.0483699478209018,293.29840087890625,297.1499938964844,293.1499938964844,0.1488203108310699,-2446.02685546875,304.1795654296875,0.8891137838363647,0.2211230844259262,0.1558518260717392,293.226318359375,297.1499938964844,293.1499938964844,0.2223410010337829,-4559.30712890625,304.1806335449219,0.9930474758148192,0.3057610690593719,0.2904764711856842,293.3719482421875,297.1499938964844,293.1499938964844,0.0042318291962146,-1584.900390625,296.8475341796875,0.5340543985366821,0.050000000745058,0.2294462025165558,291.147705078125,291.1499938964844,267.2200012207031,265.6964111328125,278.5372009277344,294.0010986328125,291.2557067871094,1.0,0.2078434377908706,0.557285726070404,0.557285726070404,0.4427143037319183,1.0,-0.936157524585724,0.5395777225494385,0.3965798318386078,0.3462505340576172,0.0,0.0,0.6831366419792175,31.64557266235352,25.0,1199.52978515625,-13467.0009765625,97.1471176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8031921386719,309.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,16410.599609375,18000.0,0.0,0.0,0.2054789066314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210848331451416,1.2108609676361084,-1.2614454135473352e-05,0.0,0.0002085349697154,0.0,0.0,202.94430541992188,0.0,0.0,0.0,0.6601883769035339,4.0,0.0,1.0
394920,293.1956481933594,297.1499938964844,293.1499938964844,0.0202310476452112,-876.2124633789062,304.15753173828125,0.5790900588035583,0.0608419030904769,0.0559249855577945,294.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187683105469,0.5340543985366821,0.050000000745058,0.0483699478209018,293.29840087890625,297.1499938964844,293.1499938964844,0.1488203108310699,-2446.02685546875,304.1795654296875,0.8891137838363647,0.2211230844259262,0.1558518260717392,293.226318359375,297.1499938964844,293.1499938964844,0.2223410010337829,-4559.30712890625,304.1806335449219,0.9930474758148192,0.3057610690593719,0.2904764711856842,293.3719482421875,297.1499938964844,293.1499938964844,0.0042318291962146,-1584.900390625,296.8475341796875,0.5340543985366821,0.050000000745058,0.2294462025165558,291.147705078125,291.1499938964844,267.2200012207031,265.6964111328125,278.5372009277344,294.0010986328125,291.2557067871094,1.0,0.2078434377908706,0.557285726070404,0.557285726070404,0.4427143037319183,1.0,-0.936157524585724,0.5395777225494385,0.3965798318386078,0.3462505340576172,0.0,0.0,0.6831366419792175,31.64557266235352,25.0,1199.52978515625,-13467.0009765625,97.1471176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8031921386719,309.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,16410.599609375,18000.0,0.0,0.0,0.2054789066314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.210848331451416,1.2108609676361084,-1.2614454135473352e-05,0.0,0.0002085349697154,0.0,0.0,202.94430541992188,0.0,0.0,0.0,0.6601883769035339,4.0,0.0,1.0
