time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394980,293.1965637207031,297.1499938964844,293.1499938964844,0.0200313776731491,-876.267822265625,304.1549987792969,0.5787772536277771,0.059499341994524,0.054749771952629,294.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5382662415504456,0.050000000745058,0.0483332574367523,293.2975158691406,297.1499938964844,293.1499938964844,0.1491270363330841,-2455.795654296875,304.16717529296875,0.8901557922363281,0.2175390273332595,0.1533061116933822,293.2275695800781,297.1499938964844,293.1499938964844,0.2252388000488281,-4617.2333984375,304.1625366210937,0.9961729645729064,0.303566426038742,0.2883408963680267,293.37603759765625,297.1499938964844,293.1499938964844,0.0040860865265131,-1549.358154296875,296.6918640136719,0.5382662415504456,0.050000000745058,0.2292721718549728,291.0292663574219,291.1499938964844,267.25665283203125,265.7266540527344,282.42071533203125,293.9804382324219,290.77691650390625,1.0,0.2051204442977905,0.8487812876701355,0.8487812876701355,0.800000011920929,1.0,-0.9288752675056458,0.3975999653339386,0.5312752723693848,0.2049524039030075,0.0,0.0,0.6127963066101074,30.59162330627441,25.0,-781.37548828125,-6627.3916015625,93.82820892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4941101074219,303.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,21737.00390625,18000.0,0.0,0.0,0.2156852036714553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089559882879257,0.2089612483978271,-5.261506885290146e-06,0.0,0.0002188930666306,0.0,0.0,10.297106742858888,0.0,0.0,0.0,0.3144759833812713,4.0,0.0,1.0
395040,293.1965637207031,297.1499938964844,293.1499938964844,0.0200313776731491,-876.267822265625,304.1549987792969,0.5787772536277771,0.059499341994524,0.054749771952629,294.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5382662415504456,0.050000000745058,0.0483332574367523,293.2975158691406,297.1499938964844,293.1499938964844,0.1491270363330841,-2455.795654296875,304.16717529296875,0.8901557922363281,0.2175390273332595,0.1533061116933822,293.2275695800781,297.1499938964844,293.1499938964844,0.2252388000488281,-4617.2333984375,304.1625366210937,0.9961729645729064,0.303566426038742,0.2883408963680267,293.37603759765625,297.1499938964844,293.1499938964844,0.0040860865265131,-1549.358154296875,296.6918640136719,0.5382662415504456,0.050000000745058,0.2292721718549728,291.0292663574219,291.1499938964844,267.25665283203125,265.7266540527344,282.42071533203125,293.9804382324219,290.77691650390625,1.0,0.2051204442977905,0.8487812876701355,0.8487812876701355,0.800000011920929,1.0,-0.9288752675056458,0.3975999653339386,0.5312752723693848,0.2049524039030075,0.0,0.0,0.6127963066101074,30.59162330627441,25.0,-781.37548828125,-6627.3916015625,93.82820892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4941101074219,303.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,21737.00390625,18000.0,0.0,0.0,0.2156852036714553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089559882879257,0.2089612483978271,-5.261506885290146e-06,0.0,0.0002188930666306,0.0,0.0,10.297106742858888,0.0,0.0,0.0,0.3144759833812713,4.0,0.0,1.0
395100,293.19647216796875,297.1499938964844,293.1499938964844,0.019608087837696,-866.7805786132812,304.155029296875,0.5785344243049622,0.0589284002780914,0.0541645921766757,294.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.747802734375,0.5403444170951843,0.050000000745058,0.0483158864080905,293.296142578125,297.1499938964844,293.1499938964844,0.147758349776268,-2436.986083984375,304.1675109863281,0.8907706141471863,0.215938925743103,0.1521327644586563,293.22711181640625,297.1499938964844,293.1499938964844,0.2244505584239959,-4602.70458984375,304.16314697265625,0.9977491497993468,0.3026739954948425,0.2874204516410827,293.3759765625,297.1499938964844,293.1499938964844,0.0042299120686948,-1600.4794921875,296.5203857421875,0.5403444170951843,0.050000000745058,0.2291897684335708,290.79864501953125,291.1499938964844,267.2749938964844,265.74176025390625,282.9717712402344,293.9801330566406,291.109375,1.0,0.203936830163002,0.8109765648841858,0.8109765648841858,1.0,1.0,-0.92553973197937,0.3804959654808044,0.5450437068939209,0.1879430264234542,0.0,0.0,1.0,30.10103416442871,25.0,1091.157958984375,-11057.9775390625,92.39116668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7543640136719,308.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,10312.888671875,19080.0,0.0,0.0,0.2158718556165695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590837359428406,0.9590916633605956,-7.917984476080164e-06,0.0,0.0002190824889112,0.0,0.0,100.88362884521484,0.0,0.0,0.0,0.5642055869102478,4.0,0.0,1.0
395160,293.1965637207031,297.1499938964844,293.1499938964844,0.0166250150650739,-776.8529052734375,304.15948486328125,0.5782463550567627,0.0583228692412376,0.0536403991281986,294.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8334045410156,0.5421740412712097,0.050000000745058,0.0483009740710258,293.2957458496094,297.1499938964844,293.1499938964844,0.1309043765068054,-2192.78759765625,304.19464111328125,0.8909958600997925,0.2141678482294082,0.1509594172239303,293.2276916503906,297.1499938964844,293.1499938964844,0.1997632980346679,-4163.4658203125,304.2051696777344,0.9988995790481568,0.3015834987163543,0.2863737344741821,293.3791198730469,297.1499938964844,293.1499938964844,0.0039634434506297,-1435.10791015625,297.203369140625,0.5421740412712097,0.050000000745058,0.2291190177202224,292.0703430175781,291.1499938964844,267.2933349609375,265.7568359375,283.01348876953125,293.9634704589844,292.288330078125,1.0,0.2028504312038421,0.8118541240692139,0.8118541240692139,1.0,1.0,-0.9221434593200684,0.3787143230438232,0.5434291958808899,0.1862867623567581,0.0,0.0,0.0,29.67517852783203,25.0,1396.6563720703125,-7389.09619140625,91.05581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5317077636719,306.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,27742.095703125,19080.0,0.0,0.0,0.2211756408214569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758616209030151,0.2758684158325195,-6.796443358325632e-06,0.0,0.0002244651550427,0.0,0.0,17.757369995117188,0.0,0.0,0.0,0.3382740914821625,4.0,0.0,1.0
395220,293.1971740722656,297.1499938964844,293.1499938964844,0.0201657488942146,-892.3406372070312,304.1502380371094,0.5757233500480652,0.0570096857845783,0.0523917898535728,294.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4229431152344,0.5449251532554626,0.050000000745058,0.0482791848480701,293.2940673828125,297.1499938964844,293.1499938964844,0.1534794569015503,-2527.214599609375,304.1411437988281,0.8898018002510071,0.2108039259910583,0.1484786868095398,293.2267150878906,297.1499938964844,293.1499938964844,0.236472487449646,-4824.091796875,304.1240539550781,0.9990000128746032,0.299795925617218,0.2837703824043274,293.37969970703125,297.1499938964844,293.1499938964844,0.0040940567851066,-1600.789306640625,296.0234680175781,0.5449251532554626,0.050000000745058,0.2290156632661819,290.172119140625,291.1499938964844,267.3299865722656,265.7869567871094,283.0212097167969,293.9584655761719,289.9769592285156,1.0,0.2008941173553466,0.8136091232299805,0.8136091232299805,1.0,1.0,-0.9143924117088318,0.3756986856460571,0.5386937260627747,0.1840297430753708,0.0,0.0,1.0,29.021297454833984,25.0,-1370.5867919921875,-8804.9912109375,88.5349349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,305.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,16045.138671875,19080.0,0.0,0.0,0.2082866877317428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650634884834289,0.3650679588317871,-4.46725653091562e-06,0.0,0.0002113845112035,0.0,0.0,16.549877166748047,0.0,0.0,0.0,0.3508700728416443,4.0,0.0,1.0
395280,293.1971740722656,297.1499938964844,293.1499938964844,0.0201657488942146,-892.3406372070312,304.1502380371094,0.5757233500480652,0.0570096857845783,0.0523917898535728,294.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4229431152344,0.5449251532554626,0.050000000745058,0.0482791848480701,293.2940673828125,297.1499938964844,293.1499938964844,0.1534794569015503,-2527.214599609375,304.1411437988281,0.8898018002510071,0.2108039259910583,0.1484786868095398,293.2267150878906,297.1499938964844,293.1499938964844,0.236472487449646,-4824.091796875,304.1240539550781,0.9990000128746032,0.299795925617218,0.2837703824043274,293.37969970703125,297.1499938964844,293.1499938964844,0.0040940567851066,-1600.789306640625,296.0234680175781,0.5449251532554626,0.050000000745058,0.2290156632661819,290.172119140625,291.1499938964844,267.3299865722656,265.7869567871094,283.0212097167969,293.9584655761719,289.9769592285156,1.0,0.2008941173553466,0.8136091232299805,0.8136091232299805,1.0,1.0,-0.9143924117088318,0.3756986856460571,0.5386937260627747,0.1840297430753708,0.0,0.0,1.0,29.021297454833984,25.0,-1370.5867919921875,-8804.9912109375,88.5349349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2493591308594,305.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,16045.138671875,19080.0,0.0,0.0,0.2082866877317428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650634884834289,0.3650679588317871,-4.46725653091562e-06,0.0,0.0002113845112035,0.0,0.0,16.549877166748047,0.0,0.0,0.0,0.3508700728416443,4.0,0.0,1.0
395340,293.1958312988281,297.1499938964844,293.1499938964844,0.0151180075481534,-734.1216430664062,304.158447265625,0.5746067762374878,0.0560953803360462,0.0515815280377864,294.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590881347656,0.547282874584198,0.050000000745058,0.0482610762119293,293.29150390625,297.1499938964844,293.1499938964844,0.1234729811549186,-2089.71826171875,304.19366455078125,0.88877934217453,0.2076896578073501,0.146396055817604,293.2248840332031,297.1499938964844,293.1499938964844,0.1911963373422622,-4016.427978515625,304.2074279785156,0.9990000128746032,0.2982405424118042,0.2810456454753876,293.3824462890625,297.1499938964844,293.1499938964844,0.0037341706920415,-1344.5897216796875,297.2183837890625,0.547282874584198,0.050000000745058,0.2289297729730606,292.3616027832031,291.1499938964844,267.3666687011719,265.81695556640625,283.015625,293.931640625,292.35064697265625,1.0,0.1992056518793106,0.8153641223907471,0.8153641223907471,1.0,1.0,-0.9075251817703248,0.3730151057243347,0.53451007604599,0.1821157336235046,0.0,0.0,0.0,28.47434425354004,25.0,596.170654296875,-5235.5498046875,86.38148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,304.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,25280.06640625,18000.0,0.0,0.0,0.2098129391670227,0.0,0.0,0.0,0.0,1.0,0.0014790931018069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259578019380569,0.131825566291809,-0.0058677745983004,0.0,0.0002129334607161,0.0,0.0,7.133196830749512,0.0,0.0,0.0,0.2988286018371582,4.0,0.0,1.0
395400,293.1958312988281,297.1499938964844,293.1499938964844,0.0151180075481534,-734.1216430664062,304.158447265625,0.5746067762374878,0.0560953803360462,0.0515815280377864,294.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590881347656,0.547282874584198,0.050000000745058,0.0482610762119293,293.29150390625,297.1499938964844,293.1499938964844,0.1234729811549186,-2089.71826171875,304.19366455078125,0.88877934217453,0.2076896578073501,0.146396055817604,293.2248840332031,297.1499938964844,293.1499938964844,0.1911963373422622,-4016.427978515625,304.2074279785156,0.9990000128746032,0.2982405424118042,0.2810456454753876,293.3824462890625,297.1499938964844,293.1499938964844,0.0037341706920415,-1344.5897216796875,297.2183837890625,0.547282874584198,0.050000000745058,0.2289297729730606,292.3616027832031,291.1499938964844,267.3666687011719,265.81695556640625,283.015625,293.931640625,292.35064697265625,1.0,0.1992056518793106,0.8153641223907471,0.8153641223907471,1.0,1.0,-0.9075251817703248,0.3730151057243347,0.53451007604599,0.1821157336235046,0.0,0.0,0.0,28.47434425354004,25.0,596.170654296875,-5235.5498046875,86.38148498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550231933594,304.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,25280.06640625,18000.0,0.0,0.0,0.2098129391670227,0.0,0.0,0.0,0.0,1.0,0.0014790931018069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259578019380569,0.131825566291809,-0.0058677745983004,0.0,0.0002129334607161,0.0,0.0,7.133196830749512,0.0,0.0,0.0,0.2988286018371582,4.0,0.0,1.0
395460,293.1960754394531,297.1499938964844,293.1499938964844,0.0189613178372383,-867.0209350585938,304.1494140625,0.5718058347702026,0.0550723299384117,0.050613272935152,294.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4798278808594,0.5487972497940063,0.050000000745058,0.0482497103512287,293.2899169921875,297.1499938964844,293.1499938964844,0.1490959525108337,-2471.45556640625,304.1371154785156,0.8867160081863403,0.2050105631351471,0.1444082856178283,293.2230529785156,297.1499938964844,293.1499938964844,0.2329569160938263,-4770.77587890625,304.11920166015625,0.9990000128746032,0.2970156371593475,0.279116690158844,293.3814392089844,297.1499938964844,293.1499938964844,0.0039235102012753,-1541.7625732421875,295.86065673828125,0.5487972497940063,0.050000000745058,0.2288758605718612,290.1720886230469,291.1499938964844,267.397216796875,265.8419189453125,282.0592956542969,293.93194580078125,289.7645568847656,1.0,0.1979530602693557,0.87690669298172,0.87690669298172,0.6666814684867859,1.0,-0.9015835523605348,0.410441905260086,0.4911416471004486,0.2203253656625747,0.0,0.0,0.949999988079071,28.119558334350582,25.0,-2326.990234375,-5805.23486328125,84.73213958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2467956542969,299.8245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18571.833984375,18000.0,0.0,0.0,0.1966950893402099,0.0,0.0,0.0,0.0,1.0,0.0013764684554189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309537589550018,0.1347641795873642,-0.0038104157429188,0.0,0.0001996205246541,0.0,0.0,5.453104972839356,0.0,0.0,0.0,0.2829398512840271,4.0,0.0,1.0
395520,293.1956481933594,297.1499938964844,293.1499938964844,0.019534196704626,-885.093994140625,304.1483459472656,0.5714598298072815,0.0549620427191257,0.0504625625908374,294.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0171813964844,0.5491262674331665,0.050000000745058,0.0482472665607929,293.2890319824219,297.1499938964844,293.1499938964844,0.1527275145053863,-2523.946533203125,304.1309814453125,0.8864645957946777,0.2045912742614746,0.144073486328125,293.2221374511719,297.1499938964844,293.1499938964844,0.2389624863862991,-4875.154296875,304.109619140625,0.9990000128746032,0.2968869507312774,0.2786972522735595,293.37994384765625,297.1499938964844,293.1499938964844,0.0040274057537317,-1599.6654052734375,295.5989685058594,0.5491262674331665,0.050000000745058,0.2288642674684524,289.74884033203125,291.1499938964844,267.4033203125,265.8468933105469,281.34283447265625,293.93756103515625,289.5801086425781,1.0,0.1977196633815765,0.8892185091972351,0.8892185091972351,0.6000000238418579,1.0,-0.9004804491996765,0.4392736554145813,0.4612067937850952,0.2492222189903259,0.0,0.0,1.0,28.048227310180664,25.0,-1364.6038818359375,-10796.2177734375,84.4271469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9476623535156,308.4064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,12531.75390625,18000.0,0.0,0.0,0.1887203752994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4873079061508178,0.4873121976852417,-4.279341283108806e-06,0.0,0.0001915271859616,0.0,0.0,23.106246948242188,0.0,0.0,0.0,0.3805080652236938,4.0,0.0,1.0
395580,293.1929931640625,297.1499938964844,293.1499938964844,0.0160623528063297,-776.4080200195312,304.1543884277344,0.5710033178329468,0.054347313940525,0.0498971343040466,294.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.5511824488639832,0.050000000745058,0.0482321828603744,293.285888671875,297.1499938964844,293.1499938964844,0.1314306110143661,-2214.572021484375,304.1711730957031,0.8851850628852844,0.2017162591218948,0.1421378403902053,293.2186279296875,297.1499938964844,293.1499938964844,0.2066579908132553,-4302.55419921875,304.1742858886719,0.9990000128746032,0.2957820296287536,0.2760849297046661,293.3791198730469,297.1499938964844,293.1499938964844,0.003793989541009,-1423.8173828125,296.42877197265625,0.5511824488639832,0.050000000745058,0.2287927120923996,291.274169921875,291.1499938964844,267.44000244140625,265.8767395019531,276.9562072753906,293.9230041503906,291.28192138671875,1.0,0.1964507400989532,0.5862786173820496,0.5862786173820496,0.413721352815628,1.0,-0.8942394852638245,0.5691657066345215,0.3250737488269806,0.3797663748264313,0.0,0.0,0.1631672084331512,27.61275863647461,25.0,391.7417907714844,-10958.3720703125,82.7609634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637268066406,307.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,26588.298828125,18000.0,0.0,0.0,0.2026108056306839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325466156005859,0.432553768157959,-7.160590485000284e-06,0.0,0.0002056242083199,0.0,0.0,31.014997482299805,0.0,0.0,0.0,0.3594630658626556,4.0,0.0,1.0
395640,293.1929931640625,297.1499938964844,293.1499938964844,0.0160623528063297,-776.4080200195312,304.1543884277344,0.5710033178329468,0.054347313940525,0.0498971343040466,294.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937255859375,0.5511824488639832,0.050000000745058,0.0482321828603744,293.285888671875,297.1499938964844,293.1499938964844,0.1314306110143661,-2214.572021484375,304.1711730957031,0.8851850628852844,0.2017162591218948,0.1421378403902053,293.2186279296875,297.1499938964844,293.1499938964844,0.2066579908132553,-4302.55419921875,304.1742858886719,0.9990000128746032,0.2957820296287536,0.2760849297046661,293.3791198730469,297.1499938964844,293.1499938964844,0.003793989541009,-1423.8173828125,296.42877197265625,0.5511824488639832,0.050000000745058,0.2287927120923996,291.274169921875,291.1499938964844,267.44000244140625,265.8767395019531,276.9562072753906,293.9230041503906,291.28192138671875,1.0,0.1964507400989532,0.5862786173820496,0.5862786173820496,0.413721352815628,1.0,-0.8942394852638245,0.5691657066345215,0.3250737488269806,0.3797663748264313,0.0,0.0,0.1631672084331512,27.61275863647461,25.0,391.7417907714844,-10958.3720703125,82.7609634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1637268066406,307.66192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,26588.298828125,18000.0,0.0,0.0,0.2026108056306839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325466156005859,0.432553768157959,-7.160590485000284e-06,0.0,0.0002056242083199,0.0,0.0,31.014997482299805,0.0,0.0,0.0,0.3594630658626556,4.0,0.0,1.0
395700,293.192626953125,297.1499938964844,293.1499938964844,0.0174918454140424,-827.2675170898438,304.1509094238281,0.5698033571243286,0.0538742765784263,0.0494932718575,294.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.74127197265625,0.5518391728401184,0.050000000745058,0.0482274442911148,293.28485107421875,297.1499938964844,293.1499938964844,0.1409218162298202,-2357.180908203125,304.1495056152344,0.883758008480072,0.2001951336860656,0.1410497426986694,293.21759033203125,297.1499938964844,293.1499938964844,0.2229126244783401,-4596.48046875,304.139404296875,0.9990000128746032,0.2951108813285827,0.2752531468868255,293.3786315917969,297.1499938964844,293.1499938964844,0.0037661627866327,-1464.2724609375,295.9357604980469,0.5518391728401184,0.050000000745058,0.2287702411413192,290.5193176269531,291.1499938964844,267.4583435058594,265.89166259765625,277.71563720703125,293.9174194335937,290.0917053222656,1.0,0.1958702951669693,0.5728150606155396,0.5728150606155396,0.4271849691867828,1.0,-0.8914178013801575,0.5434127449989319,0.3480050265789032,0.3547782599925995,0.0,0.0,1.0,27.45842170715332,25.0,-1584.028076171875,-10440.3662109375,82.0101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,305.861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17706.775390625,18000.0,0.0,0.0,0.2029192745685577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998667895793915,0.3998717665672302,-4.994523806090001e-06,0.0,0.0002059372782241,0.0,0.0,20.42548561096192,0.0,0.0,0.0,0.3665262758731842,4.0,0.0,1.0
395760,293.1914978027344,297.1499938964844,293.1499938964844,0.0173417218029499,-824.2886962890625,304.15118408203125,0.5687738656997681,0.0535600520670414,0.0491306968033313,294.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064453125,0.5524879693984985,0.050000000745058,0.0482227988541126,293.2826232910156,297.1499938964844,293.1499938964844,0.1404461115598678,-2350.40234375,304.1515197753906,0.8825585842132568,0.1989262700080871,0.140079528093338,293.21588134765625,297.1499938964844,293.1499938964844,0.2233390361070633,-4601.72021484375,304.1422424316406,0.9990000128746032,0.2945943176746368,0.2744322717189789,293.3760070800781,297.1499938964844,293.1499938964844,0.003974528517574,-1544.5626220703125,295.679443359375,0.5524879693984985,0.050000000745058,0.2287482023239135,290.1529235839844,291.1499938964844,267.4766540527344,265.9065246582031,278.2143249511719,293.92388916015625,290.4473571777344,1.0,0.1953245997428894,0.5643168091773987,0.5643168091773987,0.4356831908226013,1.0,-0.8888007402420044,0.5263814926147461,0.3624192476272583,0.3384996950626373,0.0,0.0,1.0,27.311010360717773,25.0,556.7837524414062,-13046.3779296875,81.31104278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140075683594,309.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,11141.5791015625,18000.0,0.0,0.0,0.2097406089305877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0483299493789673,1.0483391284942627,-9.193304322252516e-06,0.0,0.0002128600463038,0.0,0.0,129.21286010742188,0.0,0.0,0.0,0.5884480476379395,4.0,0.0,1.0
395820,293.1903076171875,297.1499938964844,293.1499938964844,0.0147696454077959,-736.9952392578125,304.15484619140625,0.5666513442993164,0.052756879478693,0.048492856323719,294.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.5533625483512878,0.050000000745058,0.0482165925204753,293.2799987792969,297.1499938964844,293.1499938964844,0.1236352622509002,-2103.9755859375,304.1775207519531,0.8796571493148804,0.1961072534322738,0.1381871253252029,293.2155456542969,297.1499938964844,293.1499938964844,0.1987574398517608,-4163.45654296875,304.18328857421875,0.9990000128746032,0.2930004596710205,0.2733266055583954,293.37847900390625,297.1499938964844,293.1499938964844,0.0036479535046964,-1355.5003662109375,296.4417419433594,0.5533625483512878,0.050000000745058,0.2287187576293945,291.5479431152344,291.1499938964844,267.5133361816406,265.93621826171875,280.5606689453125,293.8936767578125,291.6219177246094,1.0,0.1943104118108749,0.7683464288711548,0.7683464288711548,0.6000000238418579,1.0,-0.8843944668769836,0.4357963800430298,0.4485980868339538,0.2497079223394394,0.0,0.0,0.0582628361880779,27.09950256347656,25.0,831.5819091796875,-9111.265625,80.0646743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3671569824219,306.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,29325.919921875,18000.0,0.0,0.0,0.2264796048402786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196393191814422,0.4196470379829407,-7.715702849964146e-06,0.0,0.000229848010349,0.0,0.0,32.03339385986328,0.0,0.0,0.0,0.3657763600349426,4.0,0.0,1.0
395880,293.1903076171875,297.1499938964844,293.1499938964844,0.0147696454077959,-736.9952392578125,304.15484619140625,0.5666513442993164,0.052756879478693,0.048492856323719,294.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4680480957031,0.5533625483512878,0.050000000745058,0.0482165925204753,293.2799987792969,297.1499938964844,293.1499938964844,0.1236352622509002,-2103.9755859375,304.1775207519531,0.8796571493148804,0.1961072534322738,0.1381871253252029,293.2155456542969,297.1499938964844,293.1499938964844,0.1987574398517608,-4163.45654296875,304.18328857421875,0.9990000128746032,0.2930004596710205,0.2733266055583954,293.37847900390625,297.1499938964844,293.1499938964844,0.0036479535046964,-1355.5003662109375,296.4417419433594,0.5533625483512878,0.050000000745058,0.2287187576293945,291.5479431152344,291.1499938964844,267.5133361816406,265.93621826171875,280.5606689453125,293.8936767578125,291.6219177246094,1.0,0.1943104118108749,0.7683464288711548,0.7683464288711548,0.6000000238418579,1.0,-0.8843944668769836,0.4357963800430298,0.4485980868339538,0.2497079223394394,0.0,0.0,0.0582628361880779,27.09950256347656,25.0,831.5819091796875,-9111.265625,80.0646743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3671569824219,306.6803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,29325.919921875,18000.0,0.0,0.0,0.2264796048402786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196393191814422,0.4196470379829407,-7.715702849964146e-06,0.0,0.000229848010349,0.0,0.0,32.03339385986328,0.0,0.0,0.0,0.3657763600349426,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0160409938544034,-789.1220092773438,304.15118408203125,0.5630914568901062,0.0517942495644092,0.0475710518658161,294.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43487548828125,0.5542232990264893,0.050000000745058,0.0482105389237403,293.27691650390625,297.1499938964844,293.1499938964844,0.1338455229997635,-2259.82080078125,304.1518859863281,0.8765219449996948,0.1934291720390319,0.1362138539552688,293.21551513671875,297.1499938964844,293.1499938964844,0.2180498987436294,-4512.9970703125,304.1409912109375,0.9990000128746032,0.2913359105587005,0.2722390592098236,293.37762451171875,297.1499938964844,293.1499938964844,0.0037857862189412,-1465.8302001953125,295.6348876953125,0.5542232990264893,0.050000000745058,0.228690043091774,290.3634033203125,291.1499938964844,267.54998779296875,265.9658203125,283.0588684082031,293.89080810546875,290.5933837890625,1.0,0.1933842599391937,0.8099152445793152,0.8099152445793152,1.0,1.0,-0.8795722723007202,0.3606131076812744,0.5189591646194458,0.1767791658639907,0.0,0.0,1.0,26.896509170532227,25.0,623.53662109375,-10766.6513671875,78.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6605834960937,309.6284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,9804.9541015625,18000.0,0.0,0.0,0.2185535877943039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666000962257385,0.8666068315505981,-6.77780008118134e-06,0.0,0.0002218041190644,0.0,0.0,76.88349151611328,0.0,0.0,0.0,0.5117304921150208,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0160409938544034,-789.1220092773438,304.15118408203125,0.5630914568901062,0.0517942495644092,0.0475710518658161,294.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43487548828125,0.5542232990264893,0.050000000745058,0.0482105389237403,293.27691650390625,297.1499938964844,293.1499938964844,0.1338455229997635,-2259.82080078125,304.1518859863281,0.8765219449996948,0.1934291720390319,0.1362138539552688,293.21551513671875,297.1499938964844,293.1499938964844,0.2180498987436294,-4512.9970703125,304.1409912109375,0.9990000128746032,0.2913359105587005,0.2722390592098236,293.37762451171875,297.1499938964844,293.1499938964844,0.0037857862189412,-1465.8302001953125,295.6348876953125,0.5542232990264893,0.050000000745058,0.228690043091774,290.3634033203125,291.1499938964844,267.54998779296875,265.9658203125,283.0588684082031,293.89080810546875,290.5933837890625,1.0,0.1933842599391937,0.8099152445793152,0.8099152445793152,1.0,1.0,-0.8795722723007202,0.3606131076812744,0.5189591646194458,0.1767791658639907,0.0,0.0,1.0,26.896509170532227,25.0,623.53662109375,-10766.6513671875,78.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6605834960937,309.6284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,9804.9541015625,18000.0,0.0,0.0,0.2185535877943039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8666000962257385,0.8666068315505981,-6.77780008118134e-06,0.0,0.0002218041190644,0.0,0.0,76.88349151611328,0.0,0.0,0.0,0.5117304921150208,4.0,0.0,1.0
396060,293.1898803710937,297.1499938964844,293.1499938964844,0.0131908245384693,-683.4942016601562,304.155029296875,0.5601931214332581,0.0508118532598018,0.0467956773936748,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.236083984375,0.5551010370254517,0.050000000745058,0.0482044145464897,293.27508544921875,297.1499938964844,293.1499938964844,0.1140943020582199,-1966.2991943359373,304.18035888671875,0.8736263513565063,0.1905921548604965,0.1343577206134796,293.21697998046875,297.1499938964844,293.1499938964844,0.1878058016300201,-3970.361083984375,304.1880798339844,0.9990000128746032,0.2893869578838348,0.2711301743984222,293.38299560546875,297.1499938964844,293.1499938964844,0.0033170906826853,-1212.6474609375,296.6903991699219,0.5551010370254517,0.050000000745058,0.2286609858274459,292.2102355957031,291.1499938964844,267.5882873535156,265.9967956542969,283.1138000488281,293.8548889160156,291.8627319335937,1.0,0.1925535500049591,0.8116605877876282,0.8116605877876282,1.0,1.0,-0.875041127204895,0.3578949272632599,0.5171461701393127,0.1763211190700531,0.0,0.0,0.0,26.709455490112305,25.0,-617.7316284179688,-4274.173828125,77.78810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66229248046875,302.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22463.767578125,18000.0,0.0,0.0,0.2211041152477264,0.0,0.0,0.0,0.0,1.0,0.0032768312375992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855813771486282,0.1082915291190147,-0.0227101501077413,0.0,0.0002243925700895,0.0,0.0,5.151090621948242,0.0,0.0,0.0,0.2951558232307434,4.0,0.0,1.0
396120,293.1898803710937,297.1499938964844,293.1499938964844,0.0131908245384693,-683.4942016601562,304.155029296875,0.5601931214332581,0.0508118532598018,0.0467956773936748,294.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.236083984375,0.5551010370254517,0.050000000745058,0.0482044145464897,293.27508544921875,297.1499938964844,293.1499938964844,0.1140943020582199,-1966.2991943359373,304.18035888671875,0.8736263513565063,0.1905921548604965,0.1343577206134796,293.21697998046875,297.1499938964844,293.1499938964844,0.1878058016300201,-3970.361083984375,304.1880798339844,0.9990000128746032,0.2893869578838348,0.2711301743984222,293.38299560546875,297.1499938964844,293.1499938964844,0.0033170906826853,-1212.6474609375,296.6903991699219,0.5551010370254517,0.050000000745058,0.2286609858274459,292.2102355957031,291.1499938964844,267.5882873535156,265.9967956542969,283.1138000488281,293.8548889160156,291.8627319335937,1.0,0.1925535500049591,0.8116605877876282,0.8116605877876282,1.0,1.0,-0.875041127204895,0.3578949272632599,0.5171461701393127,0.1763211190700531,0.0,0.0,0.0,26.709455490112305,25.0,-617.7316284179688,-4274.173828125,77.78810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66229248046875,302.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22463.767578125,18000.0,0.0,0.0,0.2211041152477264,0.0,0.0,0.0,0.0,1.0,0.0032768312375992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855813771486282,0.1082915291190147,-0.0227101501077413,0.0,0.0002243925700895,0.0,0.0,5.151090621948242,0.0,0.0,0.0,0.2951558232307434,4.0,0.0,1.0
396180,293.18902587890625,297.1499938964844,293.1499938964844,0.0155671825632452,-783.115478515625,304.1492004394531,0.556209921836853,0.050000000745058,0.0458522662520408,294.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.00750732421875,0.5558029413223267,0.050000000745058,0.0481995604932308,293.2714538574219,297.1499938964844,293.1499938964844,0.1334928274154663,-2261.368408203125,304.14080810546875,0.8703833222389221,0.1881491094827652,0.1324648559093475,293.2158508300781,297.1499938964844,293.1499938964844,0.2230743318796157,-4607.240234375,304.1214904785156,0.9990000128746032,0.2879091203212738,0.2702434062957763,293.3782653808594,297.1499938964844,293.1499938964844,0.0037288134917616,-1465.8145751953125,295.193603515625,0.5558029413223267,0.050000000745058,0.2286379635334015,289.9353332519531,291.1499938964844,267.6296691894531,266.030517578125,283.1578369140625,293.87725830078125,290.2235107421875,1.0,0.1917914897203445,0.8134059309959412,0.8134059309959412,1.0,1.0,-0.8705390691757202,0.3556065857410431,0.5149324536323547,0.1765917539596557,0.0,0.0,1.0,26.559329986572266,25.0,447.6242370605469,-11217.37109375,76.77729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87115478515625,311.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,9118.255859375,18000.0,0.0,0.0,0.1969780921936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846341729164124,0.7846399545669556,-5.800623057439225e-06,0.0,0.0001999077212531,0.0,0.0,58.80376052856445,0.0,0.0,0.0,0.4765853583812713,4.0,0.0,1.0
396240,293.18902587890625,297.1499938964844,293.1499938964844,0.0155671825632452,-783.115478515625,304.1492004394531,0.556209921836853,0.050000000745058,0.0458522662520408,294.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.00750732421875,0.5558029413223267,0.050000000745058,0.0481995604932308,293.2714538574219,297.1499938964844,293.1499938964844,0.1334928274154663,-2261.368408203125,304.14080810546875,0.8703833222389221,0.1881491094827652,0.1324648559093475,293.2158508300781,297.1499938964844,293.1499938964844,0.2230743318796157,-4607.240234375,304.1214904785156,0.9990000128746032,0.2879091203212738,0.2702434062957763,293.3782653808594,297.1499938964844,293.1499938964844,0.0037288134917616,-1465.8145751953125,295.193603515625,0.5558029413223267,0.050000000745058,0.2286379635334015,289.9353332519531,291.1499938964844,267.6296691894531,266.030517578125,283.1578369140625,293.87725830078125,290.2235107421875,1.0,0.1917914897203445,0.8134059309959412,0.8134059309959412,1.0,1.0,-0.8705390691757202,0.3556065857410431,0.5149324536323547,0.1765917539596557,0.0,0.0,1.0,26.559329986572266,25.0,447.6242370605469,-11217.37109375,76.77729797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87115478515625,311.3360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,9118.255859375,18000.0,0.0,0.0,0.1969780921936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846341729164124,0.7846399545669556,-5.800623057439225e-06,0.0,0.0001999077212531,0.0,0.0,58.80376052856445,0.0,0.0,0.0,0.4765853583812713,4.0,0.0,1.0
396300,293.187744140625,297.1499938964844,293.1499938964844,0.0128173511475324,-673.4745483398438,304.151123046875,0.5562897324562073,0.050000000745058,0.0457720756530761,294.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.5562711954116821,0.050000000745058,0.0481963343918323,293.2696228027344,297.1499938964844,293.1499938964844,0.1124021485447883,-1943.1966552734373,304.18072509765625,0.8693343997001648,0.1869701892137527,0.131713405251503,293.2156677246094,297.1499938964844,293.1499938964844,0.1884595304727554,-3981.178955078125,304.189453125,0.9990000128746032,0.2871136963367462,0.2696515917778015,293.3793640136719,297.1499938964844,293.1499938964844,0.0035272189415991,-1292.247802734375,296.2969665527344,0.5562711954116821,0.050000000745058,0.2286226600408554,291.75006103515625,291.1499938964844,267.6514892578125,266.0483703613281,283.16607666015625,293.86578369140625,292.2349548339844,1.0,0.1914436370134353,0.8142786026000977,0.8142786026000977,1.0,1.0,-0.8688084483146667,0.3546687960624695,0.5141396522521973,0.1768893897533416,0.0,0.0,0.0,26.470796585083008,25.0,2324.15576171875,-10664.537109375,76.3453598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3187866210937,310.92333984375,278.1499938964844,0.0,18000.0,313.1499938964844,25445.494140625,18000.0,0.0,0.0,0.1996162235736847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877299547195435,0.6877385973930359,-8.626608178019524e-06,0.0,0.0002025850990321,0.0,0.0,65.5936279296875,0.0,0.0,0.0,0.3738214373588562,4.0,0.0,1.0
396360,293.1884155273437,297.1499938964844,293.1499938964844,0.0125374337658286,-661.8785400390625,304.1432189941406,0.5566704869270325,0.050000000745058,0.0457659251987934,294.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.327880859375,0.5566698908805847,0.050000000745058,0.0481936000287532,293.26983642578125,297.1499938964844,293.1499938964844,0.1092156693339347,-1896.94482421875,304.179931640625,0.8677030801773071,0.1854142695665359,0.1307432800531387,293.21697998046875,297.1499938964844,293.1499938964844,0.1842118501663208,-3907.616455078125,304.1882629394531,0.9990000128746032,0.2860244512557983,0.2691457569599151,293.38330078125,297.1499938964844,293.1499938964844,0.0031816693954169,-1159.3209228515625,296.61163330078125,0.5566698908805847,0.050000000745058,0.2286096960306167,292.3183898925781,291.1499938964844,267.6739807128906,266.0668029785156,282.9887084960937,293.8428649902344,291.95758056640625,1.0,0.1911125928163528,0.8514228463172913,0.8514228463172913,0.8629805445671082,1.0,-0.8670109510421753,0.3609155714511871,0.5060953497886658,0.1844398379325866,0.0,0.0,0.0,26.39604949951172,25.0,-490.255859375,-4479.15625,75.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4174194335937,303.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,21848.619140625,18000.0,0.0,0.0,0.1963203847408294,0.0,0.0,0.0,0.0,1.0,0.0033514737151563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832285359501838,0.1062569618225097,-0.0230284221470356,0.0,0.0001992402249015,0.0,0.0,4.9154133796691895,0.0,0.0,0.0,0.2915076911449432,4.0,0.0,1.0
396420,293.1889953613281,297.1499938964844,293.1499938964844,0.0162462927401065,-810.482177734375,304.1161193847656,0.5574509501457214,0.050000000745058,0.0457607507705688,294.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.67498779296875,0.5574509501457214,0.050000000745058,0.0481882765889167,293.26727294921875,297.1499938964844,293.1499938964844,0.134513258934021,-2283.419189453125,304.1296081542969,0.8643605709075928,0.1828848719596862,0.1287879943847656,293.2155456542969,297.1499938964844,293.1499938964844,0.2306004166603088,-4744.8759765625,304.1012878417969,0.9990000128746032,0.2846011817455292,0.2681314945220947,293.3774719238281,297.1499938964844,293.1499938964844,0.003608074504882,-1447.9537353515625,294.7240905761719,0.5574509501457214,0.050000000745058,0.2285844385623932,289.4732666015625,291.1499938964844,267.72100830078125,266.10546875,281.1883850097656,293.8789367675781,289.5666198730469,1.0,0.190497025847435,0.925711452960968,0.925711452960968,0.5889416933059692,1.0,-0.8634040951728821,0.4285000562667846,0.434904009103775,0.2546230852603912,0.0,0.0,1.0,26.260173797607425,25.0,-436.0587463378906,-12065.9833984375,75.12197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2839050292969,311.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,9576.689453125,18000.0,0.0,0.0,0.1695365458726883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890096068382263,0.6890146136283875,-5.048582806921331e-06,0.0,0.0001720580330584,0.0,0.0,43.413230895996094,0.0,0.0,0.0,0.4443827867507934,4.0,0.0,1.0
396480,293.1889953613281,297.1499938964844,293.1499938964844,0.0162462927401065,-810.482177734375,304.1161193847656,0.5574509501457214,0.050000000745058,0.0457607507705688,294.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.67498779296875,0.5574509501457214,0.050000000745058,0.0481882765889167,293.26727294921875,297.1499938964844,293.1499938964844,0.134513258934021,-2283.419189453125,304.1296081542969,0.8643605709075928,0.1828848719596862,0.1287879943847656,293.2155456542969,297.1499938964844,293.1499938964844,0.2306004166603088,-4744.8759765625,304.1012878417969,0.9990000128746032,0.2846011817455292,0.2681314945220947,293.3774719238281,297.1499938964844,293.1499938964844,0.003608074504882,-1447.9537353515625,294.7240905761719,0.5574509501457214,0.050000000745058,0.2285844385623932,289.4732666015625,291.1499938964844,267.72100830078125,266.10546875,281.1883850097656,293.8789367675781,289.5666198730469,1.0,0.190497025847435,0.925711452960968,0.925711452960968,0.5889416933059692,1.0,-0.8634040951728821,0.4285000562667846,0.434904009103775,0.2546230852603912,0.0,0.0,1.0,26.260173797607425,25.0,-436.0587463378906,-12065.9833984375,75.12197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2839050292969,311.81591796875,278.1499938964844,0.0,18000.0,313.1499938964844,9576.689453125,18000.0,0.0,0.0,0.1695365458726883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890096068382263,0.6890146136283875,-5.048582806921331e-06,0.0,0.0001720580330584,0.0,0.0,43.413230895996094,0.0,0.0,0.0,0.4443827867507934,4.0,0.0,1.0
396540,293.1877746582031,297.1499938964844,293.1499938964844,0.0133769614621996,-699.376708984375,304.1162414550781,0.5585072636604309,0.050000000745058,0.0457539670169353,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585327148437,0.5585072636604309,0.050000000745058,0.0481811314821243,293.2653503417969,297.1499938964844,293.1499938964844,0.1124450117349624,-1951.989501953125,304.1696472167969,0.8620315790176392,0.1803214401006698,0.1271433681249618,293.21484375,297.1499938964844,293.1499938964844,0.1944132447242736,-4096.62744140625,304.17169189453125,0.9990000128746032,0.2830981016159057,0.2667995393276214,293.37860107421875,297.1499938964844,293.1499938964844,0.0032013424206525,-1198.228515625,295.9990539550781,0.5585072636604309,0.050000000745058,0.2285505384206771,291.5801696777344,291.1499938964844,267.7705383300781,266.1463623046875,276.689453125,293.8644104003906,291.2577819824219,1.0,0.1899646669626236,0.5951710939407349,0.5951710939407349,0.4048289060592651,1.0,-0.8597747683525085,0.5624255537986755,0.2973491847515106,0.3911375701427459,0.0,0.0,0.0,26.09224319458008,25.0,-1000.785400390625,-6197.96630859375,74.39087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45074462890625,303.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24246.669921875,18000.0,0.0,0.0,0.1796378940343856,0.0,0.0,0.0,0.0,1.0,0.0020998604595661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162909194827079,0.1272716671228408,-0.010980756022036,0.0,0.0001823096245061,0.0,0.0,6.593502521514893,0.0,0.0,0.0,0.3070679605007171,4.0,0.0,1.0
396600,293.1877746582031,297.1499938964844,293.1499938964844,0.0133769614621996,-699.376708984375,304.1162414550781,0.5585072636604309,0.050000000745058,0.0457539670169353,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5585327148437,0.5585072636604309,0.050000000745058,0.0481811314821243,293.2653503417969,297.1499938964844,293.1499938964844,0.1124450117349624,-1951.989501953125,304.1696472167969,0.8620315790176392,0.1803214401006698,0.1271433681249618,293.21484375,297.1499938964844,293.1499938964844,0.1944132447242736,-4096.62744140625,304.17169189453125,0.9990000128746032,0.2830981016159057,0.2667995393276214,293.37860107421875,297.1499938964844,293.1499938964844,0.0032013424206525,-1198.228515625,295.9990539550781,0.5585072636604309,0.050000000745058,0.2285505384206771,291.5801696777344,291.1499938964844,267.7705383300781,266.1463623046875,276.689453125,293.8644104003906,291.2577819824219,1.0,0.1899646669626236,0.5951710939407349,0.5951710939407349,0.4048289060592651,1.0,-0.8597747683525085,0.5624255537986755,0.2973491847515106,0.3911375701427459,0.0,0.0,0.0,26.09224319458008,25.0,-1000.785400390625,-6197.96630859375,74.39087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45074462890625,303.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24246.669921875,18000.0,0.0,0.0,0.1796378940343856,0.0,0.0,0.0,0.0,1.0,0.0020998604595661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162909194827079,0.1272716671228408,-0.010980756022036,0.0,0.0001823096245061,0.0,0.0,6.593502521514893,0.0,0.0,0.0,0.3070679605007171,4.0,0.0,1.0
396660,293.1861267089844,297.1499938964844,293.1499938964844,0.0153653854504227,-779.0054931640625,304.0983581542969,0.5590226650238037,0.050000000745058,0.0457506887614727,294.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6211853027344,0.5590226650238037,0.050000000745058,0.0481776781380176,293.2619323730469,297.1499938964844,293.1499938964844,0.124846875667572,-2142.820068359375,304.1482849121094,0.8587687611579895,0.1780752688646316,0.1254008114337921,293.2123718261719,297.1499938964844,293.1499938964844,0.2192930728197097,-4542.1240234375,304.13336181640625,0.9990000128746032,0.281950294971466,0.2660841941833496,293.3710021972656,297.1499938964844,293.1499938964844,0.0035821949131786,-1410.302490234375,294.7815856933594,0.5590226650238037,0.050000000745058,0.2285341620445251,289.8031616210937,291.1499938964844,267.8223876953125,266.1892395019531,278.1017761230469,293.8930053710937,290.2811279296875,1.0,0.1894748359918594,0.5707589983940125,0.5707589983940125,0.4292410016059875,1.0,-0.8567971587181091,0.5171640515327454,0.3396331369876861,0.3493067920207977,0.0,0.0,1.0,26.00236320495605,25.0,1000.3358154296876,-13218.046875,73.75254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67608642578125,310.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,11127.94921875,18000.0,0.0,0.0,0.1824860870838165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589396953582764,1.058948993682861,-9.325987775810065e-06,0.0,0.0001852001878432,0.0,0.0,132.6542510986328,0.0,0.0,0.0,0.5925710797309875,4.0,0.0,1.0
396720,293.1861267089844,297.1499938964844,293.1499938964844,0.0153653854504227,-779.0054931640625,304.0983581542969,0.5590226650238037,0.050000000745058,0.0457506887614727,294.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6211853027344,0.5590226650238037,0.050000000745058,0.0481776781380176,293.2619323730469,297.1499938964844,293.1499938964844,0.124846875667572,-2142.820068359375,304.1482849121094,0.8587687611579895,0.1780752688646316,0.1254008114337921,293.2123718261719,297.1499938964844,293.1499938964844,0.2192930728197097,-4542.1240234375,304.13336181640625,0.9990000128746032,0.281950294971466,0.2660841941833496,293.3710021972656,297.1499938964844,293.1499938964844,0.0035821949131786,-1410.302490234375,294.7815856933594,0.5590226650238037,0.050000000745058,0.2285341620445251,289.8031616210937,291.1499938964844,267.8223876953125,266.1892395019531,278.1017761230469,293.8930053710937,290.2811279296875,1.0,0.1894748359918594,0.5707589983940125,0.5707589983940125,0.4292410016059875,1.0,-0.8567971587181091,0.5171640515327454,0.3396331369876861,0.3493067920207977,0.0,0.0,1.0,26.00236320495605,25.0,1000.3358154296876,-13218.046875,73.75254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67608642578125,310.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,11127.94921875,18000.0,0.0,0.0,0.1824860870838165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589396953582764,1.058948993682861,-9.325987775810065e-06,0.0,0.0001852001878432,0.0,0.0,132.6542510986328,0.0,0.0,0.0,0.5925710797309875,4.0,0.0,1.0
