time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396780,293.1845092773437,297.1499938964844,293.1499938964844,0.0132214110344648,-693.4966430664062,304.10040283203125,0.5594761371612549,0.050000000745058,0.0457478128373622,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.5594761371612549,0.050000000745058,0.048174649477005,293.2608947753906,297.1499938964844,293.1499938964844,0.1079700589179992,-1887.212646484375,304.17510986328125,0.8555920124053955,0.1754645109176635,0.123739093542099,293.2129821777344,297.1499938964844,293.1499938964844,0.1918420046567917,-4048.642333984375,304.1812744140625,0.9990000128746032,0.2802542746067047,0.2653287947177887,293.373779296875,297.1499938964844,293.1499938964844,0.0031820510048419,-1187.0267333984375,295.8339233398437,0.5594761371612549,0.050000000745058,0.2285197973251342,291.53875732421875,291.1499938964844,267.8763427734375,266.2340087890625,278.70526123046875,293.8497314453125,291.5653991699219,1.0,0.1890231519937515,0.5606798529624939,0.5606798529624939,0.4393201768398285,1.0,-0.8538722991943359,0.4971391856670379,0.356733113527298,0.3328087627887726,0.0,0.0,0.0,25.930740356445312,25.0,682.3517456054688,-8845.869140625,73.15362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0306396484375,306.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,29186.046875,18000.0,0.0,0.0,0.2006176561117172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194111287593841,0.3194184005260467,-7.264860414579743e-06,0.0,0.0002036014047916,0.0,0.0,22.21765899658203,0.0,0.0,0.0,0.3500415980815887,4.0,0.0,1.0
396840,293.1845092773437,297.1499938964844,293.1499938964844,0.0132214110344648,-693.4966430664062,304.10040283203125,0.5594761371612549,0.050000000745058,0.0457478128373622,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4606628417969,0.5594761371612549,0.050000000745058,0.048174649477005,293.2608947753906,297.1499938964844,293.1499938964844,0.1079700589179992,-1887.212646484375,304.17510986328125,0.8555920124053955,0.1754645109176635,0.123739093542099,293.2129821777344,297.1499938964844,293.1499938964844,0.1918420046567917,-4048.642333984375,304.1812744140625,0.9990000128746032,0.2802542746067047,0.2653287947177887,293.373779296875,297.1499938964844,293.1499938964844,0.0031820510048419,-1187.0267333984375,295.8339233398437,0.5594761371612549,0.050000000745058,0.2285197973251342,291.53875732421875,291.1499938964844,267.8763427734375,266.2340087890625,278.70526123046875,293.8497314453125,291.5653991699219,1.0,0.1890231519937515,0.5606798529624939,0.5606798529624939,0.4393201768398285,1.0,-0.8538722991943359,0.4971391856670379,0.356733113527298,0.3328087627887726,0.0,0.0,0.0,25.930740356445312,25.0,682.3517456054688,-8845.869140625,73.15362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0306396484375,306.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,29186.046875,18000.0,0.0,0.0,0.2006176561117172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194111287593841,0.3194184005260467,-7.264860414579743e-06,0.0,0.0002036014047916,0.0,0.0,22.21765899658203,0.0,0.0,0.0,0.3500415980815887,4.0,0.0,1.0
396900,293.18463134765625,297.1499938964844,293.1499938964844,0.0147269424051046,-755.6744995117188,304.0869445800781,0.5595822334289551,0.050000000745058,0.0457471422851085,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9233703613281,0.5595822334289551,0.050000000745058,0.0481739416718483,293.2609558105469,297.1499938964844,293.1499938964844,0.1175342425704002,-2037.5145263671875,304.1525573730469,0.8534479737281799,0.174045518040657,0.1227309107780456,293.2133178710937,297.1499938964844,293.1499938964844,0.2106487303972244,-4393.5810546875,304.14031982421875,0.9990009069442748,0.2793856561183929,0.2648955881595611,293.37371826171875,297.1499938964844,293.1499938964844,0.0031086951494216,-1209.8629150390625,295.2195739746094,0.5595822334289551,0.050000000745058,0.2285164445638656,290.6679382324219,291.1499938964844,267.9040832519531,266.25701904296875,278.8622741699219,293.8394470214844,290.1077575683594,1.0,0.1888022869825363,0.5583370923995972,0.5583370923995972,0.4416629076004028,1.0,-0.8521369099617004,0.4916980266571045,0.3604389131069183,0.3292629718780517,0.0,0.0,1.0,25.91437339782715,25.0,-2073.336669921875,-7171.96435546875,72.83766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26727294921875,301.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,20969.14453125,18000.0,0.0,0.0,0.2003919184207916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196025401353836,0.1960304528474807,-5.058718215877889e-06,0.0,0.0002033723139902,0.0,0.0,9.262288093566896,0.0,0.0,0.0,0.3139632940292358,4.0,0.0,1.0
396960,293.1834411621094,297.1499938964844,293.1499938964844,0.0153633020818233,-780.03515625,304.0791931152344,0.5595888495445251,0.050000000745058,0.0457470975816249,294.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8783874511719,0.5595888495445251,0.050000000745058,0.0481738969683647,293.2593688964844,297.1499938964844,293.1499938964844,0.1207981780171394,-2087.773193359375,304.1472473144531,0.8514742255210876,0.1729467660188675,0.1218532472848892,293.2120361328125,297.1499938964844,293.1499938964844,0.2182281613349914,-4526.39794921875,304.1303100585937,0.9987371563911438,0.278833270072937,0.264494389295578,293.36968994140625,297.1499938964844,293.1499938964844,0.0034037411678582,-1343.6085205078125,294.6515197753906,0.5595888495445251,0.050000000745058,0.2285162359476089,289.8576965332031,291.1499938964844,267.9322509765625,266.2803955078125,279.3730163574219,293.85015869140625,290.1783752441406,1.0,0.1885808706283569,0.6002219319343567,0.6002219319343567,0.4836694300174713,1.0,-0.8506026864051819,0.4677460193634033,0.3828566968441009,0.3072623014450073,0.0,0.0,1.0,25.914663314819336,25.0,461.6802673339844,-11947.9912109375,72.54012298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1859130859375,309.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,10522.3603515625,18000.0,0.0,0.0,0.2026969194412231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0023759603500366,1.0023844242095947,-8.481007171212696e-06,0.0,0.0002057115925708,0.0,0.0,113.64520263671876,0.0,0.0,0.0,0.5670806169509888,4.0,0.0,1.0
397020,293.181396484375,297.1499938964844,293.1499938964844,0.0126151759177446,-667.7994995117188,304.0888061523437,0.5594241619110107,0.050000000745058,0.0457481406629085,294.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8054504394531,0.5594241619110107,0.050000000745058,0.0481749959290027,293.2580261230469,297.1499938964844,293.1499938964844,0.1000455543398857,-1768.6165771484375,304.18133544921875,0.8476070165634155,0.1704625636339187,0.1202296987175941,293.2120666503906,297.1499938964844,293.1499938964844,0.1824072301387787,-3877.700927734375,304.1940002441406,0.9975072145462036,0.2772650718688965,0.2633288204669952,293.37237548828125,297.1499938964844,293.1499938964844,0.0030453950166702,-1117.2452392578125,295.9654846191406,0.5594241619110107,0.050000000745058,0.2285214364528656,291.9515075683594,291.1499938964844,267.9898681640625,266.32830810546875,282.53619384765625,293.8026733398437,292.06109619140625,1.0,0.1881206333637237,0.8855046033859253,0.8855046033859253,0.7418347001075745,1.0,-0.8472636938095093,0.3656604886054992,0.48160320520401,0.2094508707523346,0.0,0.0,0.0,25.93682098388672,25.0,1021.9931030273438,-6023.48828125,71.90831756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4707946777344,305.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,28174.541015625,18000.0,0.0,0.0,0.2156275361776352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876544952392578,0.1876611560583114,-6.670129550911952e-06,0.0,0.0002188345388276,0.0,0.0,11.585963249206545,0.0,0.0,0.0,0.3316606283187866,4.0,0.0,1.0
397080,293.181396484375,297.1499938964844,293.1499938964844,0.0126151759177446,-667.7994995117188,304.0888061523437,0.5594241619110107,0.050000000745058,0.0457481406629085,294.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8054504394531,0.5594241619110107,0.050000000745058,0.0481749959290027,293.2580261230469,297.1499938964844,293.1499938964844,0.1000455543398857,-1768.6165771484375,304.18133544921875,0.8476070165634155,0.1704625636339187,0.1202296987175941,293.2120666503906,297.1499938964844,293.1499938964844,0.1824072301387787,-3877.700927734375,304.1940002441406,0.9975072145462036,0.2772650718688965,0.2633288204669952,293.37237548828125,297.1499938964844,293.1499938964844,0.0030453950166702,-1117.2452392578125,295.9654846191406,0.5594241619110107,0.050000000745058,0.2285214364528656,291.9515075683594,291.1499938964844,267.9898681640625,266.32830810546875,282.53619384765625,293.8026733398437,292.06109619140625,1.0,0.1881206333637237,0.8855046033859253,0.8855046033859253,0.7418347001075745,1.0,-0.8472636938095093,0.3656604886054992,0.48160320520401,0.2094508707523346,0.0,0.0,0.0,25.93682098388672,25.0,1021.9931030273438,-6023.48828125,71.90831756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4707946777344,305.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,28174.541015625,18000.0,0.0,0.0,0.2156275361776352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876544952392578,0.1876611560583114,-6.670129550911952e-06,0.0,0.0002188345388276,0.0,0.0,11.585963249206545,0.0,0.0,0.0,0.3316606283187866,4.0,0.0,1.0
397140,293.18072509765625,297.1499938964844,293.1499938964844,0.0149499671533703,-765.1611328125,304.0651550292969,0.5594601631164551,0.050000000745058,0.0457479171454906,294.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.440185546875,0.5594601631164551,0.050000000745058,0.0481747575104236,293.2572021484375,297.1499938964844,293.1499938964844,0.1140551343560218,-1991.278076171875,304.1477355957031,0.8433766961097717,0.1678825169801712,0.1183383390307426,293.21075439453125,297.1499938964844,293.1499938964844,0.2109101414680481,-4401.9228515625,304.1321105957031,0.996217966079712,0.2759485840797424,0.2618925273418426,293.3702697753906,297.1499938964844,293.1499938964844,0.0031371361110359,-1228.97119140625,294.7658386230469,0.5594601631164551,0.050000000745058,0.228520318865776,290.2783203125,291.1499938964844,268.0490417480469,266.3775329589844,283.4525451660156,293.786865234375,290.2389831542969,1.0,0.1876642853021621,0.8091742992401123,0.8091742992401123,1.0,1.0,-0.8432679176330566,0.3377857506275177,0.5054821372032166,0.1857626438140869,0.0,0.0,1.0,25.92908096313477,25.0,-390.1134643554688,-9607.982421875,71.23062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519592285156,308.7834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,11719.6103515625,18000.0,0.0,0.0,0.2009203135967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765699148178101,0.5765745639801025,-4.669079771701945e-06,0.0,0.0002039085811702,0.0,0.0,31.36464500427246,0.0,0.0,0.0,0.4123322963714599,4.0,0.0,1.0
397200,293.18072509765625,297.1499938964844,293.1499938964844,0.0149499671533703,-765.1611328125,304.0651550292969,0.5594601631164551,0.050000000745058,0.0457479171454906,294.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.440185546875,0.5594601631164551,0.050000000745058,0.0481747575104236,293.2572021484375,297.1499938964844,293.1499938964844,0.1140551343560218,-1991.278076171875,304.1477355957031,0.8433766961097717,0.1678825169801712,0.1183383390307426,293.21075439453125,297.1499938964844,293.1499938964844,0.2109101414680481,-4401.9228515625,304.1321105957031,0.996217966079712,0.2759485840797424,0.2618925273418426,293.3702697753906,297.1499938964844,293.1499938964844,0.0031371361110359,-1228.97119140625,294.7658386230469,0.5594601631164551,0.050000000745058,0.228520318865776,290.2783203125,291.1499938964844,268.0490417480469,266.3775329589844,283.4525451660156,293.786865234375,290.2389831542969,1.0,0.1876642853021621,0.8091742992401123,0.8091742992401123,1.0,1.0,-0.8432679176330566,0.3377857506275177,0.5054821372032166,0.1857626438140869,0.0,0.0,1.0,25.92908096313477,25.0,-390.1134643554688,-9607.982421875,71.23062133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519592285156,308.7834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,11719.6103515625,18000.0,0.0,0.0,0.2009203135967254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765699148178101,0.5765745639801025,-4.669079771701945e-06,0.0,0.0002039085811702,0.0,0.0,31.36464500427246,0.0,0.0,0.0,0.4123322963714599,4.0,0.0,1.0
397260,293.1790771484375,297.1499938964844,293.1499938964844,0.0130558693781495,-687.3457641601562,304.0748291015625,0.5596822500228882,0.050000000745058,0.0457465127110481,294.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5596822500228882,0.050000000745058,0.0481732785701751,293.2557983398437,297.1499938964844,293.1499938964844,0.1005028262734413,-1779.9774169921875,304.1731262207031,0.8418599367141724,0.1667534559965133,0.1175513416528701,293.20947265625,297.1499938964844,293.1499938964844,0.1867771595716476,-3960.8623046875,304.1799621582031,0.9960245490074158,0.2754075825214386,0.2614271640777588,293.3695373535156,297.1499938964844,293.1499938964844,0.0031421517487615,-1168.244384765625,295.500732421875,0.5596822500228882,0.050000000745058,0.2285133004188537,291.418701171875,291.1499938964844,268.08013916015625,266.4034118652344,283.50799560546875,293.7747497558594,291.92657470703125,1.0,0.1874417662620544,0.8099934458732605,0.8099934458732605,1.0,1.0,-0.8417531251907349,0.3363452851772308,0.5054078698158264,0.1862658113241195,0.0,0.0,0.1000000014901161,25.8977108001709,25.0,2056.4248046875,-10764.8505859375,70.93574523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0944519042969,310.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,14423.2509765625,18000.0,0.0,0.0,0.2032433003187179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9975245594978333,0.997533917427063,-9.304275408794638e-06,0.0,0.0002062661224044,0.0,0.0,120.18760681152344,0.0,0.0,0.0,0.5401822924613953,4.0,0.0,1.0
397320,293.1785888671875,297.1499938964844,293.1499938964844,0.0120512321591377,-643.0910034179688,304.079345703125,0.559745192527771,0.050000000745058,0.0457461141049861,294.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.33477783203125,0.559745192527771,0.050000000745058,0.0481728576123714,293.256103515625,297.1499938964844,293.1499938964844,0.0925324782729148,-1655.496337890625,304.1829833984375,0.8400332927703857,0.1654039472341537,0.1167123615741729,293.209716796875,297.1499938964844,293.1499938964844,0.1727801859378814,-3704.4453125,304.1990966796875,0.9955101609230042,0.2746295034885406,0.2608086764812469,293.3728942871094,297.1499938964844,293.1499938964844,0.0028164214454591,-1016.7191162109376,296.1742553710937,0.559745192527771,0.050000000745058,0.2285113036632537,292.4698181152344,291.1499938964844,268.1095275878906,266.4278869628906,283.5131225585937,293.7414245605469,292.3585205078125,1.0,0.1872338056564331,0.8107593655586243,0.8107593655586243,1.0,1.0,-0.8400009870529175,0.3351996839046478,0.504801332950592,0.1870127618312835,0.0,0.0,0.0,25.889196395874023,25.0,276.5844421386719,-4514.1416015625,70.63532257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,304.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23061.5234375,18000.0,0.0,0.0,0.2033159434795379,0.0,0.0,0.0,0.0,1.0,0.0026428068522363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099362201988697,0.1153671890497207,-0.016004990786314,0.0,0.0002063398278551,0.0,0.0,5.657029151916504,0.0,0.0,0.0,0.2992628812789917,4.0,0.0,1.0
397380,293.17730712890625,297.1499938964844,293.1499938964844,0.015581059269607,-790.155029296875,304.0491943359375,0.5598360300064087,0.050000000745058,0.0457455404102802,294.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2329406738281,0.5598360300064087,0.050000000745058,0.0481722578406333,293.25506591796875,297.1499938964844,293.1499938964844,0.113891415297985,-1995.9326171875,304.136474609375,0.8358771800994873,0.1629121154546737,0.1148358434438705,293.207275390625,297.1499938964844,293.1499938964844,0.2162075787782669,-4503.6005859375,304.1103515625,0.9944457411766052,0.2735950946807861,0.2595902681350708,293.3681030273437,297.1499938964844,293.1499938964844,0.0029818404000252,-1188.530029296875,294.37945556640625,0.5598360300064087,0.050000000745058,0.2285084426403045,289.9457092285156,291.1499938964844,268.171142578125,266.47918701171875,283.5638122558594,293.7377319335937,289.594970703125,1.0,0.186803251504898,0.8123444318771362,0.8123444318771362,1.0,1.0,-0.8362815380096436,0.3328225910663605,0.5034589767456055,0.1884410828351974,0.0,0.0,1.0,25.87539291381836,25.0,-1893.7208251953125,-6943.2421875,70.0068588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9857177734375,302.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,16944.72265625,18000.0,0.0,0.0,0.1820389330387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069586962461471,0.2069628685712814,-4.173136403551325e-06,0.0,0.0001847463718149,0.0,0.0,8.150650978088379,0.0,0.0,0.0,0.2965756952762604,4.0,0.0,1.0
397440,293.17730712890625,297.1499938964844,293.1499938964844,0.015581059269607,-790.155029296875,304.0491943359375,0.5598360300064087,0.050000000745058,0.0457455404102802,294.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2329406738281,0.5598360300064087,0.050000000745058,0.0481722578406333,293.25506591796875,297.1499938964844,293.1499938964844,0.113891415297985,-1995.9326171875,304.136474609375,0.8358771800994873,0.1629121154546737,0.1148358434438705,293.207275390625,297.1499938964844,293.1499938964844,0.2162075787782669,-4503.6005859375,304.1103515625,0.9944457411766052,0.2735950946807861,0.2595902681350708,293.3681030273437,297.1499938964844,293.1499938964844,0.0029818404000252,-1188.530029296875,294.37945556640625,0.5598360300064087,0.050000000745058,0.2285084426403045,289.9457092285156,291.1499938964844,268.171142578125,266.47918701171875,283.5638122558594,293.7377319335937,289.594970703125,1.0,0.186803251504898,0.8123444318771362,0.8123444318771362,1.0,1.0,-0.8362815380096436,0.3328225910663605,0.5034589767456055,0.1884410828351974,0.0,0.0,1.0,25.87539291381836,25.0,-1893.7208251953125,-6943.2421875,70.0068588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9857177734375,302.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,16944.72265625,18000.0,0.0,0.0,0.1820389330387115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069586962461471,0.2069628685712814,-4.173136403551325e-06,0.0,0.0001847463718149,0.0,0.0,8.150650978088379,0.0,0.0,0.0,0.2965756952762604,4.0,0.0,1.0
397500,293.1744689941406,297.1499938964844,293.1499938964844,0.0140976421535015,-731.3040771484375,304.059814453125,0.5601389408111572,0.050000000745058,0.0457436330616474,294.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.286376953125,0.5601389408111572,0.050000000745058,0.0481702461838722,293.2526550292969,297.1499938964844,293.1499938964844,0.1038413345813751,-1838.4345703125,304.1581115722656,0.8347333073616028,0.1620534509420395,0.1141794621944427,293.204833984375,297.1499938964844,293.1499938964844,0.1982298791408538,-4174.18212890625,304.1520690917969,0.9945521354675292,0.2733538448810577,0.259350448846817,293.36383056640625,297.1499938964844,293.1499938964844,0.0031854475382715,-1220.1502685546875,294.7636413574219,0.5601389408111572,0.050000000745058,0.2284989207983017,290.5446472167969,291.1499938964844,268.20233154296875,266.5051574707031,283.5905456542969,293.7426147460937,291.234619140625,1.0,0.1866054534912109,0.8131369948387146,0.8131369948387146,1.0,1.0,-0.8351898193359375,0.332004576921463,0.5031852126121521,0.1892303824424743,0.0,0.0,0.9626139402389526,25.83187866210937,25.0,2050.48388671875,-11391.32421875,69.76705169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2491760253906,312.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,9696.6669921875,19080.0,0.0,0.0,0.1747803390026092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695444107055664,0.9695522785186768,-7.901136996224523e-06,0.0,0.0001773798285285,0.0,0.0,102.5464859008789,0.0,0.0,0.0,0.5643707513809204,4.0,0.0,1.0
397560,293.17266845703125,297.1499938964844,293.1499938964844,0.0118779949843883,-635.1015625,304.07696533203125,0.5603051781654358,0.050000000745058,0.0457425862550735,294.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15362548828125,0.5603051781654358,0.050000000745058,0.0481691472232341,293.252197265625,297.1499938964844,293.1499938964844,0.0881338939070701,-1590.0899658203125,304.1846923828125,0.8333104848861694,0.1608469784259796,0.1134726032614708,293.20458984375,297.1499938964844,293.1499938964844,0.1689660102128982,-3634.458740234375,304.2038879394531,0.9943333864212036,0.2727082371711731,0.2589322626590729,293.36669921875,297.1499938964844,293.1499938964844,0.0028222606051713,-1013.0394897460938,296.0462951660156,0.5603051781654358,0.050000000745058,0.2284936904907226,292.46112060546875,291.1499938964844,268.23370361328125,266.5312805175781,283.5946960449219,293.7084350585937,292.69677734375,1.0,0.1864122450351715,0.8132094144821167,0.8132094144821167,1.0,1.0,-0.833831250667572,0.3310398161411285,0.5027914643287659,0.1898794174194336,0.0,0.0,0.0,25.807722091674805,25.0,1644.521728515625,-5845.57568359375,69.51190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7700500488281,307.2828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,25611.10546875,19080.0,0.0,0.0,0.176006332039833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535549610853195,0.1535609811544418,-6.0225297602301e-06,0.0,0.0001786240463843,0.0,0.0,8.514958381652832,0.0,0.0,0.0,0.3165740668773651,4.0,0.0,1.0
397620,293.1716613769531,297.1499938964844,293.1499938964844,0.0147508773952722,-758.3235473632812,304.05291748046875,0.5602330565452576,0.050000000745058,0.0457430407404899,294.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8315124511719,0.5602330565452576,0.050000000745058,0.0481696240603923,293.25244140625,297.1499938964844,293.1499938964844,0.1049616634845733,-1862.495361328125,304.1441955566406,0.828895092010498,0.1581971645355224,0.1115865260362625,293.2033996582031,297.1499938964844,293.1499938964844,0.2044046372175216,-4295.189453125,304.1250305175781,0.9930479526519777,0.2715557515621185,0.2577017843723297,293.3653869628906,297.1499938964844,293.1499938964844,0.0027812640182673,-1086.6549072265625,294.6515808105469,0.5602330565452576,0.050000000745058,0.2284959703683853,290.5583190917969,291.1499938964844,268.2970275878906,266.583984375,283.63385009765625,293.6879577636719,290.0596923828125,1.0,0.1860142350196838,0.8133542537689209,0.8133542537689209,1.0,1.0,-0.8300947546958923,0.3287279009819031,0.5013668537139893,0.1907753497362136,0.0,0.0,0.0,25.8126220703125,25.0,-2781.90673828125,-0.0,68.91437530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61474609375,298.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,20001.263671875,19080.0,0.0,0.0,0.1598360538482666,0.0,0.0,0.0,0.0,1.0,0.0103789111599326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002331402502022,0.0661439895629882,-0.0659108534455299,0.0,0.0001622132695047,0.0,0.0,2.725900411605835,0.0,0.0,0.0,0.2749658226966858,4.0,0.0,1.0
397680,293.1716613769531,297.1499938964844,293.1499938964844,0.0147508773952722,-758.3235473632812,304.05291748046875,0.5602330565452576,0.050000000745058,0.0457430407404899,294.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8315124511719,0.5602330565452576,0.050000000745058,0.0481696240603923,293.25244140625,297.1499938964844,293.1499938964844,0.1049616634845733,-1862.495361328125,304.1441955566406,0.828895092010498,0.1581971645355224,0.1115865260362625,293.2033996582031,297.1499938964844,293.1499938964844,0.2044046372175216,-4295.189453125,304.1250305175781,0.9930479526519777,0.2715557515621185,0.2577017843723297,293.3653869628906,297.1499938964844,293.1499938964844,0.0027812640182673,-1086.6549072265625,294.6515808105469,0.5602330565452576,0.050000000745058,0.2284959703683853,290.5583190917969,291.1499938964844,268.2970275878906,266.583984375,283.63385009765625,293.6879577636719,290.0596923828125,1.0,0.1860142350196838,0.8133542537689209,0.8133542537689209,1.0,1.0,-0.8300947546958923,0.3287279009819031,0.5013668537139893,0.1907753497362136,0.0,0.0,0.0,25.8126220703125,25.0,-2781.90673828125,-0.0,68.91437530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.61474609375,298.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,20001.263671875,19080.0,0.0,0.0,0.1598360538482666,0.0,0.0,0.0,0.0,1.0,0.0103789111599326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002331402502022,0.0661439895629882,-0.0659108534455299,0.0,0.0001622132695047,0.0,0.0,2.725900411605835,0.0,0.0,0.0,0.2749658226966858,4.0,0.0,1.0
397740,293.1662902832031,297.1499938964844,293.1499938964844,0.0124983293935656,-663.02734375,304.0738220214844,0.5606832504272461,0.050000000745058,0.0457402244210243,294.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910827636719,0.5606832504272461,0.050000000745058,0.0481666587293148,293.2484741210937,297.1499938964844,293.1499938964844,0.0892086550593376,-1611.915283203125,304.1767578125,0.8263954520225525,0.1564097702503204,0.1102854311466217,293.1993408203125,297.1499938964844,293.1499938964844,0.1758169531822204,-3764.028076171875,304.18975830078125,0.9931060075759888,0.2710347175598144,0.2572444677352905,293.3587341308594,297.1499938964844,293.1499938964844,0.0029063972178846,-1063.578125,295.4739074707031,0.5606832504272461,0.050000000745058,0.2284818887710571,291.8107604980469,291.1499938964844,268.3608703613281,266.6371154785156,283.6778869628906,293.6876525878906,292.3976135253906,1.0,0.1856520473957061,0.8134991526603699,0.8134991526603699,1.0,1.0,-0.8279606103897095,0.3272502720355987,0.5007103085517883,0.1916865706443786,0.0,0.0,0.0,25.74118995666504,25.0,2785.716552734375,-10318.1015625,68.47023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6100769042969,312.0331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,27530.4375,18000.0,0.0,0.0,0.1475425958633422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167859435081482,0.6167944669723511,-8.536122550140135e-06,0.0,0.0001497369812568,0.0,0.0,56.24766540527344,0.0,0.0,0.0,0.3475870192050934,4.0,0.0,1.0
397800,293.1662902832031,297.1499938964844,293.1499938964844,0.0124983293935656,-663.02734375,304.0738220214844,0.5606832504272461,0.050000000745058,0.0457402244210243,294.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3910827636719,0.5606832504272461,0.050000000745058,0.0481666587293148,293.2484741210937,297.1499938964844,293.1499938964844,0.0892086550593376,-1611.915283203125,304.1767578125,0.8263954520225525,0.1564097702503204,0.1102854311466217,293.1993408203125,297.1499938964844,293.1499938964844,0.1758169531822204,-3764.028076171875,304.18975830078125,0.9931060075759888,0.2710347175598144,0.2572444677352905,293.3587341308594,297.1499938964844,293.1499938964844,0.0029063972178846,-1063.578125,295.4739074707031,0.5606832504272461,0.050000000745058,0.2284818887710571,291.8107604980469,291.1499938964844,268.3608703613281,266.6371154785156,283.6778869628906,293.6876525878906,292.3976135253906,1.0,0.1856520473957061,0.8134991526603699,0.8134991526603699,1.0,1.0,-0.8279606103897095,0.3272502720355987,0.5007103085517883,0.1916865706443786,0.0,0.0,0.0,25.74118995666504,25.0,2785.716552734375,-10318.1015625,68.47023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6100769042969,312.0331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,27530.4375,18000.0,0.0,0.0,0.1475425958633422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167859435081482,0.6167944669723511,-8.536122550140135e-06,0.0,0.0001497369812568,0.0,0.0,56.24766540527344,0.0,0.0,0.0,0.3475870192050934,4.0,0.0,1.0
397860,293.1654663085937,297.1499938964844,293.1499938964844,0.0139073301106691,-724.0957641601562,304.06268310546875,0.5606136322021484,0.050000000745058,0.0457406602799892,294.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.435791015625,0.5606136322021484,0.050000000745058,0.0481671206653118,293.2496643066406,297.1499938964844,293.1499938964844,0.0962585434317588,-1729.475341796875,304.1531982421875,0.8220836520195007,0.1536744683980941,0.1084807142615318,293.19940185546875,297.1499938964844,293.1499938964844,0.19241963326931,-4079.017822265625,304.1430053710937,0.9918442964553832,0.2697634994983673,0.2560616731643677,293.3615417480469,297.1499938964844,293.1499938964844,0.0026173794176429,-999.8414306640624,294.9441833496094,0.5606136322021484,0.050000000745058,0.2284840792417526,291.1714172363281,291.1499938964844,268.4250793457031,266.69049072265625,282.0551147460937,293.64794921875,290.7088928222656,1.0,0.1852894872426986,0.8880994915962219,0.8880994915962219,0.6000000238418579,1.0,-0.824379026889801,0.3909625709056854,0.4334164261817932,0.2574749290943146,0.0,0.0,0.0,25.74413108825684,25.0,-2317.785888671875,-475.4638977050781,67.91761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7155456542969,298.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19536.853515625,18000.0,0.0,0.0,0.136982724070549,0.0,0.0,0.0,0.0,1.0,0.0092662973329424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033218169119209,0.0641862973570823,-0.0608644820749759,0.0,0.0001390200486639,0.0,0.0,2.585932731628418,0.0,0.0,0.0,0.2710177004337311,4.0,0.0,1.0
397920,293.1654663085937,297.1499938964844,293.1499938964844,0.0139073301106691,-724.0957641601562,304.06268310546875,0.5606136322021484,0.050000000745058,0.0457406602799892,294.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.435791015625,0.5606136322021484,0.050000000745058,0.0481671206653118,293.2496643066406,297.1499938964844,293.1499938964844,0.0962585434317588,-1729.475341796875,304.1531982421875,0.8220836520195007,0.1536744683980941,0.1084807142615318,293.19940185546875,297.1499938964844,293.1499938964844,0.19241963326931,-4079.017822265625,304.1430053710937,0.9918442964553832,0.2697634994983673,0.2560616731643677,293.3615417480469,297.1499938964844,293.1499938964844,0.0026173794176429,-999.8414306640624,294.9441833496094,0.5606136322021484,0.050000000745058,0.2284840792417526,291.1714172363281,291.1499938964844,268.4250793457031,266.69049072265625,282.0551147460937,293.64794921875,290.7088928222656,1.0,0.1852894872426986,0.8880994915962219,0.8880994915962219,0.6000000238418579,1.0,-0.824379026889801,0.3909625709056854,0.4334164261817932,0.2574749290943146,0.0,0.0,0.0,25.74413108825684,25.0,-2317.785888671875,-475.4638977050781,67.91761016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7155456542969,298.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19536.853515625,18000.0,0.0,0.0,0.136982724070549,0.0,0.0,0.0,0.0,1.0,0.0092662973329424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0033218169119209,0.0641862973570823,-0.0608644820749759,0.0,0.0001390200486639,0.0,0.0,2.585932731628418,0.0,0.0,0.0,0.2710177004337311,4.0,0.0,1.0
397980,293.1599426269531,297.1499938964844,293.1499938964844,0.0156518127769231,-791.607421875,304.0608215332031,0.5614851117134094,0.050000000745058,0.0457352325320243,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356018066406,0.5614851117134094,0.050000000745058,0.0481614023447036,293.2453918457031,297.1499938964844,293.1499938964844,0.104591280221939,-1863.363037109375,304.1428527832031,0.8197391629219055,0.1519997119903564,0.1070789769291877,293.1937866210937,297.1499938964844,293.1499938964844,0.212802454829216,-4443.244140625,304.120849609375,0.9924919605255128,0.2696448862552643,0.2557132542133331,293.3472595214844,297.1499938964844,293.1499938964844,0.0030293869785964,-1207.6146240234375,293.7350769042969,0.5614851117134094,0.050000000745058,0.2284569442272186,289.5215148925781,291.1499938964844,268.4894104003906,266.7439880371094,276.9364013671875,293.69171142578125,290.0445556640625,1.0,0.1849876344203949,0.6008412837982178,0.6008412837982178,0.3991586863994598,1.0,-0.8222324252128601,0.542656421661377,0.2795760333538055,0.4102413654327392,0.0,0.0,1.0,25.61538314819336,25.0,864.2373046875,-13669.259765625,67.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1361083984375,311.8964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,10324.4521484375,18000.0,0.0,0.0,0.1312615871429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016897439956665,1.0169060230255127,-8.614313628640957e-06,0.0,0.0001332138199359,0.0,0.0,117.60359954833984,0.0,0.0,0.0,0.5716081261634827,4.0,0.0,1.0
398040,293.1599426269531,297.1499938964844,293.1499938964844,0.0156518127769231,-791.607421875,304.0608215332031,0.5614851117134094,0.050000000745058,0.0457352325320243,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3356018066406,0.5614851117134094,0.050000000745058,0.0481614023447036,293.2453918457031,297.1499938964844,293.1499938964844,0.104591280221939,-1863.363037109375,304.1428527832031,0.8197391629219055,0.1519997119903564,0.1070789769291877,293.1937866210937,297.1499938964844,293.1499938964844,0.212802454829216,-4443.244140625,304.120849609375,0.9924919605255128,0.2696448862552643,0.2557132542133331,293.3472595214844,297.1499938964844,293.1499938964844,0.0030293869785964,-1207.6146240234375,293.7350769042969,0.5614851117134094,0.050000000745058,0.2284569442272186,289.5215148925781,291.1499938964844,268.4894104003906,266.7439880371094,276.9364013671875,293.69171142578125,290.0445556640625,1.0,0.1849876344203949,0.6008412837982178,0.6008412837982178,0.3991586863994598,1.0,-0.8222324252128601,0.542656421661377,0.2795760333538055,0.4102413654327392,0.0,0.0,1.0,25.61538314819336,25.0,864.2373046875,-13669.259765625,67.5203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1361083984375,311.8964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,10324.4521484375,18000.0,0.0,0.0,0.1312615871429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016897439956665,1.0169060230255127,-8.614313628640957e-06,0.0,0.0001332138199359,0.0,0.0,117.60359954833984,0.0,0.0,0.0,0.5716081261634827,4.0,0.0,1.0
398100,293.1567687988281,297.1499938964844,293.1499938964844,0.0138918319717049,-722.2450561523438,304.0796203613281,0.5616177320480347,0.050000000745058,0.0457344129681587,294.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6816711425781,0.5616177320480347,0.050000000745058,0.0481605380773544,293.2436218261719,297.1499938964844,293.1499938964844,0.0938891917467117,-1693.279052734375,304.1632995605469,0.8186448216438293,0.1511418521404266,0.1065618470311164,293.19256591796875,297.1499938964844,293.1499938964844,0.1917984336614608,-4061.35400390625,304.1636657714844,0.9925076365470886,0.2693338990211487,0.2555780410766601,293.3462829589844,297.1499938964844,293.1499938964844,0.002797084627673,-1065.949951171875,294.6868591308594,0.5616177320480347,0.050000000745058,0.2284528613090515,290.90283203125,291.1499938964844,268.5215759277344,266.77069091796875,277.6999206542969,293.6745910644531,291.1478576660156,1.0,0.1848485320806503,0.586963415145874,0.586963415145874,0.413036584854126,1.0,-0.8214429020881653,0.519053041934967,0.3023898303508758,0.3873127996921539,0.0,0.0,0.7276058793067932,25.5870361328125,25.0,1467.3970947265625,-13186.267578125,67.35479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61431884765625,310.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,13905.275390625,19080.0,0.0,0.0,0.1440682262182235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749438047409058,1.1749552488327026,-1.1527701644808984e-05,0.0,0.0001462109357817,0.0,0.0,181.6959686279297,0.0,0.0,0.0,0.6613879203796387,4.0,0.0,1.0
398160,293.1551208496094,297.1499938964844,293.1499938964844,0.0132850594818592,-696.8008422851562,304.08673095703125,0.5615435838699341,0.050000000745058,0.0457348749041557,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.5615435838699341,0.050000000745058,0.0481610260903835,293.2433776855469,297.1499938964844,293.1499938964844,0.0894388779997825,-1623.23828125,304.1687927246094,0.8168548941612244,0.1500070393085479,0.1058605760335922,293.1924743652344,297.1499938964844,293.1499938964844,0.1837676167488098,-3914.876220703125,304.1754455566406,0.992019534111023,0.2688141167163849,0.2551776170730591,293.3473815917969,297.1499938964844,293.1499938964844,0.0026523685082793,-993.77783203125,295.0486755371094,0.5615435838699341,0.050000000745058,0.2284551709890365,291.45953369140625,291.1499938964844,268.5537109375,266.79736328125,278.2013244628906,293.652587890625,291.49322509765625,1.0,0.1847055852413177,0.578011155128479,0.578011155128479,0.421988844871521,1.0,-0.8201248645782471,0.503172755241394,0.3169520795345306,0.3721387088298797,0.0,0.0,0.0,25.58767318725586,25.0,679.8699951171875,-8407.73828125,67.14649200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5816650390625,306.3211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,29566.458984375,19080.0,0.0,0.0,0.1546757072210312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742616236209869,0.2742688357830047,-7.204235316748964e-06,0.0,0.0001569761807331,0.0,0.0,18.65942001342773,0.0,0.0,0.0,0.3477273881435394,4.0,0.0,1.0
398220,293.1524353027344,297.1499938964844,293.1499938964844,0.0154486875981092,-783.0721435546875,304.0803527832031,0.5608702898025513,0.050000000745058,0.0457390733063221,294.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8085021972656,0.5608702898025513,0.050000000745058,0.0481654480099678,293.24169921875,297.1499938964844,293.1499938964844,0.0999168679118156,-1794.1162109375,304.1466979980469,0.8122562766075134,0.1479683816432953,0.104322463274002,293.1903991699219,297.1499938964844,293.1499938964844,0.2086376696825027,-4369.61474609375,304.1288757324219,0.9904354214668274,0.2681458294391632,0.2543902099132538,293.34136962890625,297.1499938964844,293.1499938964844,0.0028530117124319,-1131.03271484375,293.79302978515625,0.5608702898025513,0.050000000745058,0.2284761518239975,289.7898254394531,291.1499938964844,268.6177673339844,266.8504638671875,281.0374450683594,293.6585388183594,290.1588439941406,1.0,0.184388056397438,0.8413820862770081,0.8413820862770081,0.6000000238418579,1.0,-0.8173693418502808,0.3980156779289245,0.4193536937236786,0.2685373723506927,0.0,0.0,1.0,25.66213798522949,25.0,762.8045043945312,-10962.357421875,66.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.044921875,309.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,11106.19921875,19080.0,0.0,0.0,0.1627652645111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028813362121582,1.0288223028182983,-8.939131475926843e-06,0.0,0.0001651860511628,0.0,0.0,122.92188262939452,0.0,0.0,0.0,0.5826767683029175,4.0,0.0,1.0
398280,293.1524353027344,297.1499938964844,293.1499938964844,0.0154486875981092,-783.0721435546875,304.0803527832031,0.5608702898025513,0.050000000745058,0.0457390733063221,294.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8085021972656,0.5608702898025513,0.050000000745058,0.0481654480099678,293.24169921875,297.1499938964844,293.1499938964844,0.0999168679118156,-1794.1162109375,304.1466979980469,0.8122562766075134,0.1479683816432953,0.104322463274002,293.1903991699219,297.1499938964844,293.1499938964844,0.2086376696825027,-4369.61474609375,304.1288757324219,0.9904354214668274,0.2681458294391632,0.2543902099132538,293.34136962890625,297.1499938964844,293.1499938964844,0.0028530117124319,-1131.03271484375,293.79302978515625,0.5608702898025513,0.050000000745058,0.2284761518239975,289.7898254394531,291.1499938964844,268.6177673339844,266.8504638671875,281.0374450683594,293.6585388183594,290.1588439941406,1.0,0.184388056397438,0.8413820862770081,0.8413820862770081,0.6000000238418579,1.0,-0.8173693418502808,0.3980156779289245,0.4193536937236786,0.2685373723506927,0.0,0.0,1.0,25.66213798522949,25.0,762.8045043945312,-10962.357421875,66.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.044921875,309.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,11106.19921875,19080.0,0.0,0.0,0.1627652645111084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028813362121582,1.0288223028182983,-8.939131475926843e-06,0.0,0.0001651860511628,0.0,0.0,122.92188262939452,0.0,0.0,0.0,0.5826767683029175,4.0,0.0,1.0
398340,293.150146484375,297.1499938964844,293.1499938964844,0.0123202083632349,-654.0615234375,304.10272216796875,0.560767412185669,0.050000000745058,0.0457397289574146,294.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1085510253906,0.560767412185669,0.050000000745058,0.048166137188673,293.240234375,297.1499938964844,293.1499938964844,0.0803617760539054,-1482.9254150390625,304.1787414550781,0.8088586926460266,0.1459556668996811,0.103044681251049,293.1904296875,297.1499938964844,293.1499938964844,0.1697687804698944,-3655.94970703125,304.1971740722656,0.9895463585853576,0.2671283483505249,0.253650963306427,293.3453063964844,297.1499938964844,293.1499938964844,0.002474553650245,-899.875244140625,295.49688720703125,0.560767412185669,0.050000000745058,0.2284794300794601,292.2488708496094,291.1499938964844,268.681396484375,266.90313720703125,283.7748718261719,293.6114501953125,292.2550048828125,1.0,0.1840730756521225,0.8079730272293091,0.8079730272293091,1.0,1.0,-0.8149539828300476,0.3203786015510559,0.4945754110813141,0.1921795755624771,0.0,0.0,0.0,25.649433135986328,25.0,768.6366577148438,-4575.00732421875,66.27937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.204345703125,303.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,27215.986328125,18000.0,0.0,0.0,0.177929550409317,0.0,0.0,0.0,0.0,1.0,0.0021002583671361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232035160064697,0.1354632377624511,-0.0122597180306911,0.0,0.0001805758656701,0.0,0.0,7.866471290588379,0.0,0.0,0.0,0.3091637790203094,4.0,0.0,1.0
398400,293.150146484375,297.1499938964844,293.1499938964844,0.0123202083632349,-654.0615234375,304.10272216796875,0.560767412185669,0.050000000745058,0.0457397289574146,294.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1085510253906,0.560767412185669,0.050000000745058,0.048166137188673,293.240234375,297.1499938964844,293.1499938964844,0.0803617760539054,-1482.9254150390625,304.1787414550781,0.8088586926460266,0.1459556668996811,0.103044681251049,293.1904296875,297.1499938964844,293.1499938964844,0.1697687804698944,-3655.94970703125,304.1971740722656,0.9895463585853576,0.2671283483505249,0.253650963306427,293.3453063964844,297.1499938964844,293.1499938964844,0.002474553650245,-899.875244140625,295.49688720703125,0.560767412185669,0.050000000745058,0.2284794300794601,292.2488708496094,291.1499938964844,268.681396484375,266.90313720703125,283.7748718261719,293.6114501953125,292.2550048828125,1.0,0.1840730756521225,0.8079730272293091,0.8079730272293091,1.0,1.0,-0.8149539828300476,0.3203786015510559,0.4945754110813141,0.1921795755624771,0.0,0.0,0.0,25.649433135986328,25.0,768.6366577148438,-4575.00732421875,66.27937316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.204345703125,303.8182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,27215.986328125,18000.0,0.0,0.0,0.177929550409317,0.0,0.0,0.0,0.0,1.0,0.0021002583671361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232035160064697,0.1354632377624511,-0.0122597180306911,0.0,0.0001805758656701,0.0,0.0,7.866471290588379,0.0,0.0,0.0,0.3091637790203094,4.0,0.0,1.0
398460,293.1500244140625,297.1499938964844,293.1499938964844,0.0154629284515976,-783.5114135742188,304.0871887207031,0.5606805086135864,0.050000000745058,0.0457402840256691,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3602294921875,0.5606805086135864,0.050000000745058,0.0481667220592498,293.23944091796875,297.1499938964844,293.1499938964844,0.0964202284812927,-1744.4722900390625,304.1421813964844,0.8044931888580322,0.1438150554895401,0.1014469340443611,293.1894836425781,297.1499938964844,293.1499938964844,0.2064815759658813,-4337.6640625,304.1196594238281,0.9883933663368224,0.26628378033638,0.252655565738678,293.3427124023437,297.1499938964844,293.1499938964844,0.002527373842895,-1002.7288818359376,293.86834716796875,0.5606805086135864,0.050000000745058,0.228482186794281,290.1004943847656,291.1499938964844,268.744384765625,266.9552001953125,282.2279663085937,293.6054382324219,289.7478942871094,1.0,0.1837537884712219,0.8847838044166565,0.8847838044166565,0.6000000238418579,1.0,-0.8118460178375244,0.3836590945720672,0.4281869232654571,0.2564078271389007,0.0,0.0,1.0,25.646100997924805,25.0,-1797.9010009765625,-7338.76025390625,65.80487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7208251953125,302.6524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,16737.681640625,18000.0,0.0,0.0,0.1684786528348922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521506249904632,0.2521548569202423,-4.239773716108175e-06,0.0,0.0001709844073047,0.0,0.0,10.272777557373049,0.0,0.0,0.0,0.3100689351558685,4.0,0.0,1.0
398520,293.1500244140625,297.1499938964844,293.1499938964844,0.0154629284515976,-783.5114135742188,304.0871887207031,0.5606805086135864,0.050000000745058,0.0457402840256691,294.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3602294921875,0.5606805086135864,0.050000000745058,0.0481667220592498,293.23944091796875,297.1499938964844,293.1499938964844,0.0964202284812927,-1744.4722900390625,304.1421813964844,0.8044931888580322,0.1438150554895401,0.1014469340443611,293.1894836425781,297.1499938964844,293.1499938964844,0.2064815759658813,-4337.6640625,304.1196594238281,0.9883933663368224,0.26628378033638,0.252655565738678,293.3427124023437,297.1499938964844,293.1499938964844,0.002527373842895,-1002.7288818359376,293.86834716796875,0.5606805086135864,0.050000000745058,0.228482186794281,290.1004943847656,291.1499938964844,268.744384765625,266.9552001953125,282.2279663085937,293.6054382324219,289.7478942871094,1.0,0.1837537884712219,0.8847838044166565,0.8847838044166565,0.6000000238418579,1.0,-0.8118460178375244,0.3836590945720672,0.4281869232654571,0.2564078271389007,0.0,0.0,1.0,25.646100997924805,25.0,-1797.9010009765625,-7338.76025390625,65.80487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7208251953125,302.6524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,16737.681640625,18000.0,0.0,0.0,0.1684786528348922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521506249904632,0.2521548569202423,-4.239773716108175e-06,0.0,0.0001709844073047,0.0,0.0,10.272777557373049,0.0,0.0,0.0,0.3100689351558685,4.0,0.0,1.0
