time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398580,293.1462097167969,297.1499938964844,293.1499938964844,0.0137942684814333,-716.971923828125,304.10595703125,0.5614699721336365,0.050000000745058,0.0457353666424751,294.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99041748046875,0.5614699721336365,0.050000000745058,0.0481615401804447,293.2359619140625,297.1499938964844,293.1499938964844,0.0861202403903007,-1579.6439208984375,304.1622009277344,0.8024483323097229,0.1422610431909561,0.1003422662615776,293.1867370605469,297.1499938964844,293.1499938964844,0.186616763472557,-3972.00439453125,304.1634216308594,0.9889404773712158,0.2658473551273346,0.2522844672203064,293.3383178710937,297.1499938964844,293.1499938964844,0.0025232480838894,-957.76611328125,294.5457458496094,0.5614699721336365,0.050000000745058,0.2284576147794723,291.1003723144531,291.1499938964844,268.8065185546875,267.0064697265625,277.07281494140625,293.599853515625,291.18511962890625,1.0,0.1835010349750518,0.6020558476448059,0.6020558476448059,0.3979441821575165,1.0,-0.8100336790084839,0.5362048745155334,0.2738288044929504,0.4093546569347381,0.0,0.0,0.5539001822471619,25.5264835357666,25.0,689.608642578125,-12306.3486328125,65.47854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5576477050781,308.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17056.328125,18000.0,0.0,0.0,0.1828039437532425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0575644969940186,1.0575751066207886,-1.0649012438079808e-05,0.0,0.0001855227601481,0.0,0.0,145.0530242919922,0.0,0.0,0.0,0.576909601688385,4.0,0.0,1.0
398640,293.1462097167969,297.1499938964844,293.1499938964844,0.0137942684814333,-716.971923828125,304.10595703125,0.5614699721336365,0.050000000745058,0.0457353666424751,294.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99041748046875,0.5614699721336365,0.050000000745058,0.0481615401804447,293.2359619140625,297.1499938964844,293.1499938964844,0.0861202403903007,-1579.6439208984375,304.1622009277344,0.8024483323097229,0.1422610431909561,0.1003422662615776,293.1867370605469,297.1499938964844,293.1499938964844,0.186616763472557,-3972.00439453125,304.1634216308594,0.9889404773712158,0.2658473551273346,0.2522844672203064,293.3383178710937,297.1499938964844,293.1499938964844,0.0025232480838894,-957.76611328125,294.5457458496094,0.5614699721336365,0.050000000745058,0.2284576147794723,291.1003723144531,291.1499938964844,268.8065185546875,267.0064697265625,277.07281494140625,293.599853515625,291.18511962890625,1.0,0.1835010349750518,0.6020558476448059,0.6020558476448059,0.3979441821575165,1.0,-0.8100336790084839,0.5362048745155334,0.2738288044929504,0.4093546569347381,0.0,0.0,0.5539001822471619,25.5264835357666,25.0,689.608642578125,-12306.3486328125,65.47854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5576477050781,308.79522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17056.328125,18000.0,0.0,0.0,0.1828039437532425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0575644969940186,1.0575751066207886,-1.0649012438079808e-05,0.0,0.0001855227601481,0.0,0.0,145.0530242919922,0.0,0.0,0.0,0.576909601688385,4.0,0.0,1.0
398700,293.14508056640625,297.1499938964844,293.1499938964844,0.0136829121038317,-712.2533569335938,304.110107421875,0.561403751373291,0.050000000745058,0.0457357801496982,294.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23199462890625,0.561403751373291,0.050000000745058,0.0481619797646999,293.2350158691406,297.1499938964844,293.1499938964844,0.084775723516941,-1559.3426513671875,304.1623229980469,0.8006987571716309,0.141361653804779,0.0997344553470611,293.1864013671875,297.1499938964844,293.1499938964844,0.1847918629646301,-3939.64501953125,304.1640930175781,0.988499641418457,0.2654486894607544,0.2519435882568359,293.3385925292969,297.1499938964844,293.1499938964844,0.0024467126931995,-925.7700805664062,294.62091064453125,0.561403751373291,0.050000000745058,0.2284597009420395,291.2473449707031,291.1499938964844,268.83721923828125,267.03173828125,277.7877502441406,293.5828552246094,291.1927490234375,1.0,0.1833735704421997,0.5888197422027588,0.5888197422027588,0.4111802279949188,1.0,-0.8088986873626709,0.513810932636261,0.2950876951217651,0.387476235628128,0.0,0.0,0.3210541605949402,25.52431297302246,25.0,-3.2694571018218994,-9201.7685546875,65.29882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01202392578125,305.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,24958.26171875,18000.0,0.0,0.0,0.1921028941869735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879503309726715,0.3879569172859192,-6.5807080318336375e-06,0.0,0.0001949600264197,0.0,0.0,25.262426376342773,0.0,0.0,0.0,0.357183575630188,4.0,0.0,1.0
398760,293.1441650390625,297.1499938964844,293.1499938964844,0.014520795084536,-746.0535278320312,304.11016845703125,0.561332643032074,0.050000000745058,0.045736227184534,294.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83599853515625,0.561332643032074,0.050000000745058,0.0481624491512775,293.2338562011719,297.1499938964844,293.1499938964844,0.0885675996541976,-1621.7906494140625,304.1531066894531,0.7989051342010498,0.140512004494667,0.0991156250238418,293.1858215332031,297.1499938964844,293.1499938964844,0.1941730976104736,-4113.8017578125,304.144287109375,0.9880276322364808,0.2651011049747467,0.251581460237503,293.3372497558594,297.1499938964844,293.1499938964844,0.0024277551565319,-939.4730224609376,294.1989440917969,0.561332643032074,0.050000000745058,0.2284619361162185,290.716796875,291.1499938964844,268.8676452636719,267.0567626953125,278.2586364746094,293.57452392578125,290.51953125,1.0,0.1832457780838012,0.5803855657577515,0.5803855657577515,0.4196144640445709,1.0,-0.8077250719070435,0.4991206228733063,0.3086044490337372,0.3732785284519195,0.0,0.0,1.0,25.52378845214844,25.0,-664.618408203125,-10378.1572265625,65.11604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9428405761719,306.5935363769531,278.1499938964844,0.0,18000.0,313.1499938964844,14584.3125,18000.0,0.0,0.0,0.197146475315094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131719946861267,0.6131775975227356,-5.581370260188123e-06,0.0,0.0002000786043936,0.0,0.0,39.39632797241211,0.0,0.0,0.0,0.4323391020298004,4.0,0.0,1.0
398820,293.1415405273437,297.1499938964844,293.1499938964844,0.0135153559967875,-704.5341186523438,304.1231994628906,0.5608603954315186,0.050000000745058,0.0457391776144504,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.5608603954315186,0.050000000745058,0.0481655560433864,293.23028564453125,297.1499938964844,293.1499938964844,0.0818771123886108,-1515.6365966796875,304.16387939453125,0.7954941987991333,0.1391095668077469,0.0980933979153633,293.1844177246094,297.1499938964844,293.1499938964844,0.1815404891967773,-3880.0341796875,304.1687316894531,0.9868521690368652,0.2644811570644378,0.2510210275650024,293.335205078125,297.1499938964844,293.1499938964844,0.0024400402326136,-917.9121704101562,294.5765991210937,0.5608603954315186,0.050000000745058,0.2284766584634781,291.3053283691406,291.1499938964844,268.9275207519531,267.10595703125,281.1282043457031,293.5556335449219,291.488525390625,1.0,0.1829754263162613,0.8527756333351135,0.8527756333351135,0.6000000238418579,1.0,-0.8058508038520813,0.3922515213489532,0.4135992527008056,0.2675217092037201,0.0,0.0,0.5472950339317322,25.570724487304688,25.0,1102.235107421875,-10357.9140625,64.77824401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1461486816406,308.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,16992.849609375,18000.0,0.0,0.0,0.215674877166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1560415029525757,1.1560534238815308,-1.195839467982296e-05,0.0,0.0002188825892517,0.0,0.0,181.4356689453125,0.0,0.0,0.0,0.6277123093605042,4.0,0.0,1.0
398880,293.1415405273437,297.1499938964844,293.1499938964844,0.0135153559967875,-704.5341186523438,304.1231994628906,0.5608603954315186,0.050000000745058,0.0457391776144504,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.5608603954315186,0.050000000745058,0.0481655560433864,293.23028564453125,297.1499938964844,293.1499938964844,0.0818771123886108,-1515.6365966796875,304.16387939453125,0.7954941987991333,0.1391095668077469,0.0980933979153633,293.1844177246094,297.1499938964844,293.1499938964844,0.1815404891967773,-3880.0341796875,304.1687316894531,0.9868521690368652,0.2644811570644378,0.2510210275650024,293.335205078125,297.1499938964844,293.1499938964844,0.0024400402326136,-917.9121704101562,294.5765991210937,0.5608603954315186,0.050000000745058,0.2284766584634781,291.3053283691406,291.1499938964844,268.9275207519531,267.10595703125,281.1282043457031,293.5556335449219,291.488525390625,1.0,0.1829754263162613,0.8527756333351135,0.8527756333351135,0.6000000238418579,1.0,-0.8058508038520813,0.3922515213489532,0.4135992527008056,0.2675217092037201,0.0,0.0,0.5472950339317322,25.570724487304688,25.0,1102.235107421875,-10357.9140625,64.77824401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1461486816406,308.00848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,16992.849609375,18000.0,0.0,0.0,0.215674877166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1560415029525757,1.1560534238815308,-1.195839467982296e-05,0.0,0.0002188825892517,0.0,0.0,181.4356689453125,0.0,0.0,0.0,0.6277123093605042,4.0,0.0,1.0
398940,293.1409606933594,297.1499938964844,293.1499938964844,0.0137463016435503,-714.010986328125,304.1266784667969,0.5606878399848938,0.050000000745058,0.0457402691245079,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5606878399848938,0.050000000745058,0.0481667071580886,293.2279968261719,297.1499938964844,293.1499938964844,0.081866405904293,-1518.078125,304.1574401855469,0.7923029661178589,0.1375434249639511,0.0970259085297584,293.1846618652344,297.1499938964844,293.1499938964844,0.1831223219633102,-3913.710205078125,304.15582275390625,0.9857143759727478,0.2635579109191894,0.2501753270626068,293.3376770019531,297.1499938964844,293.1499938964844,0.0022340156137943,-845.8408813476562,294.5536804199219,0.5606878399848938,0.050000000745058,0.228482112288475,291.36822509765625,291.1499938964844,268.9859924316406,267.1538391113281,283.873046875,293.5177917480469,291.0389709472656,1.0,0.1826971471309662,0.8071175813674927,0.8071175813674927,1.0,1.0,-0.8035634756088257,0.314756691455841,0.488806813955307,0.1911138594150543,0.0,0.0,0.0,25.5688591003418,25.0,-1095.1256103515625,-3056.21240234375,64.40238189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.924560546875,299.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,21292.638671875,18000.0,0.0,0.0,0.219141274690628,0.0,0.0,0.0,0.0,1.0,0.0054625808261334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483752563595771,0.0900418311357498,-0.0416665785014629,0.0,0.0002224005293101,0.0,0.0,4.012753486633301,0.0,0.0,0.0,0.2844344675540924,4.0,0.0,1.0
399000,293.1409606933594,297.1499938964844,293.1499938964844,0.0137463016435503,-714.010986328125,304.1266784667969,0.5606878399848938,0.050000000745058,0.0457402691245079,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5181579589844,0.5606878399848938,0.050000000745058,0.0481667071580886,293.2279968261719,297.1499938964844,293.1499938964844,0.081866405904293,-1518.078125,304.1574401855469,0.7923029661178589,0.1375434249639511,0.0970259085297584,293.1846618652344,297.1499938964844,293.1499938964844,0.1831223219633102,-3913.710205078125,304.15582275390625,0.9857143759727478,0.2635579109191894,0.2501753270626068,293.3376770019531,297.1499938964844,293.1499938964844,0.0022340156137943,-845.8408813476562,294.5536804199219,0.5606878399848938,0.050000000745058,0.228482112288475,291.36822509765625,291.1499938964844,268.9859924316406,267.1538391113281,283.873046875,293.5177917480469,291.0389709472656,1.0,0.1826971471309662,0.8071175813674927,0.8071175813674927,1.0,1.0,-0.8035634756088257,0.314756691455841,0.488806813955307,0.1911138594150543,0.0,0.0,0.0,25.5688591003418,25.0,-1095.1256103515625,-3056.21240234375,64.40238189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.924560546875,299.8101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,21292.638671875,18000.0,0.0,0.0,0.219141274690628,0.0,0.0,0.0,0.0,1.0,0.0054625808261334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483752563595771,0.0900418311357498,-0.0416665785014629,0.0,0.0002224005293101,0.0,0.0,4.012753486633301,0.0,0.0,0.0,0.2844344675540924,4.0,0.0,1.0
399060,293.1385803222656,297.1499938964844,293.1499938964844,0.0135026350617408,-703.179443359375,304.1368408203125,0.5609113574028015,0.050000000745058,0.0457388833165168,294.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794616699219,0.5609113574028015,0.050000000745058,0.0481652468442916,293.22296142578125,297.1499938964844,293.1499938964844,0.0795693323016166,-1482.1014404296875,304.1615295410156,0.7903240323066711,0.1365833729505539,0.0962257087230682,293.1824035644531,297.1499938964844,293.1499938964844,0.1796571463346481,-3847.1728515625,304.165771484375,0.9854483604431152,0.2631369233131408,0.2496864348649978,293.33282470703125,297.1499938964844,293.1499938964844,0.0024602417834103,-924.0526123046876,294.37359619140625,0.5609113574028015,0.050000000745058,0.2284751832485199,291.197265625,291.1499938964844,269.0428161621094,267.20025634765625,283.8644714355469,293.5175476074219,291.71417236328125,1.0,0.1824403256177902,0.8679927587509155,0.8679927587509155,1.0,1.0,-0.802004337310791,0.3165533244609833,0.4854510128498077,0.1936924159526825,0.0,0.0,0.412539005279541,25.52155494689941,25.0,1853.142333984375,-10137.30859375,64.09725189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.639404296875,310.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,11556.009765625,18000.0,0.0,0.0,0.2061714977025985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9989084601402284,0.9989171028137208,-8.67262679093983e-06,0.0,0.0002092378563247,0.0,0.0,114.73529052734376,0.0,0.0,0.0,0.5552071928977966,4.0,0.0,1.0
399120,293.1385803222656,297.1499938964844,293.1499938964844,0.0135026350617408,-703.179443359375,304.1368408203125,0.5609113574028015,0.050000000745058,0.0457388833165168,294.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794616699219,0.5609113574028015,0.050000000745058,0.0481652468442916,293.22296142578125,297.1499938964844,293.1499938964844,0.0795693323016166,-1482.1014404296875,304.1615295410156,0.7903240323066711,0.1365833729505539,0.0962257087230682,293.1824035644531,297.1499938964844,293.1499938964844,0.1796571463346481,-3847.1728515625,304.165771484375,0.9854483604431152,0.2631369233131408,0.2496864348649978,293.33282470703125,297.1499938964844,293.1499938964844,0.0024602417834103,-924.0526123046876,294.37359619140625,0.5609113574028015,0.050000000745058,0.2284751832485199,291.197265625,291.1499938964844,269.0428161621094,267.20025634765625,283.8644714355469,293.5175476074219,291.71417236328125,1.0,0.1824403256177902,0.8679927587509155,0.8679927587509155,1.0,1.0,-0.802004337310791,0.3165533244609833,0.4854510128498077,0.1936924159526825,0.0,0.0,0.412539005279541,25.52155494689941,25.0,1853.142333984375,-10137.30859375,64.09725189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.639404296875,310.2089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,11556.009765625,18000.0,0.0,0.0,0.2061714977025985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9989084601402284,0.9989171028137208,-8.67262679093983e-06,0.0,0.0002092378563247,0.0,0.0,114.73529052734376,0.0,0.0,0.0,0.5552071928977966,4.0,0.0,1.0
399180,293.13818359375,297.1499938964844,293.1499938964844,0.0134155331179499,-699.5354614257812,304.1416015625,0.5609472393989563,0.050000000745058,0.0457386635243892,294.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.5609472393989563,0.050000000745058,0.0481650158762931,293.2200927734375,297.1499938964844,293.1499938964844,0.0780862271785736,-1461.005615234375,304.1571655273437,0.7880917191505432,0.1353175342082977,0.09542016685009,293.1828918457031,297.1499938964844,293.1499938964844,0.1774309277534485,-3811.189697265625,304.15777587890625,0.9846233129501344,0.2622160911560058,0.2489070892333984,293.3373413085937,297.1499938964844,293.1499938964844,0.0020979640539735,-786.206298828125,294.6551208496094,0.5609472393989563,0.050000000745058,0.2284740954637527,291.6664733886719,291.1499938964844,269.09783935546875,267.2450256347656,283.8031616210937,293.4703674316406,291.2956237792969,1.0,0.1821978539228439,0.9288679957389832,0.9288679957389832,1.0,1.0,-0.8001006245613098,0.3175247311592102,0.482575923204422,0.1955675780773162,0.0,0.0,0.0,25.50230598449707,25.0,-1233.103515625,-2423.3759765625,63.779335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,299.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,20080.35546875,18000.0,0.0,0.0,0.2011212855577469,0.0,0.0,0.0,0.0,1.0,0.0068412884138524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0249116197228431,0.0742430910468101,-0.0493314750492572,0.0,0.0002041125262621,0.0,0.0,3.0965065956115723,0.0,0.0,0.0,0.2754255533218384,4.0,0.0,1.0
399240,293.13818359375,297.1499938964844,293.1499938964844,0.0134155331179499,-699.5354614257812,304.1416015625,0.5609472393989563,0.050000000745058,0.0457386635243892,294.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8548583984375,0.5609472393989563,0.050000000745058,0.0481650158762931,293.2200927734375,297.1499938964844,293.1499938964844,0.0780862271785736,-1461.005615234375,304.1571655273437,0.7880917191505432,0.1353175342082977,0.09542016685009,293.1828918457031,297.1499938964844,293.1499938964844,0.1774309277534485,-3811.189697265625,304.15777587890625,0.9846233129501344,0.2622160911560058,0.2489070892333984,293.3373413085937,297.1499938964844,293.1499938964844,0.0020979640539735,-786.206298828125,294.6551208496094,0.5609472393989563,0.050000000745058,0.2284740954637527,291.6664733886719,291.1499938964844,269.09783935546875,267.2450256347656,283.8031616210937,293.4703674316406,291.2956237792969,1.0,0.1821978539228439,0.9288679957389832,0.9288679957389832,1.0,1.0,-0.8001006245613098,0.3175247311592102,0.482575923204422,0.1955675780773162,0.0,0.0,0.0,25.50230598449707,25.0,-1233.103515625,-2423.3759765625,63.779335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,299.732421875,278.1499938964844,0.0,18000.0,313.1499938964844,20080.35546875,18000.0,0.0,0.0,0.2011212855577469,0.0,0.0,0.0,0.0,1.0,0.0068412884138524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0249116197228431,0.0742430910468101,-0.0493314750492572,0.0,0.0002041125262621,0.0,0.0,3.0965065956115723,0.0,0.0,0.0,0.2754255533218384,4.0,0.0,1.0
399300,293.1375732421875,297.1499938964844,293.1499938964844,0.0153333097696304,-775.5496215820312,304.1410522460937,0.5610164403915405,0.050000000745058,0.0457382351160049,294.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6131896972656,0.5610164403915405,0.050000000745058,0.048164565116167,293.2174072265625,297.1499938964844,293.1499938964844,0.0873673111200332,-1611.146240234375,304.138916015625,0.7871317863464355,0.1349563002586364,0.0950522273778915,293.1816711425781,297.1499938964844,293.1499938964844,0.1988063156604766,-4207.2470703125,304.1172790527344,0.9843693971633912,0.2620373070240021,0.2486046105623245,293.3334655761719,297.1499938964844,293.1499938964844,0.0021727900020778,-856.1865234375,293.6275634765625,0.5610164403915405,0.050000000745058,0.2284719496965408,290.3467102050781,291.1499938964844,269.1246032714844,267.2667236328125,283.7997131347656,293.4760131835937,289.84521484375,1.0,0.1820808053016662,0.9593055844306946,0.9593055844306946,1.0,1.0,-0.7992920875549316,0.3177665174007416,0.4815255999565124,0.1962494552135467,0.0,0.0,0.482656717300415,25.485923767089844,25.0,-2660.96875,-4158.5341796875,63.633602142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2904663085937,298.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18274.185546875,18000.0,0.0,0.0,0.1900364756584167,0.0,0.0,0.0,0.0,1.0,0.0056654005311429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757496953010559,0.1159234568476677,-0.0401737615466117,0.0,0.0001928628626046,0.0,0.0,4.510009288787842,0.0,0.0,0.0,0.2744994759559631,4.0,0.0,1.0
399360,293.1352233886719,297.1499938964844,293.1499938964844,0.0153114888817071,-774.1078491210938,304.1475524902344,0.5614516139030457,0.0502247028052806,0.0457644052803516,294.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88238525390625,0.5613096952438354,0.050000000745058,0.0481626465916633,293.2129211425781,297.1499938964844,293.1499938964844,0.0870709270238876,-1605.4957275390625,304.142333984375,0.7871628999710083,0.1349799931049347,0.0949392467737197,293.1793518066406,297.1499938964844,293.1499938964844,0.1985824108123779,-4198.6259765625,304.1256103515625,0.9846898317337036,0.2620913088321686,0.2485652714967727,293.3271789550781,297.1499938964844,293.1499938964844,0.0024747140705585,-973.4912719726562,293.3047790527344,0.5613096952438354,0.050000000745058,0.2284628450870514,289.9453430175781,291.1499938964844,269.1508483886719,267.2879638671875,283.8333435058594,293.4906921386719,290.50787353515625,1.0,0.1819785386323928,0.9299300909042358,0.9299300909042358,1.0,1.0,-0.7991270422935486,0.3170471787452698,0.4820798635482788,0.1958695501089096,0.0,0.0,1.0,25.43962860107422,25.0,1346.280029296875,-10857.3818359375,63.545894622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57830810546875,312.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,8910.18359375,18000.0,0.0,0.0,0.1728361994028091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706153631210327,0.8706219792366028,-6.617805865971604e-06,0.0,0.0001754067634465,0.0,0.0,76.19771575927734,0.0,0.0,0.0,0.5065101981163025,4.0,0.0,1.0
399420,293.1336975097656,297.1499938964844,293.1499938964844,0.0127373887225985,-665.818359375,304.1520080566406,0.5658924579620361,0.0509281046688556,0.046518575400114,294.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.5619353652000427,0.050000000745058,0.0481585636734962,293.20758056640625,297.1499938964844,293.1499938964844,0.0714545845985412,-1357.8616943359375,304.1674499511719,0.7873943448066711,0.1344832181930542,0.0947567299008369,293.1795349121094,297.1499938964844,293.1499938964844,0.1640767604112625,-3560.072265625,304.1835632324219,0.9849451184272766,0.2613222301006317,0.2481018304824829,293.3328552246094,297.1499938964844,293.1499938964844,0.0019574624020606,-710.9724731445312,295.1544494628906,0.5619353652000427,0.050000000745058,0.2284434884786605,292.45733642578125,291.1499938964844,269.2016296386719,267.3289489746094,283.8779602050781,293.4349670410156,292.1054077148437,1.0,0.1818165481090545,0.8711790442466736,0.8711790442466736,1.0,1.0,-0.7992294430732727,0.3150978982448578,0.4841315448284149,0.1945886611938476,0.0,0.0,0.0,25.346683502197266,25.0,-275.3075866699219,-4236.95947265625,63.435997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0971069335937,303.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,21222.140625,18000.0,0.0,0.0,0.1697788089513778,0.0,0.0,0.0,0.0,1.0,0.0036570990923792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778780952095985,0.1037275269627571,-0.0258494336158037,0.0,0.0001723039022181,0.0,0.0,4.655966281890869,0.0,0.0,0.0,0.2876639664173126,4.0,0.0,1.0
399480,293.1336975097656,297.1499938964844,293.1499938964844,0.0127373887225985,-665.818359375,304.1520080566406,0.5658924579620361,0.0509281046688556,0.046518575400114,294.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48406982421875,0.5619353652000427,0.050000000745058,0.0481585636734962,293.20758056640625,297.1499938964844,293.1499938964844,0.0714545845985412,-1357.8616943359375,304.1674499511719,0.7873943448066711,0.1344832181930542,0.0947567299008369,293.1795349121094,297.1499938964844,293.1499938964844,0.1640767604112625,-3560.072265625,304.1835632324219,0.9849451184272766,0.2613222301006317,0.2481018304824829,293.3328552246094,297.1499938964844,293.1499938964844,0.0019574624020606,-710.9724731445312,295.1544494628906,0.5619353652000427,0.050000000745058,0.2284434884786605,292.45733642578125,291.1499938964844,269.2016296386719,267.3289489746094,283.8779602050781,293.4349670410156,292.1054077148437,1.0,0.1818165481090545,0.8711790442466736,0.8711790442466736,1.0,1.0,-0.7992294430732727,0.3150978982448578,0.4841315448284149,0.1945886611938476,0.0,0.0,0.0,25.346683502197266,25.0,-275.3075866699219,-4236.95947265625,63.435997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0971069335937,303.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,21222.140625,18000.0,0.0,0.0,0.1697788089513778,0.0,0.0,0.0,0.0,1.0,0.0036570990923792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778780952095985,0.1037275269627571,-0.0258494336158037,0.0,0.0001723039022181,0.0,0.0,4.655966281890869,0.0,0.0,0.0,0.2876639664173126,4.0,0.0,1.0
399540,293.1334533691406,297.1499938964844,293.1499938964844,0.016912255436182,-825.156005859375,304.14434814453125,0.5674262642860413,0.0513792745769023,0.0467781759798526,294.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9923400878906,0.5621682405471802,0.050000000745058,0.048157051205635,293.20123291015625,297.1499938964844,293.1499938964844,0.0905287116765976,-1663.8193359375,304.1300964355469,0.7867012619972229,0.1342965960502624,0.0944157466292381,293.17755126953125,297.1499938964844,293.1499938964844,0.2067771404981613,-4353.11083984375,304.1015930175781,0.9845670461654664,0.2609665691852569,0.2475093901157379,293.3257751464844,297.1499938964844,293.1499938964844,0.0021645042579621,-870.0436401367188,292.9950866699219,0.5621682405471802,0.050000000745058,0.2284363210201263,289.7154541015625,291.1499938964844,269.25,267.3677673339844,283.9940490722656,293.44293212890625,289.4473876953125,1.0,0.1816609799861908,0.8124279975891113,0.8124279975891113,1.0,1.0,-0.7984097599983215,0.3116675317287445,0.4867421984672546,0.1920139193534851,0.0,0.0,1.0,25.308448791503903,25.0,-1585.5189208984375,-7835.2998046875,63.26130676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.90191650390625,305.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,15916.5048828125,18000.0,0.0,0.0,0.1415456086397171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257510095834732,0.2575141787528991,-4.068902399012586e-06,0.0,0.0001436508027836,0.0,0.0,10.117827415466309,0.0,0.0,0.0,0.307867020368576,4.0,0.0,1.0
399600,293.1334533691406,297.1499938964844,293.1499938964844,0.016912255436182,-825.156005859375,304.14434814453125,0.5674262642860413,0.0513792745769023,0.0467781759798526,294.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9923400878906,0.5621682405471802,0.050000000745058,0.048157051205635,293.20123291015625,297.1499938964844,293.1499938964844,0.0905287116765976,-1663.8193359375,304.1300964355469,0.7867012619972229,0.1342965960502624,0.0944157466292381,293.17755126953125,297.1499938964844,293.1499938964844,0.2067771404981613,-4353.11083984375,304.1015930175781,0.9845670461654664,0.2609665691852569,0.2475093901157379,293.3257751464844,297.1499938964844,293.1499938964844,0.0021645042579621,-870.0436401367188,292.9950866699219,0.5621682405471802,0.050000000745058,0.2284363210201263,289.7154541015625,291.1499938964844,269.25,267.3677673339844,283.9940490722656,293.44293212890625,289.4473876953125,1.0,0.1816609799861908,0.8124279975891113,0.8124279975891113,1.0,1.0,-0.7984097599983215,0.3116675317287445,0.4867421984672546,0.1920139193534851,0.0,0.0,1.0,25.308448791503903,25.0,-1585.5189208984375,-7835.2998046875,63.26130676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.90191650390625,305.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,15916.5048828125,18000.0,0.0,0.0,0.1415456086397171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257510095834732,0.2575141787528991,-4.068902399012586e-06,0.0,0.0001436508027836,0.0,0.0,10.117827415466309,0.0,0.0,0.0,0.307867020368576,4.0,0.0,1.0
399660,293.1307373046875,297.1499938964844,293.1499938964844,0.0126584656536579,-656.0635375976562,304.1533203125,0.5730098485946655,0.0523623451590538,0.047716986387968,294.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3533630371094,0.5631044507026672,0.050000000745058,0.0481510013341903,293.1925048828125,297.1499938964844,293.1499938964844,0.068105474114418,-1305.7283935546875,304.1742858886719,0.7889007329940796,0.1347826421260833,0.0947927236557006,293.1758728027344,297.1499938964844,293.1499938964844,0.1565795242786407,-3415.97900390625,304.2015686035156,0.9855976700782776,0.2606251835823059,0.2473974227905273,293.3258056640625,297.1499938964844,293.1499938964844,0.002054254990071,-732.5679931640625,295.215087890625,0.5631044507026672,0.050000000745058,0.228407621383667,292.6565246582031,291.1499938964844,269.29656982421875,267.4049987792969,284.01025390625,293.414794921875,292.859619140625,1.0,0.1815757900476455,0.8126255869865417,0.8126255869865417,1.0,1.0,-0.7998131513595581,0.3119295537471771,0.487883597612381,0.1928062736988067,0.0,0.0,0.0,25.182037353515625,25.0,1614.9483642578125,-5306.89697265625,63.30224990844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8715515136719,307.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23695.19140625,18000.0,0.0,0.0,0.1383377909660339,0.0,0.0,0.0,0.0,1.0,0.0016610480379313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124597318470478,0.131484568119049,-0.0068872426636517,0.0,0.0001403952628606,0.0,0.0,6.68444299697876,0.0,0.0,0.0,0.3045799732208252,4.0,0.0,1.0
399720,293.1307373046875,297.1499938964844,293.1499938964844,0.0126584656536579,-656.0635375976562,304.1533203125,0.5730098485946655,0.0523623451590538,0.047716986387968,294.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3533630371094,0.5631044507026672,0.050000000745058,0.0481510013341903,293.1925048828125,297.1499938964844,293.1499938964844,0.068105474114418,-1305.7283935546875,304.1742858886719,0.7889007329940796,0.1347826421260833,0.0947927236557006,293.1758728027344,297.1499938964844,293.1499938964844,0.1565795242786407,-3415.97900390625,304.2015686035156,0.9855976700782776,0.2606251835823059,0.2473974227905273,293.3258056640625,297.1499938964844,293.1499938964844,0.002054254990071,-732.5679931640625,295.215087890625,0.5631044507026672,0.050000000745058,0.228407621383667,292.6565246582031,291.1499938964844,269.29656982421875,267.4049987792969,284.01025390625,293.414794921875,292.859619140625,1.0,0.1815757900476455,0.8126255869865417,0.8126255869865417,1.0,1.0,-0.7998131513595581,0.3119295537471771,0.487883597612381,0.1928062736988067,0.0,0.0,0.0,25.182037353515625,25.0,1614.9483642578125,-5306.89697265625,63.30224990844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8715515136719,307.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23695.19140625,18000.0,0.0,0.0,0.1383377909660339,0.0,0.0,0.0,0.0,1.0,0.0016610480379313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124597318470478,0.131484568119049,-0.0068872426636517,0.0,0.0001403952628606,0.0,0.0,6.68444299697876,0.0,0.0,0.0,0.3045799732208252,4.0,0.0,1.0
399780,293.1323547363281,297.1499938964844,293.1499938964844,0.0157128740102052,-775.700439453125,304.1470031738281,0.5738797187805176,0.0524841137230396,0.0478916466236114,294.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.5631256103515625,0.050000000745058,0.0481508634984493,293.1873779296875,297.1499938964844,293.1499938964844,0.0825361311435699,-1534.1541748046875,304.14178466796875,0.7888435125350952,0.1348014175891876,0.0947637856006622,293.1762390136719,297.1499938964844,293.1499938964844,0.1868166029453277,-3990.314697265625,304.1330871582031,0.9847797155380248,0.259933203458786,0.2466466575860977,293.32666015625,297.1499938964844,293.1499938964844,0.0019286219030618,-742.876953125,293.8417053222656,0.5631256103515625,0.050000000745058,0.2284069657325744,290.9678955078125,291.1499938964844,269.3390808105469,267.4388732910156,284.0192565917969,293.390380859375,290.4760437011719,1.0,0.181493729352951,0.812809944152832,0.812809944152832,1.0,1.0,-0.7990861535072327,0.3114253282546997,0.4876608550548553,0.1931435167789459,0.0,0.0,0.0,25.18022727966309,25.0,-2526.028564453125,-0.0,63.18949890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25592041015625,299.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18940.552734375,18000.0,0.0,0.0,0.1239337027072906,0.0,0.0,0.0,0.0,1.0,0.0105772763490676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002650482638273,0.0650719404220581,-0.0648068860173225,0.0,0.0001257769472431,0.0,0.0,2.5399487018585205,0.0,0.0,0.0,0.2675996720790863,4.0,0.0,1.0
399840,293.13232421875,297.1499938964844,293.1499938964844,0.0160845890641212,-788.9599609375,304.1463317871094,0.5739755034446716,0.0525211729109287,0.0479070842266082,294.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5631459355354309,0.050000000745058,0.0481507331132888,293.18682861328125,297.1499938964844,293.1499938964844,0.0841289982199668,-1559.8447265625,304.13885498046875,0.7889052033424377,0.1348469406366348,0.0947768241167068,293.1760559082031,297.1499938964844,293.1499938964844,0.1903140991926193,-4055.060546875,304.1266174316406,0.9847704768180848,0.2599230706691742,0.2466162145137787,293.32598876953125,297.1499938964844,293.1499938964844,0.0019360032165423,-751.8506469726562,293.6742553710937,0.5631459355354309,0.050000000745058,0.2284063398838043,290.7568359375,291.1499938964844,269.3420715332031,267.4412536621094,284.0216369628906,293.3916015625,290.2394714355469,1.0,0.1814885586500167,0.8128231167793274,0.8128231167793274,1.0,1.0,-0.79908287525177,0.3114103972911834,0.4876724481582641,0.1931783854961395,0.0,0.0,0.0,25.177562713623047,25.0,-2695.576904296875,-0.0,63.18537521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3373718261719,299.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18814.515625,18000.0,0.0,0.0,0.1222808435559272,0.0,0.0,0.0,0.0,1.0,0.0109540270641446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001245591265615,0.0659032985568046,-0.0657787397503852,0.0,0.000124099504319,0.0,0.0,2.5555036067962646,0.0,0.0,0.0,0.266918808221817,4.0,0.0,1.0
399900,293.1308898925781,297.1499938964844,293.1499938964844,0.0179174430668354,-849.267333984375,304.143798828125,0.5757148265838623,0.0530261434614658,0.0481889322400093,294.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68310546875,0.5635135173797607,0.050000000745058,0.0481483712792396,293.181396484375,297.1499938964844,293.1499938964844,0.0911966636776924,-1673.273681640625,304.12860107421875,0.7900946140289307,0.135446012020111,0.0950387194752693,293.1738586425781,297.1499938964844,293.1499938964844,0.2057321518659591,-4333.8798828125,304.10418701171875,0.9851641654968262,0.2600240707397461,0.2465624660253524,293.31866455078125,297.1499938964844,293.1499938964844,0.0021974849514663,-882.8361206054688,292.70751953125,0.5635135173797607,0.050000000745058,0.2283951491117477,289.53717041015625,291.1499938964844,269.3643798828125,267.458984375,284.0440368652344,293.40948486328125,289.73065185546875,1.0,0.1814618110656738,0.8129218816757202,0.8129218816757202,1.0,1.0,-0.7996541261672974,0.311550498008728,0.4881035983562469,0.1935879737138748,0.0,0.0,1.0,25.12947654724121,25.0,53.525535583496094,-10594.89453125,63.206573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2579345703125,312.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,9838.9091796875,18000.0,0.0,0.0,0.1056281849741935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390095949172974,0.6390143036842346,-4.704664661403513e-06,0.0,0.0001071991791832,0.0,0.0,36.72934341430664,0.0,0.0,0.0,0.4266294836997986,4.0,0.0,1.0
399960,293.1289367675781,297.1499938964844,293.1499938964844,0.0146065009757876,-729.5192260742188,304.1509704589844,0.5789177417755127,0.0536501035094261,0.0487316101789474,294.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.564106822013855,0.050000000745058,0.0481445789337158,293.1758117675781,297.1499938964844,293.1499938964844,0.0762489587068557,-1431.1756591796875,304.15985107421875,0.7921829223632812,0.1361424177885055,0.0955206602811813,293.17254638671875,297.1499938964844,293.1499938964844,0.1715683341026306,-3699.8759765625,304.1749267578125,0.9859678149223328,0.2599782645702362,0.2466292977333068,293.3174743652344,297.1499938964844,293.1499938964844,0.0022329571656882,-827.952392578125,294.1761474609375,0.564106822013855,0.050000000745058,0.2283771634101867,291.44512939453125,291.1499938964844,269.3863830566406,267.4764709472656,284.0486755371094,293.40093994140625,292.1438903808594,1.0,0.1814582496881485,0.8129938244819641,0.8129938244819641,1.0,1.0,-0.8009378910064697,0.3119888603687286,0.4889490604400635,0.1941772848367691,0.0,0.0,0.0,25.05339241027832,25.0,2825.452880859375,-10983.0908203125,63.29771423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9355163574219,313.0938415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18658.490234375,18000.0,0.0,0.0,0.1119651719927787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.89693284034729,0.8969419598579407,-9.104858690989204e-06,0.0,0.0001136304199462,0.0,0.0,100.2370376586914,0.0,0.0,0.0,0.4655956029891968,4.0,0.0,1.0
400020,293.1303405761719,297.1499938964844,293.1499938964844,0.0153290163725614,-754.1893310546875,304.1488342285156,0.5813938975334167,0.0539078116416931,0.0492033809423446,294.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8586730957031,0.5643516778945923,0.050000000745058,0.0481430143117904,293.169677734375,297.1499938964844,293.1499938964844,0.0788188725709915,-1472.3345947265625,304.14923095703125,0.7940114140510559,0.1367403864860534,0.0960599109530448,293.1737976074219,297.1499938964844,293.1499938964844,0.1750427335500717,-3771.316650390625,304.1543273925781,0.9855158925056458,0.2591510713100433,0.2459585964679718,293.3233642578125,297.1499938964844,293.1499938964844,0.0018126530339941,-679.8453369140625,294.2624816894531,0.5643516778945923,0.050000000745058,0.228369727730751,291.6458740234375,291.1499938964844,269.429443359375,267.5106201171875,284.0415954589844,293.3532409667969,291.2706298828125,1.0,0.1814508885145187,0.8131376504898071,0.8131376504898071,1.0,1.0,-0.8013363480567932,0.3119760751724243,0.4893603026866913,0.1947478950023651,0.0,0.0,0.0,25.027557373046875,25.0,-1414.9862060546875,-1079.251220703125,63.32289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5184631347656,299.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19647.125,18000.0,0.0,0.0,0.1065001115202903,0.0,0.0,0.0,0.0,1.0,0.0085561098530888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082571869716048,0.0661292076110839,-0.0578720159828662,0.0,0.0001080840738723,0.0,0.0,2.683624744415283,0.0,0.0,0.0,0.2718068063259125,4.0,0.0,1.0
400080,293.1303405761719,297.1499938964844,293.1499938964844,0.0153290163725614,-754.1893310546875,304.1488342285156,0.5813938975334167,0.0539078116416931,0.0492033809423446,294.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8586730957031,0.5643516778945923,0.050000000745058,0.0481430143117904,293.169677734375,297.1499938964844,293.1499938964844,0.0788188725709915,-1472.3345947265625,304.14923095703125,0.7940114140510559,0.1367403864860534,0.0960599109530448,293.1737976074219,297.1499938964844,293.1499938964844,0.1750427335500717,-3771.316650390625,304.1543273925781,0.9855158925056458,0.2591510713100433,0.2459585964679718,293.3233642578125,297.1499938964844,293.1499938964844,0.0018126530339941,-679.8453369140625,294.2624816894531,0.5643516778945923,0.050000000745058,0.228369727730751,291.6458740234375,291.1499938964844,269.429443359375,267.5106201171875,284.0415954589844,293.3532409667969,291.2706298828125,1.0,0.1814508885145187,0.8131376504898071,0.8131376504898071,1.0,1.0,-0.8013363480567932,0.3119760751724243,0.4893603026866913,0.1947478950023651,0.0,0.0,0.0,25.027557373046875,25.0,-1414.9862060546875,-1079.251220703125,63.32289123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5184631347656,299.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,19647.125,18000.0,0.0,0.0,0.1065001115202903,0.0,0.0,0.0,0.0,1.0,0.0085561098530888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082571869716048,0.0661292076110839,-0.0578720159828662,0.0,0.0001080840738723,0.0,0.0,2.683624744415283,0.0,0.0,0.0,0.2718068063259125,4.0,0.0,1.0
400140,293.1282653808594,297.1499938964844,293.1499938964844,0.0180321354418993,-843.1986694335938,304.1454162597656,0.58450847864151,0.0548091419041156,0.0497354194521904,294.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967834472656,0.5649770498275757,0.050000000745058,0.0481390468776226,293.1593322753906,297.1499938964844,293.1499938964844,0.0895057469606399,-1641.907958984375,304.1346130371094,0.7971795797348022,0.1383221596479416,0.0969115868210792,293.1703796386719,297.1499938964844,293.1499938964844,0.1963119953870773,-4161.40576171875,304.1239318847656,0.986098289489746,0.2592308819293976,0.2457952350378036,293.3119201660156,297.1499938964844,293.1499938964844,0.0022121910005807,-871.4124755859375,292.8400573730469,0.5649770498275757,0.050000000745058,0.2283509224653244,289.88787841796875,291.1499938964844,269.4711608886719,267.5435791015625,284.0765380859375,293.3775939941406,290.50152587890625,1.0,0.1814670413732528,0.8132814764976501,0.8132814764976501,1.0,1.0,-0.8027727603912354,0.3124212026596069,0.4903515875339508,0.1955316215753555,0.0,0.0,1.0,24.951875686645508,25.0,1493.7431640625,-10870.1162109375,63.43799209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8059997558594,312.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,8865.681640625,18000.0,0.0,0.0,0.0925156772136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682090044021606,0.8682155609130859,-6.582333298865706e-06,0.0,9.389164915774018e-05,0.0,0.0,75.57597351074219,0.0,0.0,0.0,0.5052884817123413,4.0,0.0,1.0
400200,293.1282653808594,297.1499938964844,293.1499938964844,0.0180321354418993,-843.1986694335938,304.1454162597656,0.58450847864151,0.0548091419041156,0.0497354194521904,294.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7967834472656,0.5649770498275757,0.050000000745058,0.0481390468776226,293.1593322753906,297.1499938964844,293.1499938964844,0.0895057469606399,-1641.907958984375,304.1346130371094,0.7971795797348022,0.1383221596479416,0.0969115868210792,293.1703796386719,297.1499938964844,293.1499938964844,0.1963119953870773,-4161.40576171875,304.1239318847656,0.986098289489746,0.2592308819293976,0.2457952350378036,293.3119201660156,297.1499938964844,293.1499938964844,0.0022121910005807,-871.4124755859375,292.8400573730469,0.5649770498275757,0.050000000745058,0.2283509224653244,289.88787841796875,291.1499938964844,269.4711608886719,267.5435791015625,284.0765380859375,293.3775939941406,290.50152587890625,1.0,0.1814670413732528,0.8132814764976501,0.8132814764976501,1.0,1.0,-0.8027727603912354,0.3124212026596069,0.4903515875339508,0.1955316215753555,0.0,0.0,1.0,24.951875686645508,25.0,1493.7431640625,-10870.1162109375,63.43799209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8059997558594,312.75592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,8865.681640625,18000.0,0.0,0.0,0.0925156772136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682090044021606,0.8682155609130859,-6.582333298865706e-06,0.0,9.389164915774018e-05,0.0,0.0,75.57597351074219,0.0,0.0,0.0,0.5052884817123413,4.0,0.0,1.0
400260,293.1277770996094,297.1499938964844,293.1499938964844,0.0148774432018399,-730.3961791992188,304.1513366699219,0.5890810489654541,0.055478248745203,0.0505840592086315,294.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.416015625,0.5656655430793762,0.050000000745058,0.0481347031891346,293.151123046875,297.1499938964844,293.1499938964844,0.0755375996232032,-1416.919189453125,304.1592102050781,0.8012868762016296,0.1397637873888015,0.0980747640132904,293.1708679199219,297.1499938964844,293.1499938964844,0.1634853184223175,-3552.595947265625,304.17919921875,0.9865996837615968,0.258625715970993,0.245493859052658,293.31793212890625,297.1499938964844,293.1499938964844,0.0016881771152839,-615.66650390625,294.7394714355469,0.5656655430793762,0.050000000745058,0.2283302992582321,292.36480712890625,291.1499938964844,269.511474609375,267.5753173828125,284.06524658203125,293.3297424316406,291.99346923828125,1.0,0.1815370321273803,0.813412606716156,0.813412606716156,1.0,1.0,-0.8047965168952942,0.3131177127361297,0.4916788339614868,0.1964534074068069,0.0,0.0,0.0,24.87335777282715,25.0,-346.71844482421875,-4073.462890625,63.63882827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3594970703125,303.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20974.447265625,18000.0,0.0,0.0,0.100451186299324,0.0,0.0,0.0,0.0,1.0,0.0037348582409322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766297355294227,0.1030855402350425,-0.0264558084309101,0.0,0.0001019451883621,0.0,0.0,4.572654247283936,0.0,0.0,0.0,0.2861790657043457,4.0,0.0,1.0
400320,293.1277770996094,297.1499938964844,293.1499938964844,0.0148774432018399,-730.3961791992188,304.1513366699219,0.5890810489654541,0.055478248745203,0.0505840592086315,294.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.416015625,0.5656655430793762,0.050000000745058,0.0481347031891346,293.151123046875,297.1499938964844,293.1499938964844,0.0755375996232032,-1416.919189453125,304.1592102050781,0.8012868762016296,0.1397637873888015,0.0980747640132904,293.1708679199219,297.1499938964844,293.1499938964844,0.1634853184223175,-3552.595947265625,304.17919921875,0.9865996837615968,0.258625715970993,0.245493859052658,293.31793212890625,297.1499938964844,293.1499938964844,0.0016881771152839,-615.66650390625,294.7394714355469,0.5656655430793762,0.050000000745058,0.2283302992582321,292.36480712890625,291.1499938964844,269.511474609375,267.5753173828125,284.06524658203125,293.3297424316406,291.99346923828125,1.0,0.1815370321273803,0.813412606716156,0.813412606716156,1.0,1.0,-0.8047965168952942,0.3131177127361297,0.4916788339614868,0.1964534074068069,0.0,0.0,0.0,24.87335777282715,25.0,-346.71844482421875,-4073.462890625,63.63882827758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3594970703125,303.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,20974.447265625,18000.0,0.0,0.0,0.100451186299324,0.0,0.0,0.0,0.0,1.0,0.0037348582409322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766297355294227,0.1030855402350425,-0.0264558084309101,0.0,0.0001019451883621,0.0,0.0,4.572654247283936,0.0,0.0,0.0,0.2861790657043457,4.0,0.0,1.0
