time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400380,293.1277770996094,297.1499938964844,293.1499938964844,0.0201426800340414,-900.5493774414062,304.1421203613281,0.5908098220825195,0.0560282543301582,0.0509060323238372,294.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90069580078125,0.5659466981887817,0.050000000745058,0.0481329336762428,293.14239501953125,297.1499938964844,293.1499938964844,0.0963900685310363,-1750.3812255859375,304.12176513671875,0.8044412136077881,0.1414886564016342,0.0990831181406974,293.1690673828125,297.1499938964844,293.1499938964844,0.2049401998519897,-4323.18603515625,304.10107421875,0.986465573310852,0.2584480941295624,0.2450679689645767,293.31011962890625,297.1499938964844,293.1499938964844,0.001898105838336,-764.1649780273438,292.5216064453125,0.5659466981887817,0.050000000745058,0.2283219248056411,289.64013671875,291.1499938964844,269.55029296875,267.6058044433594,284.0911865234375,293.3419494628906,289.4490966796875,1.0,0.181606113910675,0.8135437965393066,0.8135437965393066,1.0,1.0,-0.8058692216873169,0.3134484887123108,0.4924207329750061,0.1970491409301757,0.0,0.0,1.0,24.84734535217285,25.0,-1333.6907958984375,-8169.3330078125,63.7669792175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0941772460937,306.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,14588.0751953125,18000.0,0.0,0.0,0.0876132175326347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334385335445404,0.3343893587589264,-4.017699666292174e-06,0.0,8.891628385754302e-05,0.0,0.0,13.535839080810549,0.0,0.0,0.0,0.3298379480838775,4.0,0.0,1.0
400440,293.1277770996094,297.1499938964844,293.1499938964844,0.0201426800340414,-900.5493774414062,304.1421203613281,0.5908098220825195,0.0560282543301582,0.0509060323238372,294.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90069580078125,0.5659466981887817,0.050000000745058,0.0481329336762428,293.14239501953125,297.1499938964844,293.1499938964844,0.0963900685310363,-1750.3812255859375,304.12176513671875,0.8044412136077881,0.1414886564016342,0.0990831181406974,293.1690673828125,297.1499938964844,293.1499938964844,0.2049401998519897,-4323.18603515625,304.10107421875,0.986465573310852,0.2584480941295624,0.2450679689645767,293.31011962890625,297.1499938964844,293.1499938964844,0.001898105838336,-764.1649780273438,292.5216064453125,0.5659466981887817,0.050000000745058,0.2283219248056411,289.64013671875,291.1499938964844,269.55029296875,267.6058044433594,284.0911865234375,293.3419494628906,289.4490966796875,1.0,0.181606113910675,0.8135437965393066,0.8135437965393066,1.0,1.0,-0.8058692216873169,0.3134484887123108,0.4924207329750061,0.1970491409301757,0.0,0.0,1.0,24.84734535217285,25.0,-1333.6907958984375,-8169.3330078125,63.7669792175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0941772460937,306.5035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,14588.0751953125,18000.0,0.0,0.0,0.0876132175326347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334385335445404,0.3343893587589264,-4.017699666292174e-06,0.0,8.891628385754302e-05,0.0,0.0,13.535839080810549,0.0,0.0,0.0,0.3298379480838775,4.0,0.0,1.0
400500,293.1257629394531,297.1499938964844,293.1499938964844,0.0175191033631563,-817.179443359375,304.1484680175781,0.5937098264694214,0.0567076615989208,0.0514273419976234,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3877258300781,0.5665338635444641,0.050000000745058,0.0481292642652988,293.13623046875,297.1499938964844,293.1499938964844,0.0864963307976722,-1587.626220703125,304.1454772949219,0.8074741363525391,0.1427959501743316,0.0999257639050483,293.16729736328125,297.1499938964844,293.1499938964844,0.1820528954267501,-3898.020263671875,304.1528015136719,0.9873154163360596,0.2585603892803192,0.2451931238174438,293.3061828613281,297.1499938964844,293.1499938964844,0.0021205947268754,-809.0479125976562,293.3497009277344,0.5665338635444641,0.050000000745058,0.2283045053482055,290.69586181640625,291.1499938964844,269.5691223144531,267.6205139160156,284.1015625,293.3474426269531,291.3955993652344,1.0,0.1816683709621429,0.8136093616485596,0.8136093616485596,1.0,1.0,-0.8076308965682983,0.3141326010227203,0.4934982657432556,0.1976537406444549,0.0,0.0,0.6727609038352966,24.77799224853516,25.0,2242.01611328125,-10557.37109375,63.94131088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98699951171875,311.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,10152.6142578125,19080.0,0.0,0.0,0.0957040712237358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9951757788658142,0.995184063911438,-8.310051271109842e-06,0.0,9.712746395962311e-05,0.0,0.0,110.76675415039062,0.0,0.0,0.0,0.5749135613441467,4.0,0.0,1.0
400560,293.1253356933594,297.1499938964844,293.1499938964844,0.0150783350691199,-731.2606811523438,304.153076171875,0.5963214635848999,0.0571009777486324,0.051928736269474,294.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561889648437,0.5669591426849365,0.050000000745058,0.0481266155838966,293.1317138671875,297.1499938964844,293.1499938964844,0.0760616883635521,-1420.369873046875,304.164794921875,0.8102211356163025,0.1438613682985305,0.1007627323269844,293.1676025390625,297.1499938964844,293.1499938964844,0.1589081436395645,-3463.562255859375,304.193359375,0.9877317547798156,0.2582802474498749,0.2451074719429016,293.3100280761719,297.1499938964844,293.1499938964844,0.0018065056065097,-651.231689453125,294.6952514648437,0.5669591426849365,0.050000000745058,0.2282919436693191,292.4133605957031,291.1499938964844,269.5875549316406,267.6349182128906,284.0922546386719,293.32080078125,292.5545654296875,1.0,0.1817407608032226,0.8136686682701111,0.8136686682701111,1.0,1.0,-0.8091166615486145,0.3147061169147491,0.4944105148315429,0.1981738060712814,0.0,0.0,0.0,24.731081008911133,25.0,1311.9971923828125,-4916.140625,64.10456085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1916198730469,305.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,24919.666015625,19080.0,0.0,0.0,0.1030085533857345,0.0,0.0,0.0,0.0,1.0,0.0015290676383301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276178807020187,0.1337893009185791,-0.0061714183539152,0.0,0.0001045405879267,0.0,0.0,7.14643144607544,0.0,0.0,0.0,0.3121859729290008,4.0,0.0,1.0
400620,293.1263122558594,297.1499938964844,293.1499938964844,0.019651697948575,-878.2322998046875,304.14422607421875,0.598247766494751,0.0575204640626907,0.0523233450949192,294.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391967773437,0.5671895742416382,0.050000000745058,0.0481251776218414,293.12359619140625,297.1499938964844,293.1499938964844,0.0944021642208099,-1712.835693359375,304.12872314453125,0.81413733959198,0.1459611356258392,0.1021669954061508,293.1674194335937,297.1499938964844,293.1499938964844,0.1925378143787384,-4098.234375,304.1216125488281,0.9874281287193298,0.2578609585762024,0.2445831149816513,293.3086853027344,297.1499938964844,293.1499938964844,0.0016900091432034,-662.5866088867188,293.0827941894531,0.5671895742416382,0.050000000745058,0.2282851338386535,290.4800720214844,291.1499938964844,269.6231384277344,267.6626281738281,284.1002502441406,293.30963134765625,289.9944152832031,1.0,0.181877925992012,0.8137872815132141,0.8137872815132141,1.0,1.0,-0.8106363415718079,0.3152811825275421,0.4953551590442657,0.1987469494342804,0.0,0.0,0.0825396254658699,24.716127395629883,25.0,-2643.142578125,-0.0610312893986702,64.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560485839844,298.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19892.33203125,19080.0,0.0,0.0,0.1012792587280273,0.0,0.0,0.0,0.0,1.0,0.0106584783643484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005977920955047,0.0672880858182907,-0.0666902884840965,0.0,0.0001027855760185,0.0,0.0,2.758663892745972,0.0,0.0,0.0,0.2745536565780639,4.0,0.0,1.0
400680,293.1263122558594,297.1499938964844,293.1499938964844,0.019651697948575,-878.2322998046875,304.14422607421875,0.598247766494751,0.0575204640626907,0.0523233450949192,294.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391967773437,0.5671895742416382,0.050000000745058,0.0481251776218414,293.12359619140625,297.1499938964844,293.1499938964844,0.0944021642208099,-1712.835693359375,304.12872314453125,0.81413733959198,0.1459611356258392,0.1021669954061508,293.1674194335937,297.1499938964844,293.1499938964844,0.1925378143787384,-4098.234375,304.1216125488281,0.9874281287193298,0.2578609585762024,0.2445831149816513,293.3086853027344,297.1499938964844,293.1499938964844,0.0016900091432034,-662.5866088867188,293.0827941894531,0.5671895742416382,0.050000000745058,0.2282851338386535,290.4800720214844,291.1499938964844,269.6231384277344,267.6626281738281,284.1002502441406,293.30963134765625,289.9944152832031,1.0,0.181877925992012,0.8137872815132141,0.8137872815132141,1.0,1.0,-0.8106363415718079,0.3152811825275421,0.4953551590442657,0.1987469494342804,0.0,0.0,0.0825396254658699,24.716127395629883,25.0,-2643.142578125,-0.0610312893986702,64.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3560485839844,298.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19892.33203125,19080.0,0.0,0.0,0.1012792587280273,0.0,0.0,0.0,0.0,1.0,0.0106584783643484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005977920955047,0.0672880858182907,-0.0666902884840965,0.0,0.0001027855760185,0.0,0.0,2.758663892745972,0.0,0.0,0.0,0.2745536565780639,4.0,0.0,1.0
400740,293.1234741210937,297.1499938964844,293.1499938964844,0.0170798283070325,-793.853271484375,304.1513977050781,0.6031378507614136,0.0586923584342002,0.0532512255012989,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220764160156,0.5681877136230469,0.050000000745058,0.048119019716978,293.1122131347656,297.1499938964844,293.1499938964844,0.0847992077469825,-1553.3211669921875,304.1553039550781,0.8202673196792603,0.1489429324865341,0.1041551381349563,293.1645812988281,297.1499938964844,293.1499938964844,0.1691204607486724,-3656.41943359375,304.1771545410156,0.9887847304344176,0.2580071091651916,0.2447328269481659,293.30181884765625,297.1499938964844,293.1499938964844,0.0019239770481362,-712.0389404296875,293.93963623046875,0.5681877136230469,0.050000000745058,0.2282559126615524,291.5810241699219,291.1499938964844,269.6570129394531,267.6888427734375,284.114501953125,293.3151550292969,292.0907592773437,1.0,0.1820680648088455,0.8139058947563171,0.8139058947563171,1.0,1.0,-0.8142729997634888,0.3167746663093567,0.4974983334541321,0.1998000144958496,0.0,0.0,0.0,24.605255126953125,25.0,2397.767578125,-9511.1572265625,64.72541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4350891113281,309.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26339.744140625,18000.0,0.0,0.0,0.1097073480486869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553533315658569,0.7553627490997314,-9.42143378779292e-06,0.0,0.0001113390098907,0.0,0.0,80.16321563720703,0.0,0.0,0.0,0.3820306658744812,4.0,0.0,1.0
400800,293.1234741210937,297.1499938964844,293.1499938964844,0.0170798283070325,-793.853271484375,304.1513977050781,0.6031378507614136,0.0586923584342002,0.0532512255012989,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220764160156,0.5681877136230469,0.050000000745058,0.048119019716978,293.1122131347656,297.1499938964844,293.1499938964844,0.0847992077469825,-1553.3211669921875,304.1553039550781,0.8202673196792603,0.1489429324865341,0.1041551381349563,293.1645812988281,297.1499938964844,293.1499938964844,0.1691204607486724,-3656.41943359375,304.1771545410156,0.9887847304344176,0.2580071091651916,0.2447328269481659,293.30181884765625,297.1499938964844,293.1499938964844,0.0019239770481362,-712.0389404296875,293.93963623046875,0.5681877136230469,0.050000000745058,0.2282559126615524,291.5810241699219,291.1499938964844,269.6570129394531,267.6888427734375,284.114501953125,293.3151550292969,292.0907592773437,1.0,0.1820680648088455,0.8139058947563171,0.8139058947563171,1.0,1.0,-0.8142729997634888,0.3167746663093567,0.4974983334541321,0.1998000144958496,0.0,0.0,0.0,24.605255126953125,25.0,2397.767578125,-9511.1572265625,64.72541809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4350891113281,309.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26339.744140625,18000.0,0.0,0.0,0.1097073480486869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7553533315658569,0.7553627490997314,-9.42143378779292e-06,0.0,0.0001113390098907,0.0,0.0,80.16321563720703,0.0,0.0,0.0,0.3820306658744812,4.0,0.0,1.0
400860,293.1241149902344,297.1499938964844,293.1499938964844,0.0193223152309656,-860.5008544921875,304.14654541015625,0.606016218662262,0.059236042201519,0.0538696609437465,294.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311767578125,0.5685364603996277,0.050000000745058,0.0481168702244758,293.1047058105469,297.1499938964844,293.1499938964844,0.093463510274887,-1690.884521484375,304.1365966796875,0.825020432472229,0.1514231264591217,0.1059387624263763,293.1651611328125,297.1499938964844,293.1499938964844,0.1818757653236389,-3900.61328125,304.1419677734375,0.9887140989303588,0.25751394033432,0.2442904561758041,293.30517578125,297.1499938964844,293.1499938964844,0.0016003713244572,-612.2957763671875,293.4923095703125,0.5685364603996277,0.050000000745058,0.2282457202672958,291.1068115234375,291.1499938964844,269.6890869140625,267.71356201171875,283.8323669433594,293.3055725097656,290.7330017089844,1.0,0.1822755932807922,0.8883435726165771,0.8883435726165771,0.8320237398147583,1.0,-0.81661057472229,0.3287395238876343,0.4878710806369781,0.2113563865423202,0.0,0.0,0.0,24.58026123046875,25.0,-1776.69873046875,-576.00927734375,65.0532455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2991027832031,297.7240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,19679.48046875,18000.0,0.0,0.0,0.1147515326738357,0.0,0.0,0.0,0.0,1.0,0.009037472307682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048120110295712,0.0649156868457794,-0.0601036734879016,0.0,0.000116458220873,0.0,0.0,2.635660648345948,0.0,0.0,0.0,0.2719074487686157,4.0,0.0,1.0
400920,293.1241149902344,297.1499938964844,293.1499938964844,0.0193223152309656,-860.5008544921875,304.14654541015625,0.606016218662262,0.059236042201519,0.0538696609437465,294.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311767578125,0.5685364603996277,0.050000000745058,0.0481168702244758,293.1047058105469,297.1499938964844,293.1499938964844,0.093463510274887,-1690.884521484375,304.1365966796875,0.825020432472229,0.1514231264591217,0.1059387624263763,293.1651611328125,297.1499938964844,293.1499938964844,0.1818757653236389,-3900.61328125,304.1419677734375,0.9887140989303588,0.25751394033432,0.2442904561758041,293.30517578125,297.1499938964844,293.1499938964844,0.0016003713244572,-612.2957763671875,293.4923095703125,0.5685364603996277,0.050000000745058,0.2282457202672958,291.1068115234375,291.1499938964844,269.6890869140625,267.71356201171875,283.8323669433594,293.3055725097656,290.7330017089844,1.0,0.1822755932807922,0.8883435726165771,0.8883435726165771,0.8320237398147583,1.0,-0.81661057472229,0.3287395238876343,0.4878710806369781,0.2113563865423202,0.0,0.0,0.0,24.58026123046875,25.0,-1776.69873046875,-576.00927734375,65.0532455444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2991027832031,297.7240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,19679.48046875,18000.0,0.0,0.0,0.1147515326738357,0.0,0.0,0.0,0.0,1.0,0.009037472307682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048120110295712,0.0649156868457794,-0.0601036734879016,0.0,0.000116458220873,0.0,0.0,2.635660648345948,0.0,0.0,0.0,0.2719074487686157,4.0,0.0,1.0
400980,293.122314453125,297.1499938964844,293.1499938964844,0.0202386006712913,-882.8712768554688,304.1473693847656,0.609792172908783,0.0602498464286327,0.0546170361340045,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2518005371094,0.5693432092666626,0.050000000745058,0.0481119453907012,293.0947265625,297.1499938964844,293.1499938964844,0.0971355587244033,-1744.9852294921875,304.1390686035156,0.8309191465377808,0.1545844674110412,0.1080095171928405,293.1621398925781,297.1499938964844,293.1499938964844,0.1848518550395965,-3950.9365234375,304.14776611328125,0.9897648096084596,0.2577383816242218,0.2443818002939224,293.29498291015625,297.1499938964844,293.1499938964844,0.0019518956542015,-750.9775390625,292.98077392578125,0.5693432092666626,0.050000000745058,0.2282223552465438,290.51422119140625,291.1499938964844,269.7192687988281,267.73663330078125,282.9810791015625,293.31121826171875,291.1100158691406,1.0,0.1825151145458221,0.9627811908721924,0.9627811908721924,0.6640475392341614,1.0,-0.8200679421424866,0.3628600239753723,0.4572079479694366,0.2446938455104828,0.0,0.0,0.983540952205658,24.49955940246582,25.0,1768.9464111328125,-10489.56640625,65.48690032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2157287597656,309.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,10118.7626953125,18000.0,0.0,0.0,0.1175647154450416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002492070198059,1.0025005340576172,-8.391148185182828e-06,0.0,0.0001193132411572,0.0,0.0,112.85031127929688,0.0,0.0,0.0,0.5647625923156738,4.0,0.0,1.0
401040,293.122314453125,297.1499938964844,293.1499938964844,0.0202386006712913,-882.8712768554688,304.1473693847656,0.609792172908783,0.0602498464286327,0.0546170361340045,294.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2518005371094,0.5693432092666626,0.050000000745058,0.0481119453907012,293.0947265625,297.1499938964844,293.1499938964844,0.0971355587244033,-1744.9852294921875,304.1390686035156,0.8309191465377808,0.1545844674110412,0.1080095171928405,293.1621398925781,297.1499938964844,293.1499938964844,0.1848518550395965,-3950.9365234375,304.14776611328125,0.9897648096084596,0.2577383816242218,0.2443818002939224,293.29498291015625,297.1499938964844,293.1499938964844,0.0019518956542015,-750.9775390625,292.98077392578125,0.5693432092666626,0.050000000745058,0.2282223552465438,290.51422119140625,291.1499938964844,269.7192687988281,267.73663330078125,282.9810791015625,293.31121826171875,291.1100158691406,1.0,0.1825151145458221,0.9627811908721924,0.9627811908721924,0.6640475392341614,1.0,-0.8200679421424866,0.3628600239753723,0.4572079479694366,0.2446938455104828,0.0,0.0,0.983540952205658,24.49955940246582,25.0,1768.9464111328125,-10489.56640625,65.48690032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2157287597656,309.6974792480469,278.1499938964844,0.0,18000.0,313.1499938964844,10118.7626953125,18000.0,0.0,0.0,0.1175647154450416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002492070198059,1.0025005340576172,-8.391148185182828e-06,0.0,0.0001193132411572,0.0,0.0,112.85031127929688,0.0,0.0,0.0,0.5647625923156738,4.0,0.0,1.0
401100,293.1219482421875,297.1499938964844,293.1499938964844,0.0177264939993619,-806.193115234375,304.1522827148437,0.6121233701705933,0.0606752932071685,0.0551023408770561,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7487487792969,0.5697942972183228,0.050000000745058,0.0481092073023319,293.09088134765625,297.1499938964844,293.1499938964844,0.0880067944526672,-1597.0421142578125,304.1572265625,0.8340665698051453,0.156043067574501,0.1091108173131942,293.1623229980469,297.1499938964844,293.1499938964844,0.1652295142412185,-3584.213134765625,304.1830139160156,0.990261971950531,0.2575512826442718,0.2443539798259735,293.2977600097656,297.1499938964844,293.1499938964844,0.0016911029815673,-620.4420776367188,294.14227294921875,0.5697942972183228,0.050000000745058,0.2282093614339828,291.9688720703125,291.1499938964844,269.733642578125,267.74755859375,281.8956604003906,293.2977294921875,292.1053466796875,1.0,0.1826535016298294,1.0,1.0,0.5800594091415405,1.0,-0.8219203352928162,0.404653400182724,0.4172669053077698,0.2859760224819183,0.0,0.0,0.0,24.45711708068848,25.0,1079.9127197265625,-5871.64453125,65.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4382629394531,304.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,25508.662109375,18000.0,0.0,0.0,0.1281583160161972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720419228076934,0.172047957777977,-6.035054866515566e-06,0.0,0.0001300643925787,0.0,0.0,9.596652030944824,0.0,0.0,0.0,0.3167212009429931,4.0,0.0,1.0
401160,293.1223449707031,297.1499938964844,293.1499938964844,0.020574988797307,-888.9329833984375,304.14654541015625,0.613540768623352,0.0609500184655189,0.0553968735039234,294.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3864440917969,0.5701085925102234,0.050000000745058,0.0481072999536991,293.0877685546875,297.1499938964844,293.1499938964844,0.0985143557190895,-1764.8717041015625,304.1362609863281,0.8367307782173157,0.1574052423238754,0.110076680779457,293.1625671386719,297.1499938964844,293.1499938964844,0.1827441751956939,-3916.42236328125,304.1441345214844,0.9903921484947203,0.2573451995849609,0.2441348433494568,293.2984619140625,297.1499938964844,293.1499938964844,0.0014614056563004,-560.4051513671875,293.43182373046875,0.5701085925102234,0.050000000745058,0.2282003164291381,291.1372985839844,291.1499938964844,269.7474975585937,267.7580871582031,279.39752197265625,293.2987976074219,290.5470275878906,1.0,0.1827931255102157,0.9954538345336914,0.9954538345336914,0.4640475213527679,1.0,-0.8231569528579712,0.5015365481376648,0.321620374917984,0.3822652995586395,0.0,0.0,0.0,24.43746757507324,25.0,-2082.697021484375,-3921.1064453125,65.92518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4551696777344,298.9173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,20840.5078125,18000.0,0.0,0.0,0.1314583569765091,0.0,0.0,0.0,0.0,1.0,0.0047717043198645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574096553027629,0.0935252830386161,-0.0361156277358531,0.0,0.0001334135304205,0.0,0.0,4.093883991241455,0.0,0.0,0.0,0.2825001776218414,4.0,0.0,1.0
401220,293.1200866699219,297.1499938964844,293.1499938964844,0.0239399746060371,-979.1531982421876,304.1434631347656,0.6175045371055603,0.0620989203453063,0.0562088191509246,294.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4284362792969,0.5711841583251953,0.050000000745058,0.0481008328497409,293.0785217285156,297.1499938964844,293.1499938964844,0.1109011992812156,-1955.3306884765625,304.1244201660156,0.8432790040969849,0.1608426123857498,0.1122980192303657,293.1590270996094,297.1499938964844,293.1499938964844,0.2013545334339141,-4253.5078125,304.1229858398437,0.9918142557144164,0.2577409744262695,0.2443039566278457,293.2850341796875,297.1499938964844,293.1499938964844,0.0018687642877921,-746.7743530273438,292.1242980957031,0.5711841583251953,0.050000000745058,0.22816963493824,289.5702819824219,291.1499938964844,269.773681640625,267.7778015136719,277.34967041015625,293.3212890625,289.9131774902344,1.0,0.1831232905387878,0.6098934412002563,0.6098934412002563,0.3901065587997436,1.0,-0.8269554376602173,0.5574856996536255,0.2694697678089142,0.4369972348213196,0.0,0.0,1.0,24.32233047485352,25.0,407.9842834472656,-11971.0908203125,66.45526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32977294921875,307.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,11306.38671875,18000.0,0.0,0.0,0.1503261178731918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0733286142349243,1.073338270187378,-9.552652045385912e-06,0.0,0.0001525619009044,0.0,0.0,137.85833740234375,0.0,0.0,0.0,0.5992128252983093,4.0,0.0,1.0
401280,293.1200866699219,297.1499938964844,293.1499938964844,0.0239399746060371,-979.1531982421876,304.1434631347656,0.6175045371055603,0.0620989203453063,0.0562088191509246,294.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4284362792969,0.5711841583251953,0.050000000745058,0.0481008328497409,293.0785217285156,297.1499938964844,293.1499938964844,0.1109011992812156,-1955.3306884765625,304.1244201660156,0.8432790040969849,0.1608426123857498,0.1122980192303657,293.1590270996094,297.1499938964844,293.1499938964844,0.2013545334339141,-4253.5078125,304.1229858398437,0.9918142557144164,0.2577409744262695,0.2443039566278457,293.2850341796875,297.1499938964844,293.1499938964844,0.0018687642877921,-746.7743530273438,292.1242980957031,0.5711841583251953,0.050000000745058,0.22816963493824,289.5702819824219,291.1499938964844,269.773681640625,267.7778015136719,277.34967041015625,293.3212890625,289.9131774902344,1.0,0.1831232905387878,0.6098934412002563,0.6098934412002563,0.3901065587997436,1.0,-0.8269554376602173,0.5574856996536255,0.2694697678089142,0.4369972348213196,0.0,0.0,1.0,24.32233047485352,25.0,407.9842834472656,-11971.0908203125,66.45526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32977294921875,307.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,11306.38671875,18000.0,0.0,0.0,0.1503261178731918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0733286142349243,1.073338270187378,-9.552652045385912e-06,0.0,0.0001525619009044,0.0,0.0,137.85833740234375,0.0,0.0,0.0,0.5992128252983093,4.0,0.0,1.0
401340,293.1183166503906,297.1499938964844,293.1499938964844,0.0222711469978094,-926.150634765625,304.14825439453125,0.6221300363540649,0.0632261484861373,0.0573551654815673,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.571867048740387,0.050000000745058,0.0480967536568641,293.0708312988281,297.1499938964844,293.1499938964844,0.1047558188438415,-1854.4468994140625,304.1421813964844,0.8499423861503601,0.164225086569786,0.1147503927350044,293.1580810546875,297.1499938964844,293.1499938964844,0.1851360350847244,-3954.664794921875,304.1571350097656,0.9927288889884948,0.2577118873596191,0.2444340735673904,293.2834167480469,297.1499938964844,293.1499938964844,0.0016697268001735,-642.57568359375,293.0518493652344,0.571867048740387,0.050000000745058,0.2281502932310104,290.7470397949219,291.1499938964844,269.7977294921875,267.79571533203125,278.367431640625,293.31201171875,290.8142395019531,1.0,0.1834903806447982,0.5894527435302734,0.5894527435302734,0.4105472564697265,1.0,-0.8314030170440674,0.5269725918769836,0.3044304847717285,0.4051730036735534,0.0,0.0,1.0,24.256866455078125,25.0,741.87353515625,-11358.3193359375,67.06794738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5722961425781,306.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,15890.994140625,19080.0,0.0,0.0,0.1829895973205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282141089439392,1.2821546792984009,-1.3576221135735976e-05,0.0,0.0001857111783465,0.0,0.0,234.3493194580078,0.0,0.0,0.0,0.718505859375,4.0,0.0,1.0
401400,293.1183166503906,297.1499938964844,293.1499938964844,0.0222711469978094,-926.150634765625,304.14825439453125,0.6221300363540649,0.0632261484861373,0.0573551654815673,294.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.571867048740387,0.050000000745058,0.0480967536568641,293.0708312988281,297.1499938964844,293.1499938964844,0.1047558188438415,-1854.4468994140625,304.1421813964844,0.8499423861503601,0.164225086569786,0.1147503927350044,293.1580810546875,297.1499938964844,293.1499938964844,0.1851360350847244,-3954.664794921875,304.1571350097656,0.9927288889884948,0.2577118873596191,0.2444340735673904,293.2834167480469,297.1499938964844,293.1499938964844,0.0016697268001735,-642.57568359375,293.0518493652344,0.571867048740387,0.050000000745058,0.2281502932310104,290.7470397949219,291.1499938964844,269.7977294921875,267.79571533203125,278.367431640625,293.31201171875,290.8142395019531,1.0,0.1834903806447982,0.5894527435302734,0.5894527435302734,0.4105472564697265,1.0,-0.8314030170440674,0.5269725918769836,0.3044304847717285,0.4051730036735534,0.0,0.0,1.0,24.256866455078125,25.0,741.87353515625,-11358.3193359375,67.06794738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5722961425781,306.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,15890.994140625,19080.0,0.0,0.0,0.1829895973205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.282141089439392,1.2821546792984009,-1.3576221135735976e-05,0.0,0.0001857111783465,0.0,0.0,234.3493194580078,0.0,0.0,0.0,0.718505859375,4.0,0.0,1.0
401460,293.1193542480469,297.1499938964844,293.1499938964844,0.0219525527209043,-914.0170288085938,304.1493835449219,0.6242846846580505,0.0638214498758316,0.0579791031777858,294.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.5718961954116821,0.050000000745058,0.0480965711176395,293.0660705566406,297.1499938964844,293.1499938964844,0.1041796952486038,-1841.9853515625,304.1456604003906,0.855049192905426,0.1671976149082183,0.1168768033385276,293.15875244140625,297.1499938964844,293.1499938964844,0.1796157956123352,-3853.294677734375,304.16375732421875,0.9924727082252502,0.2573677897453308,0.2441581338644027,293.2850036621094,297.1499938964844,293.1499938964844,0.0015997132286429,-608.1005859375,293.28985595703125,0.5718961954116821,0.050000000745058,0.2281494289636612,291.0957336425781,291.1499938964844,269.819580078125,267.811767578125,278.8113098144531,293.30108642578125,291.1343688964844,1.0,0.183846965432167,0.5808278322219849,0.5808278322219849,0.4191721975803375,1.0,-0.8343717455863953,0.5143222212791443,0.320049524307251,0.3911890685558319,0.0,0.0,0.9569278359413148,24.27262687683105,25.0,519.5773315429688,-10982.6103515625,67.56428527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6075439453125,305.69586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18388.814453125,19080.0,0.0,0.0,0.2131161838769912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736460208892822,1.3736616373062134,-1.5616824384778738e-05,0.0,0.0002162858436349,0.0,0.0,288.6101379394531,0.0,0.0,0.0,0.7505530118942261,4.0,0.0,1.0
401520,293.1193542480469,297.1499938964844,293.1499938964844,0.0219525527209043,-914.0170288085938,304.1493835449219,0.6242846846580505,0.0638214498758316,0.0579791031777858,294.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.5718961954116821,0.050000000745058,0.0480965711176395,293.0660705566406,297.1499938964844,293.1499938964844,0.1041796952486038,-1841.9853515625,304.1456604003906,0.855049192905426,0.1671976149082183,0.1168768033385276,293.15875244140625,297.1499938964844,293.1499938964844,0.1796157956123352,-3853.294677734375,304.16375732421875,0.9924727082252502,0.2573677897453308,0.2441581338644027,293.2850036621094,297.1499938964844,293.1499938964844,0.0015997132286429,-608.1005859375,293.28985595703125,0.5718961954116821,0.050000000745058,0.2281494289636612,291.0957336425781,291.1499938964844,269.819580078125,267.811767578125,278.8113098144531,293.30108642578125,291.1343688964844,1.0,0.183846965432167,0.5808278322219849,0.5808278322219849,0.4191721975803375,1.0,-0.8343717455863953,0.5143222212791443,0.320049524307251,0.3911890685558319,0.0,0.0,0.9569278359413148,24.27262687683105,25.0,519.5773315429688,-10982.6103515625,67.56428527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6075439453125,305.69586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18388.814453125,19080.0,0.0,0.0,0.2131161838769912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3736460208892822,1.3736616373062134,-1.5616824384778738e-05,0.0,0.0002162858436349,0.0,0.0,288.6101379394531,0.0,0.0,0.0,0.7505530118942261,4.0,0.0,1.0
401580,293.121337890625,297.1499938964844,293.1499938964844,0.0204955674707889,-873.367431640625,304.15216064453125,0.6248524785041809,0.0641960278153419,0.0583697892725467,294.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6159362792969,0.571032702922821,0.050000000745058,0.0481017120182514,293.0625915527344,297.1499938964844,293.1499938964844,0.1003885269165039,-1779.0601806640625,304.1539001464844,0.8587476015090942,0.1700293272733688,0.1188822835683822,293.1600646972656,297.1499938964844,293.1499938964844,0.1689481139183044,-3654.721435546875,304.177734375,0.991049587726593,0.2568823397159576,0.2437489479780197,293.2886962890625,297.1499938964844,293.1499938964844,0.0015615690499544,-578.9515380859375,293.7484741210937,0.571032702922821,0.050000000745058,0.2281738072633743,291.7124328613281,291.1499938964844,269.8391418457031,267.825927734375,283.5733337402344,293.28875732421875,291.8547668457031,1.0,0.1841372847557068,0.8458839058876038,0.8458839058876038,0.800000011920929,1.0,-0.8367918133735657,0.3421934843063354,0.4945982992649078,0.2179347574710846,0.0,0.0,0.0,24.386966705322266,25.0,922.2671508789062,-6812.869140625,67.9723892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7035827636719,304.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32807.05078125,19080.0,0.0,0.0,0.2346339374780655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908060193061828,0.3908143937587738,-8.368406270164996e-06,0.0,0.0002381236263317,0.0,0.0,31.8128662109375,0.0,0.0,0.0,0.3732797503471374,4.0,0.0,1.0
401640,293.121337890625,297.1499938964844,293.1499938964844,0.0204955674707889,-873.367431640625,304.15216064453125,0.6248524785041809,0.0641960278153419,0.0583697892725467,294.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6159362792969,0.571032702922821,0.050000000745058,0.0481017120182514,293.0625915527344,297.1499938964844,293.1499938964844,0.1003885269165039,-1779.0601806640625,304.1539001464844,0.8587476015090942,0.1700293272733688,0.1188822835683822,293.1600646972656,297.1499938964844,293.1499938964844,0.1689481139183044,-3654.721435546875,304.177734375,0.991049587726593,0.2568823397159576,0.2437489479780197,293.2886962890625,297.1499938964844,293.1499938964844,0.0015615690499544,-578.9515380859375,293.7484741210937,0.571032702922821,0.050000000745058,0.2281738072633743,291.7124328613281,291.1499938964844,269.8391418457031,267.825927734375,283.5733337402344,293.28875732421875,291.8547668457031,1.0,0.1841372847557068,0.8458839058876038,0.8458839058876038,0.800000011920929,1.0,-0.8367918133735657,0.3421934843063354,0.4945982992649078,0.2179347574710846,0.0,0.0,0.0,24.386966705322266,25.0,922.2671508789062,-6812.869140625,67.9723892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7035827636719,304.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32807.05078125,19080.0,0.0,0.0,0.2346339374780655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908060193061828,0.3908143937587738,-8.368406270164996e-06,0.0,0.0002381236263317,0.0,0.0,31.8128662109375,0.0,0.0,0.0,0.3732797503471374,4.0,0.0,1.0
401700,293.1225280761719,297.1499938964844,293.1499938964844,0.0214004665613174,-897.4179077148438,304.1499938964844,0.6251524686813354,0.0643248260021209,0.0584934130311012,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6752319335937,0.5709001421928406,0.050000000745058,0.0481025055050849,293.0612487792969,297.1499938964844,293.1499938964844,0.1041755378246307,-1837.942626953125,304.1458435058594,0.8608539700508118,0.171399176120758,0.1198403313755989,293.160888671875,297.1499938964844,293.1499938964844,0.1733080446720123,-3739.317626953125,304.1640014648437,0.9905995726585388,0.256596177816391,0.2434727400541305,293.2910461425781,297.1499938964844,293.1499938964844,0.0013876361772418,-520.6539306640625,293.61590576171875,0.5709001421928406,0.050000000745058,0.2281775772571563,291.58868408203125,291.1499938964844,269.8480529785156,267.832275390625,284.08453369140625,293.2908630371094,291.2906799316406,1.0,0.1842792779207229,0.8073548674583435,0.8073548674583435,1.0,1.0,-0.8377638459205627,0.3279537260532379,0.5098100900650024,0.2029424011707306,0.0,0.0,0.0,24.407377243041992,25.0,-899.7337036132812,-3466.2685546875,68.15538787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3496398925781,299.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,24208.34375,18000.0,0.0,0.0,0.238526165485382,0.0,0.0,0.0,0.0,1.0,0.0036577391438186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084356665611267,0.1129119247198104,-0.0285552591085433,0.0,0.0002420737437205,0.0,0.0,5.77665376663208,0.0,0.0,0.0,0.2909514605998993,4.0,0.0,1.0
401760,293.123291015625,297.1499938964844,293.1499938964844,0.024170184507966,-967.0068969726562,304.1449890136719,0.6255942583084106,0.0645220503211021,0.0586338490247726,294.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748107910156,0.5708670020103455,0.050000000745058,0.0481027029454708,293.0594482421875,297.1499938964844,293.1499938964844,0.1140597015619278,-1990.38916015625,304.1288146972656,0.8631594777107239,0.1728793084621429,0.1208308711647987,293.16070556640625,297.1499938964844,293.1499938964844,0.187770813703537,-4009.414794921875,304.135498046875,0.9903560876846312,0.2564888596534729,0.2432827055454254,293.2890625,297.1499938964844,293.1499938964844,0.001463764347136,-568.8645629882812,292.76824951171875,0.5708670020103455,0.050000000745058,0.2281785011291504,290.6021728515625,291.1499938964844,269.8563537597656,267.8381042480469,284.074462890625,293.28985595703125,290.42547607421875,1.0,0.1844200640916824,0.8458839058876038,0.8458839058876038,0.9962838292121888,1.0,-0.838894248008728,0.3303467035293579,0.5085475444793701,0.2044758796691894,0.0,0.0,1.0,24.416507720947266,25.0,-1012.0819702148438,-6751.64501953125,68.3493881225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84210205078125,302.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17054.890625,18000.0,0.0,0.0,0.2319900691509246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052907586097717,0.3052952289581299,-4.472902674024226e-06,0.0,0.0002354404277866,0.0,0.0,13.411382675170898,0.0,0.0,0.0,0.3275253474712372,4.0,0.0,1.0
401820,293.1239318847656,297.1499938964844,293.1499938964844,0.0196144022047519,-845.7809448242188,304.1543884277344,0.6274577379226685,0.0650745555758476,0.0591403022408485,294.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0599060058594,0.5710696578025818,0.050000000745058,0.0481014847755432,293.05596923828125,297.1499938964844,293.1499938964844,0.0995256528258323,-1759.471435546875,304.1606140136719,0.868467390537262,0.1758828461170196,0.122963935136795,293.1608581542969,297.1499938964844,293.1499938964844,0.1599580496549606,-3486.4072265625,304.1875,0.9903968572616576,0.2561983466148376,0.2431021630764007,293.2915344238281,297.1499938964844,293.1499938964844,0.0014608181081712,-530.30712890625,294.1082458496094,0.5710696578025818,0.050000000745058,0.2281727343797683,292.25640869140625,291.1499938964844,269.8711242675781,267.8482666015625,283.9769287109375,293.2909240722656,292.3655090332031,1.0,0.1847137957811355,0.9229419231414796,0.9229419231414796,0.9888514280319214,1.0,-0.8418370485305786,0.3351264297962188,0.5067106485366821,0.2072946727275848,0.0,0.0,0.0,24.40030097961425,25.0,847.4359741210938,-4835.63818359375,68.80054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8173828125,304.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,24562.408203125,18000.0,0.0,0.0,0.2325360178947448,0.0,0.0,0.0,0.0,1.0,0.0006702677346765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401613652706146,0.1414354741573333,-0.0012741138925775,0.0,0.0002359944919589,0.0,0.0,7.48952579498291,0.0,0.0,0.0,0.3094354569911957,4.0,0.0,1.0
401880,293.1239318847656,297.1499938964844,293.1499938964844,0.0196144022047519,-845.7809448242188,304.1543884277344,0.6274577379226685,0.0650745555758476,0.0591403022408485,294.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0599060058594,0.5710696578025818,0.050000000745058,0.0481014847755432,293.05596923828125,297.1499938964844,293.1499938964844,0.0995256528258323,-1759.471435546875,304.1606140136719,0.868467390537262,0.1758828461170196,0.122963935136795,293.1608581542969,297.1499938964844,293.1499938964844,0.1599580496549606,-3486.4072265625,304.1875,0.9903968572616576,0.2561983466148376,0.2431021630764007,293.2915344238281,297.1499938964844,293.1499938964844,0.0014608181081712,-530.30712890625,294.1082458496094,0.5710696578025818,0.050000000745058,0.2281727343797683,292.25640869140625,291.1499938964844,269.8711242675781,267.8482666015625,283.9769287109375,293.2909240722656,292.3655090332031,1.0,0.1847137957811355,0.9229419231414796,0.9229419231414796,0.9888514280319214,1.0,-0.8418370485305786,0.3351264297962188,0.5067106485366821,0.2072946727275848,0.0,0.0,0.0,24.40030097961425,25.0,847.4359741210938,-4835.63818359375,68.80054473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8173828125,304.0486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,24562.408203125,18000.0,0.0,0.0,0.2325360178947448,0.0,0.0,0.0,0.0,1.0,0.0006702677346765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401613652706146,0.1414354741573333,-0.0012741138925775,0.0,0.0002359944919589,0.0,0.0,7.48952579498291,0.0,0.0,0.0,0.3094354569911957,4.0,0.0,1.0
401940,293.1257019042969,297.1499938964844,293.1499938964844,0.0260189734399318,-1007.5155029296876,304.1419982910156,0.6281853914260864,0.065372385084629,0.0593980625271797,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56854248046875,0.5709244012832642,0.050000000745058,0.0481023490428924,293.0536804199219,297.1499938964844,293.1499938964844,0.1225456669926643,-2114.31298828125,304.1180419921875,0.872862696647644,0.1787288337945938,0.124905414879322,293.16094970703125,297.1499938964844,293.1499938964844,0.1929569989442825,-4108.2119140625,304.11895751953125,0.9897745847702026,0.2558934092521667,0.2426851987838745,293.29010009765625,297.1499938964844,293.1499938964844,0.0013268983457237,-522.9146118164062,292.4166564941406,0.5709244012832642,0.050000000745058,0.2281768321990966,290.3104248046875,291.1499938964844,269.88336181640625,267.8562927246094,283.9157409667969,293.2928771972656,289.9052734375,1.0,0.1849932819604873,1.0,1.0,0.981419026851654,1.0,-0.8439818024635315,0.3383521735668182,0.5056295990943909,0.2084380835294723,0.0,0.0,0.7975995540618896,24.4233512878418,25.0,-2099.138427734375,-4724.390625,69.1812515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,298.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18365.45703125,18000.0,0.0,0.0,0.2188588380813598,0.0,0.0,0.0,0.0,1.0,0.0030644664075225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109566986560821,0.1280944049358368,-0.0171377100050449,0.0,0.0002221139002358,0.0,0.0,5.082748889923096,0.0,0.0,0.0,0.2781966030597687,4.0,0.0,1.0
402000,293.1257019042969,297.1499938964844,293.1499938964844,0.0260189734399318,-1007.5155029296876,304.1419982910156,0.6281853914260864,0.065372385084629,0.0593980625271797,294.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56854248046875,0.5709244012832642,0.050000000745058,0.0481023490428924,293.0536804199219,297.1499938964844,293.1499938964844,0.1225456669926643,-2114.31298828125,304.1180419921875,0.872862696647644,0.1787288337945938,0.124905414879322,293.16094970703125,297.1499938964844,293.1499938964844,0.1929569989442825,-4108.2119140625,304.11895751953125,0.9897745847702026,0.2558934092521667,0.2426851987838745,293.29010009765625,297.1499938964844,293.1499938964844,0.0013268983457237,-522.9146118164062,292.4166564941406,0.5709244012832642,0.050000000745058,0.2281768321990966,290.3104248046875,291.1499938964844,269.88336181640625,267.8562927246094,283.9157409667969,293.2928771972656,289.9052734375,1.0,0.1849932819604873,1.0,1.0,0.981419026851654,1.0,-0.8439818024635315,0.3383521735668182,0.5056295990943909,0.2084380835294723,0.0,0.0,0.7975995540618896,24.4233512878418,25.0,-2099.138427734375,-4724.390625,69.1812515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,298.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18365.45703125,18000.0,0.0,0.0,0.2188588380813598,0.0,0.0,0.0,0.0,1.0,0.0030644664075225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109566986560821,0.1280944049358368,-0.0171377100050449,0.0,0.0002221139002358,0.0,0.0,5.082748889923096,0.0,0.0,0.0,0.2781966030597687,4.0,0.0,1.0
402060,293.1249694824219,297.1499938964844,293.1499938964844,0.0199663434177637,-852.0950317382812,304.1553955078125,0.6307351589202881,0.0661405622959137,0.0600652545690536,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5713269710540771,0.050000000745058,0.0480999425053596,293.0500183105469,297.1499938964844,293.1499938964844,0.1028565168380737,-1805.3131103515625,304.16387939453125,0.8787006139755249,0.1819186359643936,0.1271623373031616,293.159912109375,297.1499938964844,293.1499938964844,0.1582712084054947,-3454.09130859375,304.1907958984375,0.9903039932250975,0.2558391690254211,0.2427394837141037,293.28924560546875,297.1499938964844,293.1499938964844,0.0014891732716932,-538.5657348632812,294.02252197265625,0.5713269710540771,0.050000000745058,0.2281654179096222,292.25372314453125,291.1499938964844,269.8930358886719,267.8621826171875,283.9413452148437,293.29937744140625,292.5900573730469,1.0,0.1852990835905075,0.9248886108398438,0.9248886108398438,0.9888514280319214,1.0,-0.8475396633148193,0.3388977646827698,0.5086418986320496,0.206259474158287,0.0,0.0,0.0,24.37399101257324,25.0,1952.1876220703125,-6640.92138671875,69.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8117980957031,307.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25290.935546875,18000.0,0.0,0.0,0.2059376686811447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130002826452255,0.2130063623189926,-6.074650627851952e-06,0.0,0.0002090005436912,0.0,0.0,12.079611778259276,0.0,0.0,0.0,0.3192819952964782,4.0,0.0,1.0
402120,293.1249694824219,297.1499938964844,293.1499938964844,0.0199663434177637,-852.0950317382812,304.1553955078125,0.6307351589202881,0.0661405622959137,0.0600652545690536,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5713269710540771,0.050000000745058,0.0480999425053596,293.0500183105469,297.1499938964844,293.1499938964844,0.1028565168380737,-1805.3131103515625,304.16387939453125,0.8787006139755249,0.1819186359643936,0.1271623373031616,293.159912109375,297.1499938964844,293.1499938964844,0.1582712084054947,-3454.09130859375,304.1907958984375,0.9903039932250975,0.2558391690254211,0.2427394837141037,293.28924560546875,297.1499938964844,293.1499938964844,0.0014891732716932,-538.5657348632812,294.02252197265625,0.5713269710540771,0.050000000745058,0.2281654179096222,292.25372314453125,291.1499938964844,269.8930358886719,267.8621826171875,283.9413452148437,293.29937744140625,292.5900573730469,1.0,0.1852990835905075,0.9248886108398438,0.9248886108398438,0.9888514280319214,1.0,-0.8475396633148193,0.3388977646827698,0.5086418986320496,0.206259474158287,0.0,0.0,0.0,24.37399101257324,25.0,1952.1876220703125,-6640.92138671875,69.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8117980957031,307.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25290.935546875,18000.0,0.0,0.0,0.2059376686811447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130002826452255,0.2130063623189926,-6.074650627851952e-06,0.0,0.0002090005436912,0.0,0.0,12.079611778259276,0.0,0.0,0.0,0.3192819952964782,4.0,0.0,1.0
