time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402180,293.1278381347656,297.1499938964844,293.1499938964844,0.0253456085920333,-988.904541015625,304.1441650390625,0.6307542324066162,0.0661894381046295,0.060192123055458,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.5708723664283752,0.050000000745058,0.0481026619672775,293.04986572265625,297.1499938964844,293.1499938964844,0.1231308281421661,-2116.575439453125,304.12384033203125,0.8823213577270508,0.1844769567251205,0.1289670169353485,293.1611633300781,297.1499938964844,293.1499938964844,0.185740128159523,-3976.330322265625,304.12896728515625,0.9891805648803712,0.2553244233131408,0.2421986013650894,293.2915344238281,297.1499938964844,293.1499938964844,0.0012196307070553,-473.23968505859375,292.6810913085937,0.5708723664283752,0.050000000745058,0.228178322315216,290.74468994140625,291.1499938964844,269.8999938964844,267.8658142089844,283.9979858398437,293.2975158691406,290.30303955078125,1.0,0.1855803877115249,0.8497772812843323,0.8497772812843323,0.9962838292121888,1.0,-0.8492273688316345,0.3375058472156524,0.5117215514183044,0.2019297778606414,0.0,0.0,0.0,24.424135208129883,25.0,-2505.013671875,-6.689779183943756e-07,70.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9322814941406,298.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19085.314453125,18000.0,0.0,0.0,0.1903141736984253,0.0,0.0,0.0,0.0,1.0,0.0101890144869685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005289656110107,0.0642496719956398,-0.063720703125,0.0,0.0001931446895468,0.0,0.0,2.5268900394439697,0.0,0.0,0.0,0.2683883011341095,4.0,0.0,1.0
402240,293.1278381347656,297.1499938964844,293.1499938964844,0.0253456085920333,-988.904541015625,304.1441650390625,0.6307542324066162,0.0661894381046295,0.060192123055458,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.5708723664283752,0.050000000745058,0.0481026619672775,293.04986572265625,297.1499938964844,293.1499938964844,0.1231308281421661,-2116.575439453125,304.12384033203125,0.8823213577270508,0.1844769567251205,0.1289670169353485,293.1611633300781,297.1499938964844,293.1499938964844,0.185740128159523,-3976.330322265625,304.12896728515625,0.9891805648803712,0.2553244233131408,0.2421986013650894,293.2915344238281,297.1499938964844,293.1499938964844,0.0012196307070553,-473.23968505859375,292.6810913085937,0.5708723664283752,0.050000000745058,0.228178322315216,290.74468994140625,291.1499938964844,269.8999938964844,267.8658142089844,283.9979858398437,293.2975158691406,290.30303955078125,1.0,0.1855803877115249,0.8497772812843323,0.8497772812843323,0.9962838292121888,1.0,-0.8492273688316345,0.3375058472156524,0.5117215514183044,0.2019297778606414,0.0,0.0,0.0,24.424135208129883,25.0,-2505.013671875,-6.689779183943756e-07,70.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9322814941406,298.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,19085.314453125,18000.0,0.0,0.0,0.1903141736984253,0.0,0.0,0.0,0.0,1.0,0.0101890144869685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005289656110107,0.0642496719956398,-0.063720703125,0.0,0.0001931446895468,0.0,0.0,2.5268900394439697,0.0,0.0,0.0,0.2683883011341095,4.0,0.0,1.0
402300,293.12725830078125,297.1499938964844,293.1499938964844,0.0282800886780023,-1053.7030029296875,304.1404113769531,0.631427526473999,0.0665839910507202,0.0603826008737087,294.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7605895996094,0.5709284543991089,0.050000000745058,0.0481023304164409,293.0478210449219,297.1499938964844,293.1499938964844,0.1331481337547302,-2264.266845703125,304.111328125,0.8848329782485962,0.18614362180233,0.1300128996372223,293.1596374511719,297.1499938964844,293.1499938964844,0.1990296393632888,-4217.87646484375,304.1100769042969,0.9892534613609314,0.2554816901683807,0.2422047406435012,293.2850646972656,297.1499938964844,293.1499938964844,0.0014958310639485,-598.0182495117188,291.7289428710937,0.5709284543991089,0.050000000745058,0.2281767427921295,289.6418151855469,291.1499938964844,269.9024658203125,267.8667907714844,284.06170654296875,293.3260498046875,289.9111328125,1.0,0.185724675655365,0.8122215867042542,0.8122215867042542,1.0,1.0,-0.8507155776023865,0.336378663778305,0.514336884021759,0.199006974697113,0.0,0.0,1.0,24.41075134277344,25.0,336.96600341796875,-11048.4951171875,70.26986694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6337585449219,312.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,9364.62109375,18000.0,0.0,0.0,0.1679296791553497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6997732520103455,0.6997783184051514,-5.091397724754643e-06,0.0,0.0001704272726783,0.0,0.0,44.74300765991211,0.0,0.0,0.0,0.4469010233879089,4.0,0.0,1.0
402360,293.1264343261719,297.1499938964844,293.1499938964844,0.0216222088783979,-893.7609252929688,304.1542663574219,0.6330358982086182,0.0670351460576057,0.0608067214488983,294.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725830078125,0.5711802840232849,0.050000000745058,0.0481008291244506,293.0462951660156,297.1499938964844,293.1499938964844,0.1112350597977638,-1929.008544921875,304.15826416015625,0.8878978490829468,0.1877410113811493,0.1311870366334915,293.1591186523437,297.1499938964844,293.1499938964844,0.1643562614917755,-3569.678955078125,304.1804504394531,0.9896725416183472,0.2554658353328705,0.2423170059919357,293.2860717773437,297.1499938964844,293.1499938964844,0.0015724613331258,-578.0384521484375,293.47235107421875,0.5711802840232849,0.050000000745058,0.2281696200370788,291.707275390625,291.1499938964844,269.9042358398437,267.8671875,284.060302734375,293.32598876953125,292.33038330078125,1.0,0.1858827024698257,0.8122659921646118,0.8122659921646118,1.0,1.0,-0.8527581095695496,0.337566465139389,0.5151916742324829,0.1981624215841293,0.0,0.0,0.0,24.37269592285156,25.0,2825.528076171875,-10912.7080078125,70.5519027709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8143310546875,312.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,23863.169921875,18000.0,0.0,0.0,0.1699694693088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334474325180054,0.7334560751914978,-8.663311746204272e-06,0.0,0.0001724974135868,0.0,0.0,71.92919158935547,0.0,0.0,0.0,0.3856617510318756,4.0,0.0,1.0
402420,293.1302185058594,297.1499938964844,293.1499938964844,0.0240307115018367,-954.2747192382812,304.1477966308594,0.6327529549598694,0.0668724328279495,0.0608969181776046,294.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6063842773437,0.5705238580703735,0.050000000745058,0.0481047667562961,293.0481872558594,297.1499938964844,293.1499938964844,0.1211654469370842,-2080.339111328125,304.1351013183594,0.8909477591514587,0.1899837404489517,0.1328915953636169,293.16162109375,297.1499938964844,293.1499938964844,0.1755548417568206,-3787.000732421875,304.1459655761719,0.9882314205169678,0.25472491979599,0.2417142391204834,293.2935791015625,297.1499938964844,293.1499938964844,0.0011244359193369,-426.2185668945313,293.10723876953125,0.5705238580703735,0.050000000745058,0.2281882911920547,291.3595886230469,291.1499938964844,269.9056091308594,267.8661804199219,284.0206604003906,293.3076171875,290.9842224121094,1.0,0.1861624270677566,0.8123548030853271,0.8123548030853271,1.0,1.0,-0.8542162179946899,0.3392263352870941,0.5149899125099182,0.1959647089242935,0.0,0.0,0.0,24.43769073486328,25.0,-1777.001220703125,-654.643798828125,70.8878402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1051330566406,299.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,19500.83984375,18000.0,0.0,0.0,0.1564413458108902,0.0,0.0,0.0,0.0,1.0,0.0089667839929461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048425169661641,0.0643598809838295,-0.0595173612236976,0.0,0.0001587680744705,0.0,0.0,2.589393377304077,0.0,0.0,0.0,0.2707924842834472,4.0,0.0,1.0
402480,293.1302185058594,297.1499938964844,293.1499938964844,0.0240307115018367,-954.2747192382812,304.1477966308594,0.6327529549598694,0.0668724328279495,0.0608969181776046,294.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6063842773437,0.5705238580703735,0.050000000745058,0.0481047667562961,293.0481872558594,297.1499938964844,293.1499938964844,0.1211654469370842,-2080.339111328125,304.1351013183594,0.8909477591514587,0.1899837404489517,0.1328915953636169,293.16162109375,297.1499938964844,293.1499938964844,0.1755548417568206,-3787.000732421875,304.1459655761719,0.9882314205169678,0.25472491979599,0.2417142391204834,293.2935791015625,297.1499938964844,293.1499938964844,0.0011244359193369,-426.2185668945313,293.10723876953125,0.5705238580703735,0.050000000745058,0.2281882911920547,291.3595886230469,291.1499938964844,269.9056091308594,267.8661804199219,284.0206604003906,293.3076171875,290.9842224121094,1.0,0.1861624270677566,0.8123548030853271,0.8123548030853271,1.0,1.0,-0.8542162179946899,0.3392263352870941,0.5149899125099182,0.1959647089242935,0.0,0.0,0.0,24.43769073486328,25.0,-1777.001220703125,-654.643798828125,70.8878402709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1051330566406,299.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,19500.83984375,18000.0,0.0,0.0,0.1564413458108902,0.0,0.0,0.0,0.0,1.0,0.0089667839929461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0048425169661641,0.0643598809838295,-0.0595173612236976,0.0,0.0001587680744705,0.0,0.0,2.589393377304077,0.0,0.0,0.0,0.2707924842834472,4.0,0.0,1.0
402540,293.1291198730469,297.1499938964844,293.1499938964844,0.071879893541336,-1313.99755859375,304.0552062988281,0.6337607502937317,0.0675753131508827,0.0612181089818477,294.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625427246094,0.5704802870750427,0.050000000745058,0.0481050424277782,293.0456848144531,297.1499938964844,293.1499938964844,0.1265751421451568,-2156.589599609375,304.1374206542969,0.8954275846481323,0.1930614411830902,0.1348731517791748,293.1593322753906,297.1499938964844,293.1499938964844,0.1801626235246658,-3867.99560546875,304.1488342285156,0.9881503582000732,0.2548906505107879,0.2416881769895553,293.2845764160156,297.1499938964844,293.1499938964844,0.0016018128953874,-613.1944580078125,292.4067687988281,0.5704802870750427,0.050000000745058,0.2281896024942398,290.5792541503906,291.1499938964844,269.9040832519531,267.8627624511719,284.016845703125,293.3571472167969,291.3558959960937,1.0,0.1864376068115234,0.8124436736106873,0.8124436736106873,1.0,1.0,-0.8569492101669312,0.3415307104587555,0.515418529510498,0.1938273906707763,0.0,0.0,0.7743629217147827,24.419788360595703,25.0,2410.56396484375,-11986.1240234375,71.31629180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8458251953125,313.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,9579.052734375,19080.0,0.0,0.0,0.1340161263942718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577921628952026,0.9577999114990234,-7.736993211437948e-06,0.0,0.0001360093301627,0.0,0.0,99.0902862548828,0.0,0.0,0.0,0.5584129095077515,4.0,0.0,1.0
402600,293.1291198730469,297.1499938964844,293.1499938964844,0.071879893541336,-1313.99755859375,304.0552062988281,0.6337607502937317,0.0675753131508827,0.0612181089818477,294.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625427246094,0.5704802870750427,0.050000000745058,0.0481050424277782,293.0456848144531,297.1499938964844,293.1499938964844,0.1265751421451568,-2156.589599609375,304.1374206542969,0.8954275846481323,0.1930614411830902,0.1348731517791748,293.1593322753906,297.1499938964844,293.1499938964844,0.1801626235246658,-3867.99560546875,304.1488342285156,0.9881503582000732,0.2548906505107879,0.2416881769895553,293.2845764160156,297.1499938964844,293.1499938964844,0.0016018128953874,-613.1944580078125,292.4067687988281,0.5704802870750427,0.050000000745058,0.2281896024942398,290.5792541503906,291.1499938964844,269.9040832519531,267.8627624511719,284.016845703125,293.3571472167969,291.3558959960937,1.0,0.1864376068115234,0.8124436736106873,0.8124436736106873,1.0,1.0,-0.8569492101669312,0.3415307104587555,0.515418529510498,0.1938273906707763,0.0,0.0,0.7743629217147827,24.419788360595703,25.0,2410.56396484375,-11986.1240234375,71.31629180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8458251953125,313.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,9579.052734375,19080.0,0.0,0.0,0.1340161263942718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577921628952026,0.9577999114990234,-7.736993211437948e-06,0.0,0.0001360093301627,0.0,0.0,99.0902862548828,0.0,0.0,0.0,0.5584129095077515,4.0,0.0,1.0
402660,293.132568359375,297.1499938964844,293.1499938964844,0.022723164409399,-919.9144897460938,304.1515197753906,0.6340741515159607,0.0674194544553756,0.0614518858492374,294.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.17742919921875,0.5699746608734131,0.050000000745058,0.0481080934405326,293.0483093261719,297.1499938964844,293.1499938964844,0.1191609278321266,-2044.021728515625,304.1475830078125,0.8986458778381348,0.1951847076416015,0.1365942060947418,293.1620178222656,297.1499938964844,293.1499938964844,0.1663645505905151,-3614.029052734375,304.16314697265625,0.9870104789733888,0.2541147470474243,0.2412131428718567,293.2951965332031,297.1499938964844,293.1499938964844,0.0009941107127815,-368.6730041503906,293.5337829589844,0.5699746608734131,0.050000000745058,0.2282040864229202,291.9630432128906,291.1499938964844,269.8995666503906,267.8568725585937,283.96343994140625,293.3258972167969,291.55328369140625,1.0,0.1867104172706604,0.812454879283905,0.812454879283905,1.0,1.0,-0.8587470054626465,0.3434444963932037,0.5153025388717651,0.1914120465517044,0.0,0.0,0.0,24.460655212402344,25.0,-965.604736328125,-3287.791259765625,71.67611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1128845214844,302.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21242.884765625,19080.0,0.0,0.0,0.1291245222091674,0.0,0.0,0.0,0.0,1.0,0.0058466624468564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380782037973403,0.0823559835553169,-0.0442777834832668,0.0,0.0001310449733864,0.0,0.0,3.6477725505828857,0.0,0.0,0.0,0.2840469777584076,4.0,0.0,1.0
402720,293.132568359375,297.1499938964844,293.1499938964844,0.022723164409399,-919.9144897460938,304.1515197753906,0.6340741515159607,0.0674194544553756,0.0614518858492374,294.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.17742919921875,0.5699746608734131,0.050000000745058,0.0481080934405326,293.0483093261719,297.1499938964844,293.1499938964844,0.1191609278321266,-2044.021728515625,304.1475830078125,0.8986458778381348,0.1951847076416015,0.1365942060947418,293.1620178222656,297.1499938964844,293.1499938964844,0.1663645505905151,-3614.029052734375,304.16314697265625,0.9870104789733888,0.2541147470474243,0.2412131428718567,293.2951965332031,297.1499938964844,293.1499938964844,0.0009941107127815,-368.6730041503906,293.5337829589844,0.5699746608734131,0.050000000745058,0.2282040864229202,291.9630432128906,291.1499938964844,269.8995666503906,267.8568725585937,283.96343994140625,293.3258972167969,291.55328369140625,1.0,0.1867104172706604,0.812454879283905,0.812454879283905,1.0,1.0,-0.8587470054626465,0.3434444963932037,0.5153025388717651,0.1914120465517044,0.0,0.0,0.0,24.460655212402344,25.0,-965.604736328125,-3287.791259765625,71.67611694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1128845214844,302.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21242.884765625,19080.0,0.0,0.0,0.1291245222091674,0.0,0.0,0.0,0.0,1.0,0.0058466624468564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380782037973403,0.0823559835553169,-0.0442777834832668,0.0,0.0001310449733864,0.0,0.0,3.6477725505828857,0.0,0.0,0.0,0.2840469777584076,4.0,0.0,1.0
402780,293.1331787109375,297.1499938964844,293.1499938964844,0.0290436763316392,-1065.6409912109375,304.141357421875,0.6336038112640381,0.0677180886268615,0.0614261850714683,294.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6728210449219,0.5695363879203796,0.050000000745058,0.0481107607483863,293.0476379394531,297.1499938964844,293.1499938964844,0.1428804397583007,-2393.758056640625,304.11212158203125,0.9017933011054992,0.1978844255208969,0.1382591724395752,293.1604919433594,297.1499938964844,293.1499938964844,0.1964242756366729,-4171.5693359375,304.1132507324219,0.986143946647644,0.2541046440601349,0.2409182637929916,293.2862548828125,297.1499938964844,293.1499938964844,0.001404661568813,-559.8598022460938,291.4811096191406,0.5695363879203796,0.050000000745058,0.2282167375087738,289.64117431640625,291.1499938964844,269.8919982910156,267.84844970703125,283.96221923828125,293.3810119628906,290.0983581542969,1.0,0.186950147151947,0.8124661445617676,0.8124661445617676,1.0,1.0,-0.8603774309158325,0.3452688753604889,0.5151085257530212,0.1889929920434951,0.0,0.0,1.0,24.49051284790039,25.0,884.6680908203125,-11599.548828125,71.99312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8785095214844,313.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,9525.0498046875,19080.0,0.0,0.0,0.1077619418501854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015322685241699,0.801538348197937,-6.05538161835284e-06,0.0,0.0001093646715162,0.0,0.0,62.70156097412109,0.0,0.0,0.0,0.4879880547523498,4.0,0.0,1.0
402840,293.1331787109375,297.1499938964844,293.1499938964844,0.0290436763316392,-1065.6409912109375,304.141357421875,0.6336038112640381,0.0677180886268615,0.0614261850714683,294.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6728210449219,0.5695363879203796,0.050000000745058,0.0481107607483863,293.0476379394531,297.1499938964844,293.1499938964844,0.1428804397583007,-2393.758056640625,304.11212158203125,0.9017933011054992,0.1978844255208969,0.1382591724395752,293.1604919433594,297.1499938964844,293.1499938964844,0.1964242756366729,-4171.5693359375,304.1132507324219,0.986143946647644,0.2541046440601349,0.2409182637929916,293.2862548828125,297.1499938964844,293.1499938964844,0.001404661568813,-559.8598022460938,291.4811096191406,0.5695363879203796,0.050000000745058,0.2282167375087738,289.64117431640625,291.1499938964844,269.8919982910156,267.84844970703125,283.96221923828125,293.3810119628906,290.0983581542969,1.0,0.186950147151947,0.8124661445617676,0.8124661445617676,1.0,1.0,-0.8603774309158325,0.3452688753604889,0.5151085257530212,0.1889929920434951,0.0,0.0,1.0,24.49051284790039,25.0,884.6680908203125,-11599.548828125,71.99312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8785095214844,313.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,9525.0498046875,19080.0,0.0,0.0,0.1077619418501854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8015322685241699,0.801538348197937,-6.05538161835284e-06,0.0,0.0001093646715162,0.0,0.0,62.70156097412109,0.0,0.0,0.0,0.4879880547523498,4.0,0.0,1.0
402900,293.1325988769531,297.1499938964844,293.1499938964844,0.0216621570289134,-891.1842651367188,304.15625,0.6349318027496338,0.0680507943034172,0.0617892742156982,294.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5099792480469,0.5697077512741089,0.050000000745058,0.0481097288429737,293.04736328125,297.1499938964844,293.1499938964844,0.1173745766282081,-2010.7889404296875,304.16510009765625,0.90437912940979,0.1992335319519043,0.1393030285835266,293.16033935546875,297.1499938964844,293.1499938964844,0.159791499376297,-3484.814697265625,304.1861572265625,0.9864359498023988,0.2540071904659271,0.2409915924072265,293.2889404296875,297.1499938964844,293.1499938964844,0.0013912507565692,-506.9383850097656,293.4776611328125,0.5697077512741089,0.050000000745058,0.228211835026741,291.9606018066406,291.1499938964844,269.88702392578125,267.8432312011719,283.9395751953125,293.37548828125,292.5220947265625,1.0,0.1870872676372528,0.8124717473983765,0.8124717473983765,1.0,1.0,-0.8621469736099243,0.3465777933597564,0.5155691504478455,0.1880429238080978,0.0,0.0,0.0,24.457246780395508,25.0,2786.34423828125,-9608.3583984375,72.24162292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5234069824219,311.2425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,27303.470703125,18000.0,0.0,0.0,0.1152965873479843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4626399278640747,0.462647408246994,-7.480658950953511e-06,0.0,0.0001170113755506,0.0,0.0,34.96776580810547,0.0,0.0,0.0,0.3290993273258209,4.0,0.0,1.0
402960,293.1346130371094,297.1499938964844,293.1499938964844,0.0214362610131502,-885.4590454101562,304.1552124023437,0.6348713040351868,0.0678740292787551,0.0618509463965892,294.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5113525390625,0.5694142580032349,0.050000000745058,0.0481115095317363,293.049560546875,297.1499938964844,293.1499938964844,0.1170287504792213,-2006.08984375,304.1617736816406,0.90569669008255,0.2001033574342727,0.1400601267814636,293.162109375,297.1499938964844,293.1499938964844,0.1579226553440094,-3453.004638671875,304.18133544921875,0.985730767250061,0.2535261809825897,0.2406875938177108,293.2956848144531,297.1499938964844,293.1499938964844,0.0009200914064422,-334.1866455078125,293.8922119140625,0.5694142580032349,0.050000000745058,0.2282202988862991,292.4764404296875,291.1499938964844,269.8812561035156,267.8373718261719,283.6452331542969,293.3522033691406,292.08209228515625,1.0,0.1872105002403259,0.8499773740768433,0.8499773740768433,0.800000011920929,1.0,-0.862777590751648,0.3595455586910248,0.5032320618629456,0.199071854352951,0.0,0.0,0.0,24.48587417602539,25.0,-360.9815673828125,-4397.779296875,72.39167022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25732421875,303.7807006835937,278.1499938964844,0.0,18000.0,313.1499938964844,21428.267578125,18000.0,0.0,0.0,0.1135780215263366,0.0,0.0,0.0,0.0,1.0,0.0035866617690771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794963985681533,0.1047694087028503,-0.0252730101346969,0.0,0.0001152672557509,0.0,0.0,4.750006675720215,0.0,0.0,0.0,0.2889513075351715,4.0,0.0,1.0
403020,293.13677978515625,297.1499938964844,293.1499938964844,0.0297539066523313,-1080.7479248046875,304.1392517089844,0.6337546706199646,0.0677381157875061,0.0616016834974288,294.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3018493652344,0.5690632462501526,0.050000000745058,0.0481136478483676,293.0512084960937,297.1499938964844,293.1499938964844,0.1482153385877609,-2469.024658203125,304.1042785644531,0.9075451493263244,0.2017390727996826,0.1410764902830124,293.1623229980469,297.1499938964844,293.1499938964844,0.1978687793016433,-4203.46826171875,304.1033020019531,0.9847365021705629,0.2532356381416321,0.2402001768350601,293.29229736328125,297.1499938964844,293.1499938964844,0.0009178378968499,-368.0338134765625,291.61376953125,0.5690632462501526,0.050000000745058,0.2282304316759109,289.9214782714844,291.1499938964844,269.8706970214844,267.82696533203125,280.40289306640625,293.3806457519531,289.2784118652344,1.0,0.1873822808265686,0.90811026096344,0.90811026096344,0.4900046586990356,1.0,-0.8631269335746765,0.4992680847644806,0.3638588786125183,0.335716038942337,0.0,0.0,0.949999988079071,24.52767944335937,25.0,-3384.822021484375,-5562.365234375,72.55548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6154479980469,299.1478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18251.755859375,18000.0,0.0,0.0,0.1032267063856124,0.0,0.0,0.0,0.0,1.0,0.0040518376044929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010076776146888,0.1281578093767166,-0.0271501317620277,0.0,0.0001047619880409,0.0,0.0,5.037192344665527,0.0,0.0,0.0,0.2761240601539612,4.0,0.0,1.0
403080,293.13623046875,297.1499938964844,293.1499938964844,0.0322486609220504,-1132.603271484375,304.13543701171875,0.6341221332550049,0.0679163038730621,0.0616490133106708,294.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.43829345703125,0.569305956363678,0.050000000745058,0.0481121726334095,293.0506591796875,297.1499938964844,293.1499938964844,0.1568039357662201,-2591.593505859375,304.0919189453125,0.9088199734687804,0.2024115920066833,0.1414687782526016,293.161376953125,297.1499938964844,293.1499938964844,0.2087091207504272,-4398.869140625,304.0867614746094,0.9850417375564576,0.253348559141159,0.2402051538228988,293.2880859375,297.1499938964844,293.1499938964844,0.0010865825461223,-446.1700439453125,290.8780517578125,0.569305956363678,0.050000000745058,0.2282234281301498,289.0869445800781,291.1499938964844,269.8672790527344,267.8236694335937,277.9370422363281,293.4020080566406,288.8694763183594,1.0,0.1874417215585708,0.8372812867164612,0.8372812867164612,0.4000000059604645,1.0,-0.8636496663093567,0.5955861210823059,0.2680635154247284,0.4308732151985168,0.0,0.0,1.0,24.50139617919922,25.0,-1894.6912841796875,-12518.578125,72.64259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79901123046875,309.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,10824.9482421875,18000.0,0.0,0.0,0.0990113094449043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704911351203918,0.57049560546875,-4.424414328241255e-06,0.0,0.0001004838995868,0.0,0.0,29.624256134033203,0.0,0.0,0.0,0.405443400144577,4.0,0.0,1.0
403140,293.1330871582031,297.1499938964844,293.1499938964844,0.0292095579206943,-1030.1806640625,304.1440734863281,0.6376299858093262,0.0689111500978469,0.0625215992331504,294.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7275390625,0.5700746178627014,0.050000000745058,0.0481075271964073,293.0491943359375,297.1499938964844,293.1499938964844,0.1361717134714126,-2285.60888671875,304.1449890136719,0.9148532748222352,0.2052375525236129,0.1435059756040573,293.1589050292969,297.1499938964844,293.1499938964844,0.1783074736595153,-3834.620361328125,304.1576232910156,0.9863580465316772,0.2535761296749115,0.2405321598052978,293.2836303710937,297.1499938964844,293.1499938964844,0.0011764954542741,-449.5110778808594,292.4371643066406,0.5700746178627014,0.050000000745058,0.2282013893127441,290.8968505859375,291.1499938964844,269.8500061035156,267.80718994140625,277.69012451171875,293.4251708984375,291.056884765625,1.0,0.187753289937973,0.601988673210144,0.601988673210144,0.3980112969875335,1.0,-0.8675029277801514,0.576288640499115,0.2912143170833587,0.4080831110477447,0.0,0.0,0.7708392143249512,24.383934020996094,25.0,1148.950439453125,-13194.1484375,73.19721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2373962402344,309.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,14266.50390625,19080.0,0.0,0.0,0.1314331442117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843045949935913,1.1843163967132568,-1.1743502000172157e-05,0.0,0.0001333879336016,0.0,0.0,186.4103546142578,0.0,0.0,0.0,0.6658949255943298,4.0,0.0,1.0
403200,293.1330871582031,297.1499938964844,293.1499938964844,0.0292095579206943,-1030.1806640625,304.1440734863281,0.6376299858093262,0.0689111500978469,0.0625215992331504,294.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7275390625,0.5700746178627014,0.050000000745058,0.0481075271964073,293.0491943359375,297.1499938964844,293.1499938964844,0.1361717134714126,-2285.60888671875,304.1449890136719,0.9148532748222352,0.2052375525236129,0.1435059756040573,293.1589050292969,297.1499938964844,293.1499938964844,0.1783074736595153,-3834.620361328125,304.1576232910156,0.9863580465316772,0.2535761296749115,0.2405321598052978,293.2836303710937,297.1499938964844,293.1499938964844,0.0011764954542741,-449.5110778808594,292.4371643066406,0.5700746178627014,0.050000000745058,0.2282013893127441,290.8968505859375,291.1499938964844,269.8500061035156,267.80718994140625,277.69012451171875,293.4251708984375,291.056884765625,1.0,0.187753289937973,0.601988673210144,0.601988673210144,0.3980112969875335,1.0,-0.8675029277801514,0.576288640499115,0.2912143170833587,0.4080831110477447,0.0,0.0,0.7708392143249512,24.383934020996094,25.0,1148.950439453125,-13194.1484375,73.19721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2373962402344,309.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,14266.50390625,19080.0,0.0,0.0,0.1314331442117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1843045949935913,1.1843163967132568,-1.1743502000172157e-05,0.0,0.0001333879336016,0.0,0.0,186.4103546142578,0.0,0.0,0.0,0.6658949255943298,4.0,0.0,1.0
403260,293.13482666015625,297.1499938964844,293.1499938964844,0.027099085971713,-1022.51806640625,304.14862060546875,0.6379545331001282,0.0689922869205474,0.0627577528357505,294.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.5695849657058716,0.050000000745058,0.0481104888021945,293.0524597167969,297.1499938964844,293.1499938964844,0.1408231109380722,-2352.715087890625,304.13671875,0.9175684452056884,0.2071296423673629,0.1449370682239532,293.1601867675781,297.1499938964844,293.1499938964844,0.1817398220300674,-3901.212890625,304.146484375,0.9853312373161316,0.2530922889709472,0.2401587665081024,293.2872619628906,297.1499938964844,293.1499938964844,0.000939063145779,-362.27386474609375,292.3343505859375,0.5695849657058716,0.050000000745058,0.2282154411077499,290.84552001953125,291.1499938964844,269.829345703125,267.7890014648437,278.51129150390625,293.4160461425781,290.5393981933594,1.0,0.1880300790071487,0.5847318172454834,0.5847318172454834,0.4152681827545166,1.0,-0.8690764904022217,0.5481082201004028,0.3209682703018188,0.3774590790271759,0.0,0.0,0.8469977974891663,24.44013786315918,25.0,-994.1787719726562,-9029.5849609375,73.54766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5353698730469,304.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,21587.998046875,19080.0,0.0,0.0,0.1565003246068954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668529689311981,0.3668586909770965,-5.728159067075467e-06,0.0,0.0001588279264979,0.0,0.0,20.84137725830078,0.0,0.0,0.0,0.3615760207176208,4.0,0.0,1.0
403320,293.13482666015625,297.1499938964844,293.1499938964844,0.027099085971713,-1022.51806640625,304.14862060546875,0.6379545331001282,0.0689922869205474,0.0627577528357505,294.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97906494140625,0.5695849657058716,0.050000000745058,0.0481104888021945,293.0524597167969,297.1499938964844,293.1499938964844,0.1408231109380722,-2352.715087890625,304.13671875,0.9175684452056884,0.2071296423673629,0.1449370682239532,293.1601867675781,297.1499938964844,293.1499938964844,0.1817398220300674,-3901.212890625,304.146484375,0.9853312373161316,0.2530922889709472,0.2401587665081024,293.2872619628906,297.1499938964844,293.1499938964844,0.000939063145779,-362.27386474609375,292.3343505859375,0.5695849657058716,0.050000000745058,0.2282154411077499,290.84552001953125,291.1499938964844,269.829345703125,267.7890014648437,278.51129150390625,293.4160461425781,290.5393981933594,1.0,0.1880300790071487,0.5847318172454834,0.5847318172454834,0.4152681827545166,1.0,-0.8690764904022217,0.5481082201004028,0.3209682703018188,0.3774590790271759,0.0,0.0,0.8469977974891663,24.44013786315918,25.0,-994.1787719726562,-9029.5849609375,73.54766082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5353698730469,304.1775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,21587.998046875,19080.0,0.0,0.0,0.1565003246068954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668529689311981,0.3668586909770965,-5.728159067075467e-06,0.0,0.0001588279264979,0.0,0.0,20.84137725830078,0.0,0.0,0.0,0.3615760207176208,4.0,0.0,1.0
403380,293.13531494140625,297.1499938964844,293.1499938964844,0.024571331217885,-958.8934936523438,304.1542053222656,0.6377503871917725,0.0692776292562484,0.0629671141505241,294.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.5686056613922119,0.050000000745058,0.0481164529919624,293.0548095703125,297.1499938964844,293.1499938964844,0.1326708197593689,-2229.1923828125,304.1578063964844,0.919434368610382,0.2091285288333892,0.1463369876146316,293.1602783203125,297.1499938964844,293.1499938964844,0.1689219921827316,-3658.908203125,304.1729736328125,0.983820140361786,0.2528195977210998,0.2399017363786697,293.2876892089844,297.1499938964844,293.1499938964844,0.0011342412326484,-423.9770812988281,292.8056945800781,0.5686056613922119,0.050000000745058,0.228243738412857,291.42999267578125,291.1499938964844,269.8054504394531,267.7702331542969,283.302978515625,293.4255676269531,291.71661376953125,1.0,0.1882344782352447,0.8442208170890808,0.8442208170890808,0.800000011920929,1.0,-0.8707400560379028,0.3688893914222717,0.5018506646156311,0.196623146533966,0.0,0.0,0.3309874236583709,24.556367874145508,25.0,1609.324951171875,-9930.630859375,73.8478775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.328369140625,307.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.33203125,19080.0,0.0,0.0,0.1816325932741165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1707119941711426,1.170724391937256,-1.2415908713592216e-05,0.0,0.0001843339996412,0.0,0.0,190.04498291015625,0.0,0.0,0.0,0.6290294528007507,4.0,0.0,1.0
403440,293.13531494140625,297.1499938964844,293.1499938964844,0.024571331217885,-958.8934936523438,304.1542053222656,0.6377503871917725,0.0692776292562484,0.0629671141505241,294.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22271728515625,0.5686056613922119,0.050000000745058,0.0481164529919624,293.0548095703125,297.1499938964844,293.1499938964844,0.1326708197593689,-2229.1923828125,304.1578063964844,0.919434368610382,0.2091285288333892,0.1463369876146316,293.1602783203125,297.1499938964844,293.1499938964844,0.1689219921827316,-3658.908203125,304.1729736328125,0.983820140361786,0.2528195977210998,0.2399017363786697,293.2876892089844,297.1499938964844,293.1499938964844,0.0011342412326484,-423.9770812988281,292.8056945800781,0.5686056613922119,0.050000000745058,0.228243738412857,291.42999267578125,291.1499938964844,269.8054504394531,267.7702331542969,283.302978515625,293.4255676269531,291.71661376953125,1.0,0.1882344782352447,0.8442208170890808,0.8442208170890808,0.800000011920929,1.0,-0.8707400560379028,0.3688893914222717,0.5018506646156311,0.196623146533966,0.0,0.0,0.3309874236583709,24.556367874145508,25.0,1609.324951171875,-9930.630859375,73.8478775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.328369140625,307.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18099.33203125,19080.0,0.0,0.0,0.1816325932741165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1707119941711426,1.170724391937256,-1.2415908713592216e-05,0.0,0.0001843339996412,0.0,0.0,190.04498291015625,0.0,0.0,0.0,0.6290294528007507,4.0,0.0,1.0
403500,293.1368103027344,297.1499938964844,293.1499938964844,0.0231149680912494,-923.8609008789062,304.15594482421875,0.6375776529312134,0.0691748559474945,0.0629877373576164,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98583984375,0.5683391690254211,0.050000000745058,0.0481180846691131,293.0574951171875,297.1499938964844,293.1499938964844,0.127752348780632,-2156.185546875,304.164794921875,0.9203855991363524,0.2098072320222854,0.1469022929668426,293.1615905761719,297.1499938964844,293.1499938964844,0.161586046218872,-3521.92431640625,304.1814270019531,0.983160138130188,0.2524332404136657,0.2396243661642074,293.2928771972656,297.1499938964844,293.1499938964844,0.000918646226637,-337.3929138183594,293.332275390625,0.5683391690254211,0.050000000745058,0.2282514721155166,292.0593566894531,291.1499938964844,269.7923583984375,267.7606506347656,283.7825622558594,293.407958984375,291.93585205078125,1.0,0.1883315294981002,0.8052760362625122,0.8052760362625122,1.0,1.0,-0.871121883392334,0.3540721237659454,0.5170497298240662,0.1809771358966827,0.0,0.0,0.0,24.588518142700195,25.0,68.9865951538086,-4153.29150390625,73.95826721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3107604980469,301.86981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,26623.5625,18000.0,0.0,0.0,0.1895978897809982,0.0,0.0,0.0,0.0,1.0,0.0025289794430136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120388433337211,0.1289069801568985,-0.0168681386858224,0.0,0.0001924177631735,0.0,0.0,7.30008602142334,0.0,0.0,0.0,0.3053548038005829,4.0,0.0,1.0
403560,293.1383361816406,297.1499938964844,293.1499938964844,0.0267732441425323,-1015.1956176757812,304.148193359375,0.6368458867073059,0.0690406635403633,0.0628554224967956,294.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043151855469,0.5679964423179626,0.050000000745058,0.0481201857328414,293.05987548828125,297.1499938964844,293.1499938964844,0.1426701247692108,-2376.393310546875,304.1348571777344,0.9209619164466858,0.2105089128017425,0.1473635882139206,293.1622619628906,297.1499938964844,293.1499938964844,0.1794432401657104,-3861.068115234375,304.14312744140625,0.9823251962661744,0.2521511316299438,0.2392848879098892,293.293701171875,297.1499938964844,293.1499938964844,0.000818838190753,-314.8727111816406,292.326416015625,0.5679964423179626,0.050000000745058,0.2282614558935165,290.9657897949219,291.1499938964844,269.7785339355469,267.7509155273437,283.55059814453125,293.4115600585937,290.6094665527344,1.0,0.1884151697158813,0.8442208170890808,0.8442208170890808,0.800000011920929,1.0,-0.8711236119270325,0.3662181496620178,0.5049054622650146,0.1923766285181045,0.0,0.0,0.1900883316993713,24.63336181640625,25.0,-1639.783203125,-3132.470458984375,74.02684783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8997802734375,297.6130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,20583.923828125,18000.0,0.0,0.0,0.1908559501171112,0.0,0.0,0.0,0.0,1.0,0.0055253920145332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0523933842778205,0.0938400030136108,-0.0414466187357902,0.0,0.0001936945336638,0.0,0.0,4.052557945251465,0.0,0.0,0.0,0.2860766053199768,4.0,0.0,1.0
403620,293.137451171875,297.1499938964844,293.1499938964844,0.0254563484340906,-979.119140625,304.152099609375,0.6381880044937134,0.0695111751556396,0.0631098747253418,294.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.5685815811157227,0.050000000745058,0.048116598278284,293.0617370605469,297.1499938964844,293.1499938964844,0.1380942016839981,-2306.000732421875,304.1513061523437,0.9249884486198424,0.2124208658933639,0.1486414074897766,293.1608581542969,297.1499938964844,293.1499938964844,0.1717268228530883,-3713.937744140625,304.1629943847656,0.9829339981079102,0.2521287500858307,0.2391762882471084,293.2908020019531,297.1499938964844,293.1499938964844,0.0010426285443827,-393.2301025390625,292.5101623535156,0.5685815811157227,0.050000000745058,0.2282444238662719,291.21710205078125,291.1499938964844,269.74884033203125,267.7310791015625,277.8362121582031,293.4340515136719,291.42169189453125,1.0,0.1886119842529297,0.8062542676925659,0.8062542676925659,0.4000000059604645,1.0,-0.872806191444397,0.6019786596298218,0.2708275616168976,0.4256923794746399,0.0,0.0,0.4136370122432709,24.57815742492676,25.0,776.397705078125,-12522.6767578125,74.31768035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3451232910156,307.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,14094.5771484375,18000.0,0.0,0.0,0.1966186463832855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054500699043274,1.0545105934143066,-9.939920346369036e-06,0.0,0.0001995429338421,0.0,0.0,137.6070556640625,0.0,0.0,0.0,0.5760035514831543,4.0,0.0,1.0
403680,293.137451171875,297.1499938964844,293.1499938964844,0.0254563484340906,-979.119140625,304.152099609375,0.6381880044937134,0.0695111751556396,0.0631098747253418,294.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.5685815811157227,0.050000000745058,0.048116598278284,293.0617370605469,297.1499938964844,293.1499938964844,0.1380942016839981,-2306.000732421875,304.1513061523437,0.9249884486198424,0.2124208658933639,0.1486414074897766,293.1608581542969,297.1499938964844,293.1499938964844,0.1717268228530883,-3713.937744140625,304.1629943847656,0.9829339981079102,0.2521287500858307,0.2391762882471084,293.2908020019531,297.1499938964844,293.1499938964844,0.0010426285443827,-393.2301025390625,292.5101623535156,0.5685815811157227,0.050000000745058,0.2282444238662719,291.21710205078125,291.1499938964844,269.74884033203125,267.7310791015625,277.8362121582031,293.4340515136719,291.42169189453125,1.0,0.1886119842529297,0.8062542676925659,0.8062542676925659,0.4000000059604645,1.0,-0.872806191444397,0.6019786596298218,0.2708275616168976,0.4256923794746399,0.0,0.0,0.4136370122432709,24.57815742492676,25.0,776.397705078125,-12522.6767578125,74.31768035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3451232910156,307.5298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,14094.5771484375,18000.0,0.0,0.0,0.1966186463832855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054500699043274,1.0545105934143066,-9.939920346369036e-06,0.0,0.0001995429338421,0.0,0.0,137.6070556640625,0.0,0.0,0.0,0.5760035514831543,4.0,0.0,1.0
403740,293.136962890625,297.1499938964844,293.1499938964844,0.0314643010497093,-1108.6768798828125,304.14093017578125,0.6393815875053406,0.0699178501963615,0.0634399354457855,294.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661560058594,0.5687277913093567,0.050000000745058,0.0481157004833221,293.0643920898437,297.1499938964844,293.1499938964844,0.1593618988990783,-2612.6484375,304.1138000488281,0.9279752373695374,0.2141051143407821,0.149779200553894,293.1597900390625,297.1499938964844,293.1499938964844,0.1961797773838043,-4169.89794921875,304.11590576171875,0.9829307794570924,0.2520585656166076,0.2390188127756118,293.287841796875,297.1499938964844,293.1499938964844,0.0009125086362473,-365.1407165527344,291.1366271972656,0.5687277913093567,0.050000000745058,0.2282401621341705,289.7416076660156,291.1499938964844,269.7165832519531,267.71075439453125,277.7720642089844,293.4416809082031,289.700439453125,1.0,0.1888369023799896,0.5979545712471008,0.5979545712471008,0.4020453989505768,1.0,-0.8743734359741211,0.5750126838684082,0.2993607819080353,0.3975732922554016,0.0,0.0,1.0,24.55531311035156,25.0,-759.026123046875,-11847.677734375,74.6274185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04443359375,306.95123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,10440.3642578125,18000.0,0.0,0.0,0.2118101716041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284589886665344,0.9284666180610656,-7.595789611514192e-06,0.0,0.0002149603969883,0.0,0.0,93.00098419189452,0.0,0.0,0.0,0.5388363003730774,4.0,0.0,1.0
403800,293.136962890625,297.1499938964844,293.1499938964844,0.0314643010497093,-1108.6768798828125,304.14093017578125,0.6393815875053406,0.0699178501963615,0.0634399354457855,294.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9661560058594,0.5687277913093567,0.050000000745058,0.0481157004833221,293.0643920898437,297.1499938964844,293.1499938964844,0.1593618988990783,-2612.6484375,304.1138000488281,0.9279752373695374,0.2141051143407821,0.149779200553894,293.1597900390625,297.1499938964844,293.1499938964844,0.1961797773838043,-4169.89794921875,304.11590576171875,0.9829307794570924,0.2520585656166076,0.2390188127756118,293.287841796875,297.1499938964844,293.1499938964844,0.0009125086362473,-365.1407165527344,291.1366271972656,0.5687277913093567,0.050000000745058,0.2282401621341705,289.7416076660156,291.1499938964844,269.7165832519531,267.71075439453125,277.7720642089844,293.4416809082031,289.700439453125,1.0,0.1888369023799896,0.5979545712471008,0.5979545712471008,0.4020453989505768,1.0,-0.8743734359741211,0.5750126838684082,0.2993607819080353,0.3975732922554016,0.0,0.0,1.0,24.55531311035156,25.0,-759.026123046875,-11847.677734375,74.6274185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04443359375,306.95123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,10440.3642578125,18000.0,0.0,0.0,0.2118101716041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9284589886665344,0.9284666180610656,-7.595789611514192e-06,0.0,0.0002149603969883,0.0,0.0,93.00098419189452,0.0,0.0,0.0,0.5388363003730774,4.0,0.0,1.0
403860,293.13427734375,297.1499938964844,293.1499938964844,0.027992220595479,-1031.962158203125,304.1494140625,0.6422373652458191,0.070798672735691,0.0642182007431984,294.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.569111168384552,0.050000000745058,0.0481133610010147,293.0658569335937,297.1499938964844,293.1499938964844,0.1463728845119476,-2422.366455078125,304.1466064453125,0.9318810105323792,0.2159846872091293,0.1511466652154922,293.1578063964844,297.1499938964844,293.1499938964844,0.1783213764429092,-3836.706298828125,304.1559143066406,0.9836589097976683,0.252217561006546,0.2392281889915466,293.2854919433594,297.1499938964844,293.1499938964844,0.0009306175052188,-356.6225280761719,292.0986633300781,0.569111168384552,0.050000000745058,0.2282290756702423,290.8531188964844,291.1499938964844,269.6820068359375,267.69000244140625,278.54742431640625,293.4426574707031,290.9398803710937,1.0,0.1890762150287628,0.5817711353302002,0.5817711353302002,0.4182288646697998,1.0,-0.8771838545799255,0.5488718748092651,0.3283119797706604,0.3701952397823334,0.0,0.0,1.0,24.51243782043457,25.0,675.5831909179688,-11931.560546875,75.04845428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1927490234375,306.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,15162.1455078125,18000.0,0.0,0.0,0.2345934063196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2522934675216677,1.252306342124939,-1.2952027645951604e-05,0.0,0.0002380824880674,0.0,0.0,218.36685180664065,0.0,0.0,0.0,0.6885040402412415,4.0,0.0,1.0
403920,293.13427734375,297.1499938964844,293.1499938964844,0.027992220595479,-1031.962158203125,304.1494140625,0.6422373652458191,0.070798672735691,0.0642182007431984,294.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.569111168384552,0.050000000745058,0.0481133610010147,293.0658569335937,297.1499938964844,293.1499938964844,0.1463728845119476,-2422.366455078125,304.1466064453125,0.9318810105323792,0.2159846872091293,0.1511466652154922,293.1578063964844,297.1499938964844,293.1499938964844,0.1783213764429092,-3836.706298828125,304.1559143066406,0.9836589097976683,0.252217561006546,0.2392281889915466,293.2854919433594,297.1499938964844,293.1499938964844,0.0009306175052188,-356.6225280761719,292.0986633300781,0.569111168384552,0.050000000745058,0.2282290756702423,290.8531188964844,291.1499938964844,269.6820068359375,267.69000244140625,278.54742431640625,293.4426574707031,290.9398803710937,1.0,0.1890762150287628,0.5817711353302002,0.5817711353302002,0.4182288646697998,1.0,-0.8771838545799255,0.5488718748092651,0.3283119797706604,0.3701952397823334,0.0,0.0,1.0,24.51243782043457,25.0,675.5831909179688,-11931.560546875,75.04845428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1927490234375,306.9127197265625,278.1499938964844,0.0,18000.0,313.1499938964844,15162.1455078125,18000.0,0.0,0.0,0.2345934063196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2522934675216677,1.252306342124939,-1.2952027645951604e-05,0.0,0.0002380824880674,0.0,0.0,218.36685180664065,0.0,0.0,0.0,0.6885040402412415,4.0,0.0,1.0
