time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403980,293.1346130371094,297.1499938964844,293.1499938964844,0.0250290445983409,-963.8273315429688,304.1546325683594,0.642883837223053,0.0711332708597183,0.0646510645747184,294.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6184387207031,0.5682982206344604,0.050000000745058,0.0481183230876922,293.0702819824219,297.1499938964844,293.1499938964844,0.1360230445861816,-2269.953857421875,304.16558837890625,0.9329156875610352,0.2172297835350036,0.1521258056163787,293.158203125,297.1499938964844,293.1499938964844,0.1641822606325149,-3570.98291015625,304.1781921386719,0.9824531078338624,0.2519457936286926,0.2390723228454589,293.2900695800781,297.1499938964844,293.1499938964844,0.0008998665143735,-333.017578125,292.8508605957031,0.5682982206344604,0.050000000745058,0.2282526046037674,291.7456970214844,291.1499938964844,269.64532470703125,267.6688842773437,283.1916809082031,293.4198608398437,291.9216613769531,1.0,0.1892531514167785,0.8429396748542786,0.8429396748542786,0.800000011920929,1.0,-0.8787258863449097,0.3737812936306,0.5049446225166321,0.1949084550142288,0.0,0.0,0.0,24.62285041809082,25.0,1268.864501953125,-8008.4150390625,75.3214340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.18603515625,305.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32705.169921875,18000.0,0.0,0.0,0.250940591096878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468899667263031,0.4689083993434906,-8.736790732655209e-06,0.0,0.0002546727773733,0.0,0.0,40.87924957275391,0.0,0.0,0.0,0.3769938051700592,4.0,0.0,1.0
404040,293.1346130371094,297.1499938964844,293.1499938964844,0.0250290445983409,-963.8273315429688,304.1546325683594,0.642883837223053,0.0711332708597183,0.0646510645747184,294.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6184387207031,0.5682982206344604,0.050000000745058,0.0481183230876922,293.0702819824219,297.1499938964844,293.1499938964844,0.1360230445861816,-2269.953857421875,304.16558837890625,0.9329156875610352,0.2172297835350036,0.1521258056163787,293.158203125,297.1499938964844,293.1499938964844,0.1641822606325149,-3570.98291015625,304.1781921386719,0.9824531078338624,0.2519457936286926,0.2390723228454589,293.2900695800781,297.1499938964844,293.1499938964844,0.0008998665143735,-333.017578125,292.8508605957031,0.5682982206344604,0.050000000745058,0.2282526046037674,291.7456970214844,291.1499938964844,269.64532470703125,267.6688842773437,283.1916809082031,293.4198608398437,291.9216613769531,1.0,0.1892531514167785,0.8429396748542786,0.8429396748542786,0.800000011920929,1.0,-0.8787258863449097,0.3737812936306,0.5049446225166321,0.1949084550142288,0.0,0.0,0.0,24.62285041809082,25.0,1268.864501953125,-8008.4150390625,75.3214340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.18603515625,305.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32705.169921875,18000.0,0.0,0.0,0.250940591096878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.468899667263031,0.4689083993434906,-8.736790732655209e-06,0.0,0.0002546727773733,0.0,0.0,40.87924957275391,0.0,0.0,0.0,0.3769938051700592,4.0,0.0,1.0
404100,293.1357727050781,297.1499938964844,293.1499938964844,0.0261722020804882,-990.1870727539062,304.1515197753906,0.6427357196807861,0.0711008384823799,0.0646752715110778,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.5680527687072754,0.050000000745058,0.0481198281049728,293.07330322265625,297.1499938964844,293.1499938964844,0.1403729170560836,-2334.438232421875,304.154052734375,0.93329519033432,0.2176437377929687,0.1524509638547897,293.1589660644531,297.1499938964844,293.1499938964844,0.1687514185905456,-3660.225830078125,304.163818359375,0.981876254081726,0.2516922652721405,0.2388500124216079,293.2933654785156,297.1499938964844,293.1499938964844,0.0006485133781097,-243.0754852294922,292.71881103515625,0.5680527687072754,0.050000000745058,0.2282597422599792,291.6352844238281,291.1499938964844,269.62628173828125,267.6581726074219,283.6788330078125,293.4067687988281,291.2928161621094,1.0,0.1893322765827179,0.803674578666687,0.803674578666687,1.0,1.0,-0.8788888454437256,0.3585409820079803,0.5203478336334229,0.1795367747545242,0.0,0.0,0.0,24.6585693359375,25.0,-936.1226806640624,-3768.081298828125,75.4005355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.81207275390625,300.4648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,23574.91796875,18000.0,0.0,0.0,0.2520985901355743,0.0,0.0,0.0,0.0,1.0,0.0037909555248916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840452089905738,0.1135317906737327,-0.0294865816831588,0.0,0.000255848019151,0.0,0.0,5.661012172698975,0.0,0.0,0.0,0.3017043173313141,4.0,0.0,1.0
404160,293.135986328125,297.1499938964844,293.1499938964844,0.0301926415413618,-1077.3240966796875,304.1440124511719,0.6426961421966553,0.0712399408221244,0.0647018775343895,294.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6794128417969,0.5679168105125427,0.050000000745058,0.0481206588447093,293.0751037597656,297.1499938964844,293.1499938964844,0.1546926498413086,-2541.154541015625,304.12762451171875,0.9339035153388976,0.2182620614767074,0.1527992188930511,293.158447265625,297.1499938964844,293.1499938964844,0.1853260993957519,-3971.0634765625,304.131591796875,0.981536865234375,0.2516766488552093,0.2387115508317947,293.29107666015625,297.1499938964844,293.1499938964844,0.0007260581478476,-283.5130310058594,291.63848876953125,0.5679168105125427,0.050000000745058,0.2282636910676956,290.4745178222656,291.1499938964844,269.6067810058594,267.6473999023437,283.6241760253906,293.4200744628906,290.2947082519531,1.0,0.1894062906503677,0.8429396748542786,0.8429396748542786,0.9348554611206056,1.0,-0.879177987575531,0.3624860644340515,0.5166918635368347,0.1832927614450454,0.0,0.0,1.0,24.68175506591797,25.0,-1041.4522705078125,-7940.77734375,75.48448944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40185546875,304.596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,15943.7578125,18000.0,0.0,0.0,0.2416117936372757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627002537250519,0.3627046942710876,-4.434639322425937e-06,0.0,0.0002452052431181,0.0,0.0,16.31284523010254,0.0,0.0,0.0,0.3469260632991791,4.0,0.0,1.0
404220,293.1351928710937,297.1499938964844,293.1499938964844,0.0236447770148515,-929.3384399414062,304.1568908691406,0.6445429921150208,0.071767546236515,0.0652104318141937,294.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1445617675781,0.5681485533714294,0.050000000745058,0.048119232058525,293.0788269042969,297.1499938964844,293.1499938964844,0.1309638172388076,-2193.81787109375,304.1746826171875,0.9364158511161804,0.2194182425737381,0.1537060886621475,293.15777587890625,297.1499938964844,293.1499938964844,0.1557092517614364,-3411.293701171875,304.1871337890625,0.9818845987319946,0.2516145706176758,0.2387555390596389,293.29473876953125,297.1499938964844,293.1499938964844,0.0007586017018184,-274.9245910644531,293.2870788574219,0.5681485533714294,0.050000000745058,0.2282569110393524,292.3345031738281,291.1499938964844,269.56658935546875,267.6256103515625,283.28057861328125,293.4056091308594,292.3573913574219,1.0,0.1895720958709716,0.9214698076248168,0.9214698076248168,0.8045664429664612,1.0,-0.880919873714447,0.3753525018692016,0.5055673718452454,0.1955918371677398,0.0,0.0,0.0,24.664411544799805,25.0,608.7814331054688,-5015.79150390625,75.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0895080566406,304.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,24273.078125,18000.0,0.0,0.0,0.2395820766687393,0.0,0.0,0.0,0.0,1.0,0.0014201531885191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127221018075943,0.1324423998594284,-0.0052213915623724,0.0,0.0002431453467579,0.0,0.0,6.896497249603272,0.0,0.0,0.0,0.3076613247394562,4.0,0.0,1.0
404280,293.1351928710937,297.1499938964844,293.1499938964844,0.0236447770148515,-929.3384399414062,304.1568908691406,0.6445429921150208,0.071767546236515,0.0652104318141937,294.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1445617675781,0.5681485533714294,0.050000000745058,0.048119232058525,293.0788269042969,297.1499938964844,293.1499938964844,0.1309638172388076,-2193.81787109375,304.1746826171875,0.9364158511161804,0.2194182425737381,0.1537060886621475,293.15777587890625,297.1499938964844,293.1499938964844,0.1557092517614364,-3411.293701171875,304.1871337890625,0.9818845987319946,0.2516145706176758,0.2387555390596389,293.29473876953125,297.1499938964844,293.1499938964844,0.0007586017018184,-274.9245910644531,293.2870788574219,0.5681485533714294,0.050000000745058,0.2282569110393524,292.3345031738281,291.1499938964844,269.56658935546875,267.6256103515625,283.28057861328125,293.4056091308594,292.3573913574219,1.0,0.1895720958709716,0.9214698076248168,0.9214698076248168,0.8045664429664612,1.0,-0.880919873714447,0.3753525018692016,0.5055673718452454,0.1955918371677398,0.0,0.0,0.0,24.664411544799805,25.0,608.7814331054688,-5015.79150390625,75.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0895080566406,304.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,24273.078125,18000.0,0.0,0.0,0.2395820766687393,0.0,0.0,0.0,0.0,1.0,0.0014201531885191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127221018075943,0.1324423998594284,-0.0052213915623724,0.0,0.0002431453467579,0.0,0.0,6.896497249603272,0.0,0.0,0.0,0.3076613247394562,4.0,0.0,1.0
404340,293.13623046875,297.1499938964844,293.1499938964844,0.0291999224573373,-1052.28515625,304.1452941894531,0.644456684589386,0.07178296148777,0.0652455314993858,294.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.5679340362548828,0.050000000745058,0.0481205433607101,293.08209228515625,297.1499938964844,293.1499938964844,0.1502121090888977,-2475.80419921875,304.1346130371094,0.936733901500702,0.2198479622602462,0.1539877206087112,293.157958984375,297.1499938964844,293.1499938964844,0.1779845654964447,-3836.468505859375,304.138916015625,0.981354296207428,0.2514545023441314,0.2385419458150863,293.2955017089844,297.1499938964844,293.1499938964844,0.0005505293374881,-211.2386474609375,292.047607421875,0.5679340362548828,0.050000000745058,0.2282631397247314,291.02154541015625,291.1499938964844,269.5417785644531,267.6123962402344,282.9306640625,293.403076171875,290.6295471191406,1.0,0.189655989408493,0.9685879349708556,0.9685879349708556,0.7263930439949036,1.0,-0.8810527324676514,0.3886487185955047,0.492404043674469,0.2088093608617782,0.0,0.0,0.0,24.70088577270508,25.0,-1921.604736328125,-1930.4364013671875,75.84273529052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0071716308594,298.23553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,20028.966796875,18000.0,0.0,0.0,0.2319685369729995,0.0,0.0,0.0,0.0,1.0,0.0075783184729516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016784980893135,0.0702424645423889,-0.0534574836492538,0.0,0.0002354185708099,0.0,0.0,2.9140267372131348,0.0,0.0,0.0,0.2745687365531921,4.0,0.0,1.0
404400,293.13555908203125,297.1499938964844,293.1499938964844,0.0330423191189765,-1133.5850830078125,304.1388854980469,0.6448613405227661,0.0720498636364936,0.0653542354702949,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1851806640625,0.5679938793182373,0.050000000745058,0.0481201745569705,293.0827941894531,297.1499938964844,293.1499938964844,0.1639219671487808,-2670.85302734375,304.1116943359375,0.9375017285346984,0.2203999757766723,0.1542745530605316,293.15673828125,297.1499938964844,293.1499938964844,0.1938413679599762,-4129.9765625,304.1114196777344,0.9814550876617432,0.2516123950481415,0.2385621815919876,293.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574768066406,0.5679938793182373,0.050000000745058,0.2282613962888717,289.9198608398437,291.1499938964844,269.5249938964844,267.6035461425781,282.5688171386719,293.4217224121094,289.70904541015625,1.0,0.1897144466638565,1.0,1.0,0.6742774248123169,1.0,-0.8815487623214722,0.4032111465930938,0.4783375859260559,0.2232115864753723,0.0,0.0,1.0,24.698930740356445,25.0,-1449.124755859375,-9376.9921875,75.93022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5189208984375,306.70623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,14138.146484375,18000.0,0.0,0.0,0.216166689991951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885908424854278,0.3885949552059173,-4.136581992497668e-06,0.0,0.000219381719944,0.0,0.0,16.70201873779297,0.0,0.0,0.0,0.3491811454296112,4.0,0.0,1.0
404460,293.13330078125,297.1499938964844,293.1499938964844,0.0240153409540653,-935.1654663085938,304.1575012207031,0.6479533910751343,0.0728898718953132,0.066173255443573,294.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16815185546875,0.5684812664985657,0.050000000745058,0.0481171794235706,293.0857238769531,297.1499938964844,293.1499938964844,0.1313521116971969,-2197.26123046875,304.1783752441406,0.9404413104057312,0.2215267121791839,0.1552033424377441,293.1551513671875,297.1499938964844,293.1499938964844,0.1543589234352111,-3385.177734375,304.18963623046875,0.9824583530426024,0.2517800629138946,0.2388827800750732,293.2933654785156,297.1499938964844,293.1499938964844,0.0007167870644479,-258.7704162597656,293.2732238769531,0.5684812664985657,0.050000000745058,0.2282471805810928,292.41131591796875,291.1499938964844,269.48223876953125,267.581298828125,283.1548767089844,293.40948486328125,292.4776916503906,1.0,0.189890369772911,0.9230350852012634,0.9230350852012634,0.8045664429664612,1.0,-0.8840109705924988,0.3778918087482452,0.5061191320419312,0.1974572092294693,0.0,0.0,0.0,24.647062301635746,25.0,979.8241577148438,-5449.73193359375,76.27543640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3217468261719,305.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,24278.0859375,18000.0,0.0,0.0,0.2125730365514755,0.0,0.0,0.0,0.0,1.0,0.0013899747282266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289952546358108,0.1340093612670898,-0.005014113150537,0.0,0.0002157346025342,0.0,0.0,6.985063076019287,0.0,0.0,0.0,0.3078197538852691,4.0,0.0,1.0
404520,293.13330078125,297.1499938964844,293.1499938964844,0.0240153409540653,-935.1654663085938,304.1575012207031,0.6479533910751343,0.0728898718953132,0.066173255443573,294.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16815185546875,0.5684812664985657,0.050000000745058,0.0481171794235706,293.0857238769531,297.1499938964844,293.1499938964844,0.1313521116971969,-2197.26123046875,304.1783752441406,0.9404413104057312,0.2215267121791839,0.1552033424377441,293.1551513671875,297.1499938964844,293.1499938964844,0.1543589234352111,-3385.177734375,304.18963623046875,0.9824583530426024,0.2517800629138946,0.2388827800750732,293.2933654785156,297.1499938964844,293.1499938964844,0.0007167870644479,-258.7704162597656,293.2732238769531,0.5684812664985657,0.050000000745058,0.2282471805810928,292.41131591796875,291.1499938964844,269.48223876953125,267.581298828125,283.1548767089844,293.40948486328125,292.4776916503906,1.0,0.189890369772911,0.9230350852012634,0.9230350852012634,0.8045664429664612,1.0,-0.8840109705924988,0.3778918087482452,0.5061191320419312,0.1974572092294693,0.0,0.0,0.0,24.647062301635746,25.0,979.8241577148438,-5449.73193359375,76.27543640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3217468261719,305.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,24278.0859375,18000.0,0.0,0.0,0.2125730365514755,0.0,0.0,0.0,0.0,1.0,0.0013899747282266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289952546358108,0.1340093612670898,-0.005014113150537,0.0,0.0002157346025342,0.0,0.0,6.985063076019287,0.0,0.0,0.0,0.3078197538852691,4.0,0.0,1.0
404580,293.1341552734375,297.1499938964844,293.1499938964844,0.033979631960392,-1148.8470458984375,304.13824462890625,0.6482062935829163,0.0731280297040939,0.0663413926959037,294.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2972717285156,0.5681758522987366,0.050000000745058,0.0481190457940101,293.0904235839844,297.1499938964844,293.1499938964844,0.1653545796871185,-2689.238525390625,304.11187744140625,0.9408279657363892,0.2221909612417221,0.1555808186531067,293.1545715332031,297.1499938964844,293.1499938964844,0.1935778707265854,-4125.65966796875,304.1106262207031,0.9818581342697144,0.2517554461956024,0.2387045323848724,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.5681758522987366,0.050000000745058,0.2282560318708419,290.0000915527344,291.1499938964844,269.4385070800781,267.5588684082031,283.4957275390625,293.4179382324219,289.6411437988281,1.0,0.19003427028656,0.8460702300071716,0.8460702300071716,0.9348554611206056,1.0,-0.8844645023345947,0.3656068742275238,0.5188575983047485,0.185228019952774,0.0,0.0,1.0,24.69927406311035,25.0,-1950.865234375,-6672.24267578125,76.4323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9408874511719,302.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17628.61328125,18000.0,0.0,0.0,0.1893973499536514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723607778549194,0.1723650246858596,-4.253623046679422e-06,0.0,0.0001922142255352,0.0,0.0,6.831795692443848,0.0,0.0,0.0,0.2893860936164856,4.0,0.0,1.0
404640,293.1341552734375,297.1499938964844,293.1499938964844,0.033979631960392,-1148.8470458984375,304.13824462890625,0.6482062935829163,0.0731280297040939,0.0663413926959037,294.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2972717285156,0.5681758522987366,0.050000000745058,0.0481190457940101,293.0904235839844,297.1499938964844,293.1499938964844,0.1653545796871185,-2689.238525390625,304.11187744140625,0.9408279657363892,0.2221909612417221,0.1555808186531067,293.1545715332031,297.1499938964844,293.1499938964844,0.1935778707265854,-4125.65966796875,304.1106262207031,0.9818581342697144,0.2517554461956024,0.2387045323848724,293.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.5681758522987366,0.050000000745058,0.2282560318708419,290.0000915527344,291.1499938964844,269.4385070800781,267.5588684082031,283.4957275390625,293.4179382324219,289.6411437988281,1.0,0.19003427028656,0.8460702300071716,0.8460702300071716,0.9348554611206056,1.0,-0.8844645023345947,0.3656068742275238,0.5188575983047485,0.185228019952774,0.0,0.0,1.0,24.69927406311035,25.0,-1950.865234375,-6672.24267578125,76.4323501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9408874511719,302.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17628.61328125,18000.0,0.0,0.0,0.1893973499536514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723607778549194,0.1723650246858596,-4.253623046679422e-06,0.0,0.0001922142255352,0.0,0.0,6.831795692443848,0.0,0.0,0.0,0.2893860936164856,4.0,0.0,1.0
404700,293.1321105957031,297.1499938964844,293.1499938964844,0.0302501264959573,-1070.7755126953125,304.14764404296875,0.6498211622238159,0.0737287476658821,0.0667466819286346,294.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.302734375,0.5685006976127625,0.050000000745058,0.0481170527637004,293.0906982421875,297.1499938964844,293.1499938964844,0.1524763107299804,-2502.36376953125,304.1437683105469,0.9423614740371704,0.2228904068470001,0.1560230851173401,293.1526184082031,297.1499938964844,293.1499938964844,0.1781079173088073,-3833.74462890625,304.1477355957031,0.9825760126113892,0.2520788908004761,0.2389608472585678,293.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6273498535156,0.5685006976127625,0.050000000745058,0.228246584534645,290.58251953125,291.1499938964844,269.4163513183594,267.547607421875,283.61962890625,293.4358825683594,291.28076171875,1.0,0.190120056271553,0.8075878024101257,0.8075878024101257,1.0,1.0,-0.8857752084732056,0.3616505861282348,0.5241246223449707,0.1810251772403717,0.0,0.0,0.8876956105232239,24.66316032409668,25.0,2171.689453125,-12167.8037109375,76.6086654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21075439453125,313.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,9610.54296875,19080.0,0.0,0.0,0.1801213473081588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9596554040908812,0.9596632122993468,-7.765810551063623e-06,0.0,0.0001828002714319,0.0,0.0,99.65827941894533,0.0,0.0,0.0,0.5598900318145752,4.0,0.0,1.0
404760,293.1317443847656,297.1499938964844,293.1499938964844,0.0239299703389406,-929.9995727539062,304.1592712402344,0.6514131426811218,0.0740319788455963,0.0671839192509651,294.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.27508544921875,0.5686885714530945,0.050000000745058,0.0481159016489982,293.0933532714844,297.1499938964844,293.1499938964844,0.1295992732048034,-2169.409423828125,304.1855773925781,0.943428099155426,0.2231215834617614,0.1563590615987777,293.1528625488281,297.1499938964844,293.1499938964844,0.1510186493396759,-3320.288818359375,304.1963195800781,0.9829599261283876,0.2520021796226501,0.2390846163034439,293.29278564453125,297.1499938964844,293.1499938964844,0.0007063954835757,-252.6155548095703,293.3692321777344,0.5686885714530945,0.050000000745058,0.2282411158084869,292.6026611328125,291.1499938964844,269.39404296875,267.53631591796875,283.6173400878906,293.4108581542969,292.7762756347656,1.0,0.1902096718549728,0.8077911138534546,0.8077911138534546,1.0,1.0,-0.8868444561958313,0.3618333637714386,0.5250111222267151,0.1810196191072464,0.0,0.0,0.0,24.6465072631836,25.0,1540.81201171875,-5876.66845703125,76.7713851928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68365478515625,307.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25090.359375,19080.0,0.0,0.0,0.1799784749746322,0.0,0.0,0.0,0.0,1.0,0.0006232855957932,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412882357835769,0.1424246877431869,-0.0011364570818841,0.0,0.0001826552615966,0.0,0.0,7.700028419494629,0.0,0.0,0.0,0.3131411969661712,4.0,0.0,1.0
404820,293.13336181640625,297.1499938964844,293.1499938964844,0.0339468792080879,-1144.868896484375,304.1390991210937,0.6513534188270569,0.074158526957035,0.0673012062907219,294.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141967773437,0.5682327151298523,0.050000000745058,0.0481186844408512,293.0989990234375,297.1499938964844,293.1499938964844,0.1632055640220642,-2657.799072265625,304.1166381835937,0.943008542060852,0.2233963161706924,0.1564912497997284,293.1529541015625,297.1499938964844,293.1499938964844,0.1897594630718231,-4056.149658203125,304.1150817871094,0.9821109771728516,0.2518938481807709,0.238855168223381,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5682327151298523,0.050000000745058,0.2282543182373047,290.29803466796875,291.1499938964844,269.34912109375,267.5137023925781,283.6009216308594,293.4117431640625,289.7898254394531,1.0,0.190344750881195,0.8081978559494019,0.8081978559494019,1.0,1.0,-0.8868876695632935,0.3618460595607757,0.5250416398048401,0.1811528503894806,0.0,0.0,0.4218767881393432,24.719343185424805,25.0,-2891.651123046875,-4532.203125,76.88883972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5795593261719,298.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,19238.533203125,19080.0,0.0,0.0,0.1596289128065109,0.0,0.0,0.0,0.0,1.0,0.0054303421638906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740624442696571,0.1136350110173225,-0.0395725667476654,0.0,0.0001620030525373,0.0,0.0,4.641079902648926,0.0,0.0,0.0,0.2852443158626556,4.0,0.0,1.0
404880,293.13336181640625,297.1499938964844,293.1499938964844,0.0339468792080879,-1144.868896484375,304.1390991210937,0.6513534188270569,0.074158526957035,0.0673012062907219,294.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141967773437,0.5682327151298523,0.050000000745058,0.0481186844408512,293.0989990234375,297.1499938964844,293.1499938964844,0.1632055640220642,-2657.799072265625,304.1166381835937,0.943008542060852,0.2233963161706924,0.1564912497997284,293.1529541015625,297.1499938964844,293.1499938964844,0.1897594630718231,-4056.149658203125,304.1150817871094,0.9821109771728516,0.2518938481807709,0.238855168223381,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5682327151298523,0.050000000745058,0.2282543182373047,290.29803466796875,291.1499938964844,269.34912109375,267.5137023925781,283.6009216308594,293.4117431640625,289.7898254394531,1.0,0.190344750881195,0.8081978559494019,0.8081978559494019,1.0,1.0,-0.8868876695632935,0.3618460595607757,0.5250416398048401,0.1811528503894806,0.0,0.0,0.4218767881393432,24.719343185424805,25.0,-2891.651123046875,-4532.203125,76.88883972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5795593261719,298.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,19238.533203125,19080.0,0.0,0.0,0.1596289128065109,0.0,0.0,0.0,0.0,1.0,0.0054303421638906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740624442696571,0.1136350110173225,-0.0395725667476654,0.0,0.0001620030525373,0.0,0.0,4.641079902648926,0.0,0.0,0.0,0.2852443158626556,4.0,0.0,1.0
404940,293.1298522949219,297.1499938964844,293.1499938964844,0.0252911187708377,-958.4780883789062,304.1587219238281,0.6549820899963379,0.0752964615821838,0.0682332143187522,294.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930969238281,0.5688679814338684,0.050000000745058,0.0481147952377796,293.1007385253906,297.1499938964844,293.1499938964844,0.132679671049118,-2213.069091796875,304.1839294433594,0.9456238746643066,0.224356010556221,0.1572012454271316,293.150146484375,297.1499938964844,293.1499938964844,0.1537995338439941,-3372.742919921875,304.1928100585937,0.9835495352745056,0.2524059414863586,0.2393929064273834,293.2894287109375,297.1499938964844,293.1499938964844,0.0007730427896603,-278.27362060546875,293.0323181152344,0.5688679814338684,0.050000000745058,0.2282358705997467,292.3290710449219,291.1499938964844,269.30389404296875,267.4911193847656,283.5870666503906,293.4262390136719,292.7577209472656,1.0,0.1905143558979034,0.8086045980453491,0.8086045980453491,1.0,1.0,-0.8894767761230469,0.3630080819129944,0.5264686942100525,0.1817552596330642,0.0,0.0,0.0,24.64984130859375,25.0,2474.4111328125,-7992.65185546875,77.24019622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0985412597656,309.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,26498.00390625,18000.0,0.0,0.0,0.1495313048362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546461224555969,0.254652589559555,-6.453936748584965e-06,0.0,0.0001517552591394,0.0,0.0,15.497023582458496,0.0,0.0,0.0,0.315260648727417,4.0,0.0,1.0
405000,293.1298522949219,297.1499938964844,293.1499938964844,0.0252911187708377,-958.4780883789062,304.1587219238281,0.6549820899963379,0.0752964615821838,0.0682332143187522,294.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930969238281,0.5688679814338684,0.050000000745058,0.0481147952377796,293.1007385253906,297.1499938964844,293.1499938964844,0.132679671049118,-2213.069091796875,304.1839294433594,0.9456238746643066,0.224356010556221,0.1572012454271316,293.150146484375,297.1499938964844,293.1499938964844,0.1537995338439941,-3372.742919921875,304.1928100585937,0.9835495352745056,0.2524059414863586,0.2393929064273834,293.2894287109375,297.1499938964844,293.1499938964844,0.0007730427896603,-278.27362060546875,293.0323181152344,0.5688679814338684,0.050000000745058,0.2282358705997467,292.3290710449219,291.1499938964844,269.30389404296875,267.4911193847656,283.5870666503906,293.4262390136719,292.7577209472656,1.0,0.1905143558979034,0.8086045980453491,0.8086045980453491,1.0,1.0,-0.8894767761230469,0.3630080819129944,0.5264686942100525,0.1817552596330642,0.0,0.0,0.0,24.64984130859375,25.0,2474.4111328125,-7992.65185546875,77.24019622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0985412597656,309.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,26498.00390625,18000.0,0.0,0.0,0.1495313048362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546461224555969,0.254652589559555,-6.453936748584965e-06,0.0,0.0001517552591394,0.0,0.0,15.497023582458496,0.0,0.0,0.0,0.315260648727417,4.0,0.0,1.0
405060,293.1318359375,297.1499938964844,293.1499938964844,0.0340024940669536,-1142.07421875,304.1404113769531,0.6553390026092529,0.0754026100039482,0.0684459954500198,294.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.5685294270515442,0.050000000745058,0.0481168515980243,293.1068115234375,297.1499938964844,293.1499938964844,0.1606165170669555,-2619.90771484375,304.1231689453125,0.945119082927704,0.2243561297655105,0.1572136431932449,293.15087890625,297.1499938964844,293.1499938964844,0.1859673261642456,-3985.72314453125,304.12158203125,0.9829001426696776,0.2522419095039367,0.2392027974128723,293.29248046875,297.1499938964844,293.1499938964844,0.0017371125286445,-679.1600341796875,291.3183898925781,0.5685294270515442,0.050000000745058,0.2282456308603286,290.5716552734375,291.1499938964844,269.2586669921875,267.46856689453125,282.0072326660156,293.4122619628906,290.04156494140625,1.0,0.1906548142433166,0.8851627707481384,0.8851627707481384,0.6000000238418579,1.0,-0.8895332217216492,0.4320676028728485,0.457465648651123,0.2506049871444702,0.0,0.0,0.0,24.71260452270508,25.0,-3098.88525390625,-13.192914962768556,77.36397552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3703308105469,298.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,19172.462890625,18000.0,0.0,0.0,0.1349281817674636,0.0,0.0,0.0,0.0,1.0,0.010051816701889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007357145077548,0.0641058310866355,-0.0633701160550117,0.0,0.0001369349483866,0.0,0.0,2.532803058624268,0.0,0.0,0.0,0.2688931226730346,4.0,0.0,1.0
405120,293.1318359375,297.1499938964844,293.1499938964844,0.0340024940669536,-1142.07421875,304.1404113769531,0.6553390026092529,0.0754026100039482,0.0684459954500198,294.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.895263671875,0.5685294270515442,0.050000000745058,0.0481168515980243,293.1068115234375,297.1499938964844,293.1499938964844,0.1606165170669555,-2619.90771484375,304.1231689453125,0.945119082927704,0.2243561297655105,0.1572136431932449,293.15087890625,297.1499938964844,293.1499938964844,0.1859673261642456,-3985.72314453125,304.12158203125,0.9829001426696776,0.2522419095039367,0.2392027974128723,293.29248046875,297.1499938964844,293.1499938964844,0.0017371125286445,-679.1600341796875,291.3183898925781,0.5685294270515442,0.050000000745058,0.2282456308603286,290.5716552734375,291.1499938964844,269.2586669921875,267.46856689453125,282.0072326660156,293.4122619628906,290.04156494140625,1.0,0.1906548142433166,0.8851627707481384,0.8851627707481384,0.6000000238418579,1.0,-0.8895332217216492,0.4320676028728485,0.457465648651123,0.2506049871444702,0.0,0.0,0.0,24.71260452270508,25.0,-3098.88525390625,-13.192914962768556,77.36397552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3703308105469,298.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,19172.462890625,18000.0,0.0,0.0,0.1349281817674636,0.0,0.0,0.0,0.0,1.0,0.010051816701889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007357145077548,0.0641058310866355,-0.0633701160550117,0.0,0.0001369349483866,0.0,0.0,2.532803058624268,0.0,0.0,0.0,0.2688931226730346,4.0,0.0,1.0
405180,293.12725830078125,297.1499938964844,293.1499938964844,0.033634427934885,-1130.9423828125,304.1462707519531,0.6598324775695801,0.076783463358879,0.0694141015410423,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2528991699219,0.5698942542076111,0.050000000745058,0.0481085479259491,293.1065673828125,297.1499938964844,293.1499938964844,0.1575639098882675,-2572.0400390625,304.1437683105469,0.9487767815589904,0.2255031466484069,0.1578907668590545,293.1465148925781,297.1499938964844,293.1499938964844,0.1821532845497131,-3908.11181640625,304.14501953125,0.9853951930999756,0.2531085014343261,0.2398850470781326,293.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614196777344,0.5698942542076111,0.050000000745058,0.2282062321901321,290.5222473144531,291.1499938964844,269.213623046875,267.4461364746094,276.9394226074219,293.4539794921875,290.83843994140625,1.0,0.1908680945634842,0.6078768968582153,0.6078768968582153,0.3921230733394623,1.0,-0.8922690749168396,0.6040070652961731,0.2882620096206665,0.4212093353271484,0.0,0.0,1.0,24.557018280029297,25.0,1125.185302734375,-14509.904296875,77.76248931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7911376953125,311.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,11578.0869140625,18000.0,0.0,0.0,0.1383689641952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893255472183228,1.089335322380066,-9.824178960116114e-06,0.0,0.0001404269132763,0.0,0.0,143.963134765625,0.0,0.0,0.0,0.606960117816925,4.0,0.0,1.0
405240,293.12725830078125,297.1499938964844,293.1499938964844,0.033634427934885,-1130.9423828125,304.1462707519531,0.6598324775695801,0.076783463358879,0.0694141015410423,294.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2528991699219,0.5698942542076111,0.050000000745058,0.0481085479259491,293.1065673828125,297.1499938964844,293.1499938964844,0.1575639098882675,-2572.0400390625,304.1437683105469,0.9487767815589904,0.2255031466484069,0.1578907668590545,293.1465148925781,297.1499938964844,293.1499938964844,0.1821532845497131,-3908.11181640625,304.14501953125,0.9853951930999756,0.2531085014343261,0.2398850470781326,293.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3614196777344,0.5698942542076111,0.050000000745058,0.2282062321901321,290.5222473144531,291.1499938964844,269.213623046875,267.4461364746094,276.9394226074219,293.4539794921875,290.83843994140625,1.0,0.1908680945634842,0.6078768968582153,0.6078768968582153,0.3921230733394623,1.0,-0.8922690749168396,0.6040070652961731,0.2882620096206665,0.4212093353271484,0.0,0.0,1.0,24.557018280029297,25.0,1125.185302734375,-14509.904296875,77.76248931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7911376953125,311.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,11578.0869140625,18000.0,0.0,0.0,0.1383689641952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893255472183228,1.089335322380066,-9.824178960116114e-06,0.0,0.0001404269132763,0.0,0.0,143.963134765625,0.0,0.0,0.0,0.606960117816925,4.0,0.0,1.0
405300,293.1262512207031,297.1499938964844,293.1499938964844,0.0313499346375465,-1083.351806640625,304.1510009765625,0.6618673205375671,0.0772718042135238,0.0699867978692054,294.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.5700637102127075,0.050000000745058,0.0481075197458267,293.1081848144531,297.1499938964844,293.1499938964844,0.1490570306777954,-2449.998291015625,304.1600646972656,0.9496431350708008,0.2257372736930847,0.1581620723009109,293.14605712890625,297.1499938964844,293.1499938964844,0.1721446961164474,-3720.795166015625,304.16375732421875,0.985884726047516,0.2532408237457275,0.2401299178600311,293.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9795837402344,0.5700637102127075,0.050000000745058,0.2282013595104217,291.2973937988281,291.1499938964844,269.1912536621094,267.4349670410156,277.6887512207031,293.4397277832031,291.4036865234375,1.0,0.1909833699464798,0.5922921299934387,0.5922921299934387,0.4077078700065613,1.0,-0.89356929063797,0.5778077244758606,0.3157615661621094,0.3947350084781647,0.0,0.0,0.1582600772380828,24.539974212646484,25.0,1040.106201171875,-12236.7568359375,77.96703338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743530273437,309.14453125,278.1499938964844,0.0,18000.0,313.1499938964844,27392.224609375,18000.0,0.0,0.0,0.1518741697072982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620498895645142,0.6620587110519409,-8.856372915033717e-06,0.0,0.0001541329838801,0.0,0.0,63.68954086303711,0.0,0.0,0.0,0.4107043743133545,4.0,0.0,1.0
405360,293.1262512207031,297.1499938964844,293.1499938964844,0.0345251075923442,-1146.2333984375,304.1447448730469,0.662850558757782,0.0775722563266754,0.0703240856528282,294.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.5699502825737,0.050000000745058,0.0481082014739513,293.1102905273437,297.1499938964844,293.1499938964844,0.1579737365245819,-2578.904052734375,304.1410522460937,0.9497005939483644,0.22585429251194,0.158267468214035,293.1460266113281,297.1499938964844,293.1499938964844,0.1823530346155166,-3914.080322265625,304.1415710449219,0.9858267903327942,0.2533000707626343,0.2402000725269317,293.28240966796875,297.1499938964844,293.1499938964844,0.0003763069398701,-65.05335998535156,291.5451354980469,0.5699502825737,0.050000000745058,0.2282045930624008,290.8783264160156,291.1499938964844,269.16900634765625,267.42388916015625,278.1855163574219,293.4352111816406,290.361328125,1.0,0.1910886168479919,0.5821698904037476,0.5821698904037476,0.4178301095962524,1.0,-0.8941896557807922,0.5602805614471436,0.333909124135971,0.3770422637462616,0.0,0.0,0.6322723627090454,24.55999183654785,25.0,-1908.9542236328125,-6180.9560546875,78.1076889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90631103515625,301.8902893066406,278.1499938964844,0.0,18000.0,313.1499938964844,22789.798828125,18000.0,0.0,0.0,0.1558448225259781,0.0,0.0,0.0,0.0,1.0,0.0007311409572139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332641541957855,0.1346557587385177,-0.0013916052412241,0.0,0.0001581626711413,0.0,0.0,6.617712497711182,0.0,0.0,0.0,0.3045324683189392,4.0,0.0,1.0
405420,293.12371826171875,297.1499938964844,293.1499938964844,0.0345033593475818,-1142.453369140625,304.1484680175781,0.6653237342834473,0.0786811560392379,0.0711985453963279,294.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.515625,0.5695883631706238,0.050000000745058,0.0481103844940662,293.1113586425781,297.1499938964844,293.1499938964844,0.1560432314872741,-2548.166015625,304.1531677246094,0.9501953125,0.2266405969858169,0.1587453931570053,293.1435546875,297.1499938964844,293.1499938964844,0.1799369901418686,-3864.25439453125,304.1552734375,0.9859532713890076,0.2539014220237732,0.2406957298517227,293.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14599609375,0.5695883631706238,0.050000000745058,0.2282149493694305,290.7428283691406,291.1499938964844,269.1250305175781,267.4018859863281,280.9563293457031,293.4566650390625,291.0414428710937,1.0,0.1912797689437866,0.8375250697135925,0.8375250697135925,0.6000000238418579,1.0,-0.8964226245880127,0.4472452998161316,0.4491772949695587,0.2636151909828186,0.0,0.0,1.0,24.61886978149414,28.0,1391.68359375,-11698.9560546875,78.45477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2859191894531,308.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,13075.3271484375,18000.0,0.0,0.0,0.1756561547517776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160681962966919,1.1606930494308472,-1.1137733054056298e-05,0.0,0.0001782686740625,0.0,0.0,173.98309326171875,0.0,0.0,0.0,0.6426367163658142,4.0,0.0,1.0
405480,293.12371826171875,297.1499938964844,293.1499938964844,0.0345033593475818,-1142.453369140625,304.1484680175781,0.6653237342834473,0.0786811560392379,0.0711985453963279,294.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.515625,0.5695883631706238,0.050000000745058,0.0481103844940662,293.1113586425781,297.1499938964844,293.1499938964844,0.1560432314872741,-2548.166015625,304.1531677246094,0.9501953125,0.2266405969858169,0.1587453931570053,293.1435546875,297.1499938964844,293.1499938964844,0.1799369901418686,-3864.25439453125,304.1552734375,0.9859532713890076,0.2539014220237732,0.2406957298517227,293.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14599609375,0.5695883631706238,0.050000000745058,0.2282149493694305,290.7428283691406,291.1499938964844,269.1250305175781,267.4018859863281,280.9563293457031,293.4566650390625,291.0414428710937,1.0,0.1912797689437866,0.8375250697135925,0.8375250697135925,0.6000000238418579,1.0,-0.8964226245880127,0.4472452998161316,0.4491772949695587,0.2636151909828186,0.0,0.0,1.0,24.61886978149414,28.0,1391.68359375,-11698.9560546875,78.45477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2859191894531,308.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,13075.3271484375,18000.0,0.0,0.0,0.1756561547517776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160681962966919,1.1606930494308472,-1.1137733054056298e-05,0.0,0.0001782686740625,0.0,0.0,173.98309326171875,0.0,0.0,0.0,0.6426367163658142,4.0,0.0,1.0
405540,293.1249389648437,297.1499938964844,293.1499938964844,0.0319681987166404,-1092.158203125,304.1520080566406,0.6631744503974915,0.0791129991412162,0.0718365758657455,294.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8046875,0.5654669404029846,0.050000000745058,0.0481357797980308,293.1163024902344,297.1499938964844,293.1499938964844,0.1471319496631622,-2421.856201171875,304.16326904296875,0.9441030025482178,0.2266256213188171,0.1589075773954391,293.14483642578125,297.1499938964844,293.1499938964844,0.1694710850715637,-3670.8466796875,304.16668701171875,0.9809125661849976,0.2538101971149444,0.2407954335212707,293.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.5654669404029846,0.050000000745058,0.2283354103565216,291.7115478515625,291.1499938964844,269.0819396972656,267.38018798828125,283.44873046875,293.4239196777344,291.34619140625,1.0,0.1926478147506714,0.8017220497131348,0.8017220497131348,1.0,1.0,-0.8976777791976929,0.3668770790100097,0.5308007001876831,0.1828505396842956,0.0,0.0,0.0,25.25908088684082,31.0,-790.0702514648438,-3966.120361328125,79.6294174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8381652832031,301.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,23382.611328125,18000.0,0.0,0.0,0.189469501376152,0.0,0.0,0.0,0.0,1.0,0.0036131767556071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849765241146087,0.1123259589076042,-0.0273494329303503,0.0,0.0001922874653246,0.0,0.0,5.556988716125488,0.0,0.0,0.0,0.3005689084529876,4.0,0.0,1.0
405600,293.1249389648437,297.1499938964844,293.1499938964844,0.0319681987166404,-1092.158203125,304.1520080566406,0.6631744503974915,0.0791129991412162,0.0718365758657455,294.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8046875,0.5654669404029846,0.050000000745058,0.0481357797980308,293.1163024902344,297.1499938964844,293.1499938964844,0.1471319496631622,-2421.856201171875,304.16326904296875,0.9441030025482178,0.2266256213188171,0.1589075773954391,293.14483642578125,297.1499938964844,293.1499938964844,0.1694710850715637,-3670.8466796875,304.16668701171875,0.9809125661849976,0.2538101971149444,0.2407954335212707,293.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5282592773437,0.5654669404029846,0.050000000745058,0.2283354103565216,291.7115478515625,291.1499938964844,269.0819396972656,267.38018798828125,283.44873046875,293.4239196777344,291.34619140625,1.0,0.1926478147506714,0.8017220497131348,0.8017220497131348,1.0,1.0,-0.8976777791976929,0.3668770790100097,0.5308007001876831,0.1828505396842956,0.0,0.0,0.0,25.25908088684082,31.0,-790.0702514648438,-3966.120361328125,79.6294174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8381652832031,301.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,23382.611328125,18000.0,0.0,0.0,0.189469501376152,0.0,0.0,0.0,0.0,1.0,0.0036131767556071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849765241146087,0.1123259589076042,-0.0273494329303503,0.0,0.0001922874653246,0.0,0.0,5.556988716125488,0.0,0.0,0.0,0.3005689084529876,4.0,0.0,1.0
405660,293.1255798339844,297.1499938964844,293.1499938964844,0.0349921807646751,-1148.927978515625,304.1482849121094,0.6573718190193176,0.0796092897653579,0.072203978896141,294.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102905273437,0.558553159236908,0.050000000745058,0.0481806695461273,293.119140625,297.1499938964844,293.1499938964844,0.1548659652471542,-2531.302490234375,304.1517639160156,0.933326244354248,0.2268988788127899,0.1590352952480316,293.1442565917969,297.1499938964844,293.1499938964844,0.1783698946237564,-3835.572998046875,304.1529846191406,0.9718783497810364,0.2540575861930847,0.2409550845623016,293.2816162109375,297.1499938964844,293.1499938964844,0.0009456013794988,-361.0130615234375,291.34991455078125,0.558553159236908,0.050000000745058,0.2285483628511428,290.8001708984375,291.1499938964844,269.0399780273437,267.35888671875,281.9903259277344,293.4326477050781,291.23828125,1.0,0.1948999762535095,0.8810332417488098,0.8810332417488098,0.6078392863273621,1.0,-0.8987724184989929,0.4327988028526306,0.4659735858440399,0.2478061467409134,0.0,0.0,0.9446995854377748,26.40958404541016,34.0,1315.7777099609375,-11408.5859375,81.60358428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6527099609375,308.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,10309.8056640625,18000.0,0.0,0.0,0.1878276765346527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005933403968811,1.0059418678283691,-8.476323273498565e-06,0.0,0.0001906212128233,0.0,0.0,114.26691436767578,0.0,0.0,0.0,0.5671683549880981,4.0,0.0,1.0
405720,293.1255798339844,297.1499938964844,293.1499938964844,0.0349921807646751,-1148.927978515625,304.1482849121094,0.6573718190193176,0.0796092897653579,0.072203978896141,294.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102905273437,0.558553159236908,0.050000000745058,0.0481806695461273,293.119140625,297.1499938964844,293.1499938964844,0.1548659652471542,-2531.302490234375,304.1517639160156,0.933326244354248,0.2268988788127899,0.1590352952480316,293.1442565917969,297.1499938964844,293.1499938964844,0.1783698946237564,-3835.572998046875,304.1529846191406,0.9718783497810364,0.2540575861930847,0.2409550845623016,293.2816162109375,297.1499938964844,293.1499938964844,0.0009456013794988,-361.0130615234375,291.34991455078125,0.558553159236908,0.050000000745058,0.2285483628511428,290.8001708984375,291.1499938964844,269.0399780273437,267.35888671875,281.9903259277344,293.4326477050781,291.23828125,1.0,0.1948999762535095,0.8810332417488098,0.8810332417488098,0.6078392863273621,1.0,-0.8987724184989929,0.4327988028526306,0.4659735858440399,0.2478061467409134,0.0,0.0,0.9446995854377748,26.40958404541016,34.0,1315.7777099609375,-11408.5859375,81.60358428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6527099609375,308.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,10309.8056640625,18000.0,0.0,0.0,0.1878276765346527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.005933403968811,1.0059418678283691,-8.476323273498565e-06,0.0,0.0001906212128233,0.0,0.0,114.26691436767578,0.0,0.0,0.0,0.5671683549880981,4.0,0.0,1.0
