time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405780,293.1258239746094,297.1499938964844,293.1499938964844,0.0419167689979076,-1281.4403076171875,304.134521484375,0.6510001420974731,0.080175295472145,0.0727721974253654,294.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.5503578186035156,0.050000000745058,0.0482381433248519,293.1222839355469,297.1499938964844,293.1499938964844,0.1735575497150421,-2798.2314453125,304.11187744140625,0.9203441739082336,0.2270368337631225,0.1591595113277435,293.1441650390625,297.1499938964844,293.1499938964844,0.1998760104179382,-4237.62939453125,304.10675048828125,0.9602000713348388,0.2542112171649933,0.241118237376213,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013427734375,0.5503578186035156,0.050000000745058,0.2288209795951843,289.93212890625,291.1499938964844,268.99932861328125,267.33807373046875,277.0278625488281,293.433349609375,289.1606140136719,1.0,0.197896659374237,0.602814793586731,0.602814793586731,0.3971851766109466,1.0,-0.900195837020874,0.6008599400520325,0.2993358969688415,0.4143481850624084,0.0,0.0,1.0,27.897216796875,37.0,-3413.37548828125,-8678.208984375,84.2956314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5018615722656,301.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18372.216796875,18000.0,0.0,0.0,0.1967090517282486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640566825866699,0.2640613317489624,-4.64280674350448e-06,0.0,0.0001996346836676,0.0,0.0,11.781468391418455,0.0,0.0,0.0,0.324084609746933,4.0,0.0,1.0
405840,293.1258239746094,297.1499938964844,293.1499938964844,0.0419167689979076,-1281.4403076171875,304.134521484375,0.6510001420974731,0.080175295472145,0.0727721974253654,294.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.42877197265625,0.5503578186035156,0.050000000745058,0.0482381433248519,293.1222839355469,297.1499938964844,293.1499938964844,0.1735575497150421,-2798.2314453125,304.11187744140625,0.9203441739082336,0.2270368337631225,0.1591595113277435,293.1441650390625,297.1499938964844,293.1499938964844,0.1998760104179382,-4237.62939453125,304.10675048828125,0.9602000713348388,0.2542112171649933,0.241118237376213,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013427734375,0.5503578186035156,0.050000000745058,0.2288209795951843,289.93212890625,291.1499938964844,268.99932861328125,267.33807373046875,277.0278625488281,293.433349609375,289.1606140136719,1.0,0.197896659374237,0.602814793586731,0.602814793586731,0.3971851766109466,1.0,-0.900195837020874,0.6008599400520325,0.2993358969688415,0.4143481850624084,0.0,0.0,1.0,27.897216796875,37.0,-3413.37548828125,-8678.208984375,84.2956314086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5018615722656,301.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18372.216796875,18000.0,0.0,0.0,0.1967090517282486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640566825866699,0.2640613317489624,-4.64280674350448e-06,0.0,0.0001996346836676,0.0,0.0,11.781468391418455,0.0,0.0,0.0,0.324084609746933,4.0,0.0,1.0
405900,293.1233215332031,297.1499938964844,293.1499938964844,0.0438970699906349,-1316.652587890625,304.1343994140625,0.6481211185455322,0.0809717923402786,0.0732885226607322,294.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0911560058594,0.5458583831787109,0.050000000745058,0.0482719838619232,293.12060546875,297.1499938964844,293.1499938964844,0.1783412098884582,-2861.062744140625,304.1120910644531,0.9138870239257812,0.2277193367481231,0.1594911217689514,293.1415100097656,297.1499938964844,293.1499938964844,0.2053619176149368,-4331.43359375,304.10693359375,0.953838050365448,0.2548105418682098,0.2415396720170974,293.2710266113281,297.1499938964844,293.1499938964844,0.0007981669041328,-323.9586486816406,289.6777648925781,0.5458583831787109,0.050000000745058,0.2289815098047256,289.1180419921875,291.1499938964844,268.9795837402344,267.3278503417969,277.7513122558594,293.4739685058594,289.5118408203125,1.0,0.1996168792247772,0.588381826877594,0.588381826877594,0.411618173122406,1.0,-0.9019516110420228,0.5764967799186707,0.3254548609256744,0.3892902433872223,0.0,0.0,1.0,28.76384925842285,37.0,17.456966400146484,-12748.4462890625,85.95148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1843566894531,308.1516418457031,278.1499938964844,0.0,18000.0,313.1499938964844,10474.60546875,19080.0,0.0,0.0,0.2031568884849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012640118598938,1.0126487016677856,-8.595801773481071e-06,0.0,0.0002061784180114,0.0,0.0,116.62346649169922,0.0,0.0,0.0,0.5857792496681213,4.0,0.0,1.0
405960,293.1207580566406,297.1499938964844,293.1499938964844,0.0392928645014762,-1226.4398193359375,304.1454162597656,0.6460844874382019,0.0818147957324981,0.074096642434597,294.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.154296875,0.5413907766342163,0.050000000745058,0.0483074113726615,293.1197509765625,297.1499938964844,293.1499938964844,0.1632216572761535,-2647.8095703125,304.1459655761719,0.9079267382621764,0.2282563298940658,0.1599619090557098,293.13983154296875,297.1499938964844,293.1499938964844,0.1877728700637817,-4007.160400390625,304.14617919921875,0.9474391341209412,0.2552458643913269,0.2420800179243087,293.268310546875,297.1499938964844,293.1499938964844,0.0006204231176525,-241.54025268554688,290.8592529296875,0.5413907766342163,0.050000000745058,0.2291495501995086,290.36187744140625,291.1499938964844,268.96026611328125,267.3177795410156,278.2278137207031,293.4773254394531,290.5623474121094,1.0,0.2014757692813873,0.5788357257843018,0.5788357257843018,0.4211642742156982,1.0,-0.9043793678283693,0.5609273910522461,0.3434519469738006,0.3728067576885223,0.0,0.0,1.0,29.679105758666992,40.0,919.1082763671876,-12738.0791015625,87.81626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4593200683594,307.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,14208.0185546875,19080.0,0.0,0.0,0.2150844186544418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113593816757202,1.2113715410232544,-1.2123858141421806e-05,0.0,0.0002182833413826,0.0,0.0,197.697494506836,0.0,0.0,0.0,0.6698763966560364,4.0,0.0,1.0
406020,293.1198425292969,297.1499938964844,293.1499938964844,0.0367791578173637,-1175.2008056640625,304.1510314941406,0.6393731236457825,0.0827508345246315,0.0752277299761772,294.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.5313326716423035,0.050000000745058,0.0483950339257717,293.1216125488281,297.1499938964844,293.1499938964844,0.1534626185894012,-2508.6650390625,304.1631164550781,0.8939921855926514,0.2286520153284073,0.1604359745979309,293.13946533203125,297.1499938964844,293.1499938964844,0.176363855600357,-3794.72705078125,304.1659240722656,0.931199550628662,0.255583792924881,0.2426303625106811,293.2699890136719,297.1499938964844,293.1499938964844,0.0004604408459272,-136.68434143066406,291.6005554199219,0.5313326716423035,0.050000000745058,0.2295652031898498,291.1820068359375,291.1499938964844,268.9230041503906,267.298095703125,280.9939270019531,293.460693359375,291.3067321777344,1.0,0.2054496556520462,0.8395674228668213,0.8395674228668213,0.6078392863273621,1.0,-0.9075713753700256,0.4487471282482147,0.4588242173194885,0.25940603017807,0.0,0.0,0.7758582234382629,31.90350151062012,43.0,1153.9366455078125,-11361.2685546875,91.71136474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5191955566406,307.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18619.4609375,19080.0,0.0,0.0,0.2374419122934341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276948928833008,1.3277097940444946,-1.491520924901124e-05,0.0,0.0002409733569948,0.0,0.0,264.5245361328125,0.0,0.0,0.0,0.7233605980873108,4.0,0.0,1.0
406080,293.1198425292969,297.1499938964844,293.1499938964844,0.0367791578173637,-1175.2008056640625,304.1510314941406,0.6393731236457825,0.0827508345246315,0.0752277299761772,294.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.5313326716423035,0.050000000745058,0.0483950339257717,293.1216125488281,297.1499938964844,293.1499938964844,0.1534626185894012,-2508.6650390625,304.1631164550781,0.8939921855926514,0.2286520153284073,0.1604359745979309,293.13946533203125,297.1499938964844,293.1499938964844,0.176363855600357,-3794.72705078125,304.1659240722656,0.931199550628662,0.255583792924881,0.2426303625106811,293.2699890136719,297.1499938964844,293.1499938964844,0.0004604408459272,-136.68434143066406,291.6005554199219,0.5313326716423035,0.050000000745058,0.2295652031898498,291.1820068359375,291.1499938964844,268.9230041503906,267.298095703125,280.9939270019531,293.460693359375,291.3067321777344,1.0,0.2054496556520462,0.8395674228668213,0.8395674228668213,0.6078392863273621,1.0,-0.9075713753700256,0.4487471282482147,0.4588242173194885,0.25940603017807,0.0,0.0,0.7758582234382629,31.90350151062012,43.0,1153.9366455078125,-11361.2685546875,91.71136474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5191955566406,307.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18619.4609375,19080.0,0.0,0.0,0.2374419122934341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3276948928833008,1.3277097940444946,-1.491520924901124e-05,0.0,0.0002409733569948,0.0,0.0,264.5245361328125,0.0,0.0,0.0,0.7233605980873108,4.0,0.0,1.0
406140,293.1221008300781,297.1499938964844,293.1499938964844,0.0374333225190639,-1186.86474609375,304.1483764648437,0.6310322880744934,0.0830604434013366,0.0757112354040145,294.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5196228027344,0.5216198563575745,0.050000000745058,0.0484925247728824,293.1254272460937,297.1499938964844,293.1499938964844,0.1539599001407623,-2517.573974609375,304.1545104980469,0.8795945048332214,0.228602185845375,0.1605243533849716,293.1410522460937,297.1499938964844,293.1499938964844,0.1768663823604583,-3807.316650390625,304.1558532714844,0.9142131805419922,0.2555306851863861,0.2427369803190231,293.2757568359375,297.1499938964844,293.1499938964844,0.0003121696936432,-22.734548568725582,291.7071228027344,0.5216198563575745,0.050000000745058,0.2300276607275009,291.35400390625,291.1499938964844,268.88775634765625,267.27911376953125,283.3434143066406,293.4371643066406,290.9706420898437,1.0,0.209671676158905,0.800022542476654,0.800022542476654,1.0,1.0,-0.9090573787689208,0.3728205859661102,0.5362368226051331,0.1823955625295639,0.0,0.0,0.0,34.36338424682617,46.0,-1217.7064208984375,-3876.39013671875,95.77880096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.166259765625,300.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,24162.55859375,18000.0,0.0,0.0,0.2449988722801208,0.0,0.0,0.0,0.0,1.0,0.0037543352227658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083024613559246,0.112608715891838,-0.0295841041952371,0.0,0.0002486426965333,0.0,0.0,5.748298645019531,0.0,0.0,0.0,0.2906598150730133,4.0,0.0,1.0
406200,293.1221008300781,297.1499938964844,293.1499938964844,0.0374333225190639,-1186.86474609375,304.1483764648437,0.6310322880744934,0.0830604434013366,0.0757112354040145,294.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5196228027344,0.5216198563575745,0.050000000745058,0.0484925247728824,293.1254272460937,297.1499938964844,293.1499938964844,0.1539599001407623,-2517.573974609375,304.1545104980469,0.8795945048332214,0.228602185845375,0.1605243533849716,293.1410522460937,297.1499938964844,293.1499938964844,0.1768663823604583,-3807.316650390625,304.1558532714844,0.9142131805419922,0.2555306851863861,0.2427369803190231,293.2757568359375,297.1499938964844,293.1499938964844,0.0003121696936432,-22.734548568725582,291.7071228027344,0.5216198563575745,0.050000000745058,0.2300276607275009,291.35400390625,291.1499938964844,268.88775634765625,267.27911376953125,283.3434143066406,293.4371643066406,290.9706420898437,1.0,0.209671676158905,0.800022542476654,0.800022542476654,1.0,1.0,-0.9090573787689208,0.3728205859661102,0.5362368226051331,0.1823955625295639,0.0,0.0,0.0,34.36338424682617,46.0,-1217.7064208984375,-3876.39013671875,95.77880096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.166259765625,300.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,24162.55859375,18000.0,0.0,0.0,0.2449988722801208,0.0,0.0,0.0,0.0,1.0,0.0037543352227658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083024613559246,0.112608715891838,-0.0295841041952371,0.0,0.0002486426965333,0.0,0.0,5.748298645019531,0.0,0.0,0.0,0.2906598150730133,4.0,0.0,1.0
406260,293.1217346191406,297.1499938964844,293.1499938964844,0.0356623753905296,-1150.5377197265625,304.15399169921875,0.623815655708313,0.0838387906551361,0.0763668939471244,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5129415392875671,0.050000000745058,0.0485936030745506,293.12579345703125,297.1499938964844,293.1499938964844,0.1477842330932617,-2426.919189453125,304.16925048828125,0.8669085502624512,0.2291463911533355,0.1608885824680328,293.1401062011719,297.1499938964844,293.1499938964844,0.1696561872959137,-3668.85107421875,304.1727905273437,0.8999800682067871,0.255948394536972,0.2431500703096389,293.2730407714844,297.1499938964844,293.1499938964844,0.0004581460962072,-132.13046264648438,291.82086181640625,0.5129415392875671,0.050000000745058,0.2305071204900741,291.5080261230469,291.1499938964844,268.8547668457031,267.26092529296875,283.3488464355469,293.4518127441406,291.9169921875,1.0,0.2140961587429046,0.8132707476615906,0.8132707476615906,1.0,1.0,-0.9114733338356018,0.3746652007102966,0.5368081331253052,0.1825585663318634,0.0,0.0,0.0776078253984451,36.93318176269531,49.0,1824.0860595703125,-10918.1728515625,100.2449188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6923828125,309.1443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,15785.9267578125,18000.0,0.0,0.0,0.2370853424072265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013267993927002,1.013277888298035,-9.804679393710105e-06,0.0,0.0002406114799669,0.0,0.0,127.84584045410156,0.0,0.0,0.0,0.5433048605918884,4.0,0.0,1.0
406320,293.1217346191406,297.1499938964844,293.1499938964844,0.0356623753905296,-1150.5377197265625,304.15399169921875,0.623815655708313,0.0838387906551361,0.0763668939471244,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.5129415392875671,0.050000000745058,0.0485936030745506,293.12579345703125,297.1499938964844,293.1499938964844,0.1477842330932617,-2426.919189453125,304.16925048828125,0.8669085502624512,0.2291463911533355,0.1608885824680328,293.1401062011719,297.1499938964844,293.1499938964844,0.1696561872959137,-3668.85107421875,304.1727905273437,0.8999800682067871,0.255948394536972,0.2431500703096389,293.2730407714844,297.1499938964844,293.1499938964844,0.0004581460962072,-132.13046264648438,291.82086181640625,0.5129415392875671,0.050000000745058,0.2305071204900741,291.5080261230469,291.1499938964844,268.8547668457031,267.26092529296875,283.3488464355469,293.4518127441406,291.9169921875,1.0,0.2140961587429046,0.8132707476615906,0.8132707476615906,1.0,1.0,-0.9114733338356018,0.3746652007102966,0.5368081331253052,0.1825585663318634,0.0,0.0,0.0776078253984451,36.93318176269531,49.0,1824.0860595703125,-10918.1728515625,100.2449188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6923828125,309.1443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,15785.9267578125,18000.0,0.0,0.0,0.2370853424072265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013267993927002,1.013277888298035,-9.804679393710105e-06,0.0,0.0002406114799669,0.0,0.0,127.84584045410156,0.0,0.0,0.0,0.5433048605918884,4.0,0.0,1.0
406380,293.1240234375,297.1499938964844,293.1499938964844,0.0410265251994133,-1252.410400390625,304.1420288085937,0.6160130500793457,0.0840903744101524,0.0768095254898071,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5048407912254333,0.050000000745058,0.0487031452357769,293.128662109375,297.1499938964844,293.1499938964844,0.1614118814468383,-2624.09521484375,304.1353454589844,0.8543878197669983,0.2291702330112457,0.1610152721405029,293.1415100097656,297.1499938964844,293.1499938964844,0.1851906329393386,-3963.76220703125,304.1337890625,0.8863383531570435,0.2559095621109009,0.2432470023632049,293.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5048407912254333,0.050000000745058,0.231026753783226,290.82989501953125,291.1499938964844,268.82427978515625,267.2435913085937,283.288330078125,293.4299621582031,290.4642944335937,1.0,0.2186379730701446,0.8265188932418823,0.8265188932418823,1.0,1.0,-0.9130282998085022,0.376622587442398,0.5364057421684265,0.1829395890235901,0.0,0.0,0.088418111205101,39.70661163330078,52.0,-1995.4544677734373,-1940.1693115234373,104.87004089355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7472839355469,297.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,19991.376953125,18000.0,0.0,0.0,0.2310178875923156,0.0,0.0,0.0,0.0,1.0,0.0076632662676274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0173508115112781,0.0712273344397544,-0.0538765229284763,0.0,0.0002344537933822,0.0,0.0,2.9502105712890625,0.0,0.0,0.0,0.2751942873001098,4.0,0.0,1.0
406440,293.1240234375,297.1499938964844,293.1499938964844,0.0410265251994133,-1252.410400390625,304.1420288085937,0.6160130500793457,0.0840903744101524,0.0768095254898071,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.5048407912254333,0.050000000745058,0.0487031452357769,293.128662109375,297.1499938964844,293.1499938964844,0.1614118814468383,-2624.09521484375,304.1353454589844,0.8543878197669983,0.2291702330112457,0.1610152721405029,293.1415100097656,297.1499938964844,293.1499938964844,0.1851906329393386,-3963.76220703125,304.1337890625,0.8863383531570435,0.2559095621109009,0.2432470023632049,293.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5048407912254333,0.050000000745058,0.231026753783226,290.82989501953125,291.1499938964844,268.82427978515625,267.2435913085937,283.288330078125,293.4299621582031,290.4642944335937,1.0,0.2186379730701446,0.8265188932418823,0.8265188932418823,1.0,1.0,-0.9130282998085022,0.376622587442398,0.5364057421684265,0.1829395890235901,0.0,0.0,0.088418111205101,39.70661163330078,52.0,-1995.4544677734373,-1940.1693115234373,104.87004089355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7472839355469,297.87615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,19991.376953125,18000.0,0.0,0.0,0.2310178875923156,0.0,0.0,0.0,0.0,1.0,0.0076632662676274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0173508115112781,0.0712273344397544,-0.0538765229284763,0.0,0.0002344537933822,0.0,0.0,2.9502105712890625,0.0,0.0,0.0,0.2751942873001098,4.0,0.0,1.0
406500,293.12310791015625,297.1499938964844,293.1499938964844,0.0441422127187252,-1309.9599609375,304.13818359375,0.612541675567627,0.0845946222543716,0.0771413818001747,294.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.5012030005455017,0.050000000745058,0.0487579330801963,293.1274719238281,297.1499938964844,293.1499938964844,0.1694753915071487,-2735.88427734375,304.1244201660156,0.849029004573822,0.2296734452247619,0.1612687557935714,293.1401672363281,297.1499938964844,293.1499938964844,0.1943679451942443,-4130.2431640625,304.1213073730469,0.8803274631500244,0.256282091140747,0.2435130625963211,293.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4515686035156,0.5012030005455017,0.050000000745058,0.2312866449356079,290.02032470703125,291.1499938964844,268.8100280761719,267.2352905273437,283.2796936035156,293.4552917480469,290.2803649902344,1.0,0.2209430634975433,0.8331429362297058,0.8331429362297058,1.0,1.0,-0.9144270420074464,0.3778576850891113,0.536569356918335,0.1831861734390258,0.0,0.0,1.0,41.099708557128906,52.0,378.46240234375,-11307.5068359375,107.33024597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3157958984375,310.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,9220.267578125,18000.0,0.0,0.0,0.2143729031085968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781586647033691,0.7781643867492676,-5.762239652540302e-06,0.0,0.0002175612462451,0.0,0.0,57.76164245605469,0.0,0.0,0.0,0.4749633967876434,4.0,0.0,1.0
406560,293.122314453125,297.1499938964844,293.1499938964844,0.0353616923093795,-1141.453857421875,304.1562805175781,0.6097331643104553,0.0850940868258476,0.0776870176196098,294.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43280029296875,0.4977975487709045,0.050000000745058,0.048812597990036,293.12713623046875,297.1499938964844,293.1499938964844,0.1444817930459976,-2378.572998046875,304.1744079589844,0.8442064523696899,0.2300266027450561,0.1616424471139907,293.1398010253906,297.1499938964844,293.1499938964844,0.1655037999153137,-3589.9814453125,304.1788635253906,0.874774694442749,0.256481260061264,0.2438758313655853,293.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0321960449219,0.4977975487709045,0.050000000745058,0.2315459549427032,291.79852294921875,291.1499938964844,268.7965087890625,267.2272033691406,283.26446533203125,293.4421081542969,292.24169921875,1.0,0.2232751697301864,0.8274335265159607,0.8274335265159607,1.0,1.0,-0.916342794895172,0.3785827457904815,0.5377600193023682,0.1827870160341262,0.0,0.0,0.0,42.49517822265625,40.0,2221.500244140625,-10551.50390625,109.91300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8943176269531,310.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,25941.228515625,18000.0,0.0,0.0,0.2166772931814193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622232973575592,0.622241199016571,-8.21770663606003e-06,0.0,0.0002198999136453,0.0,0.0,55.10101318359375,0.0,0.0,0.0,0.3589908480644226,4.0,0.0,1.0
406620,293.1249084472656,297.1499938964844,293.1499938964844,0.0431952327489852,-1290.3680419921875,304.13970947265625,0.6118341088294983,0.0852668508887291,0.0779721364378929,294.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91705322265625,0.4988211691379547,0.050000000745058,0.048795823007822,293.1292724609375,297.1499938964844,293.1499938964844,0.1650202572345733,-2674.48681640625,304.1280822753906,0.8460233211517334,0.2301632463932037,0.1617483049631118,293.1413269042969,297.1499938964844,293.1499938964844,0.1888195425271988,-4030.845458984375,304.1258544921875,0.8765133619308472,0.2564175426959991,0.2438198626041412,293.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4988211691379547,0.050000000745058,0.2314663678407669,290.6296081542969,291.1499938964844,268.77166748046875,267.2118530273437,283.2454528808594,293.40838623046875,290.2414245605469,1.0,0.2221250981092453,0.8160147070884705,0.8160147070884705,1.0,1.0,-0.9166301488876344,0.3783178925514221,0.5383121967315674,0.18104287981987,0.0,0.0,0.1079076379537582,42.05296325683594,28.0,-2391.81884765625,-1106.8514404296875,109.28583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78472900390625,297.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,19411.501953125,18000.0,0.0,0.0,0.2036484777927398,0.0,0.0,0.0,0.0,1.0,0.0087784007191658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083581078797578,0.0669194906949997,-0.0585613846778869,0.0,0.000206677315873,0.0,0.0,2.6836912631988525,0.0,0.0,0.0,0.2716422975063324,4.0,0.0,1.0
406680,293.1249084472656,297.1499938964844,293.1499938964844,0.0431952327489852,-1290.3680419921875,304.13970947265625,0.6118341088294983,0.0852668508887291,0.0779721364378929,294.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91705322265625,0.4988211691379547,0.050000000745058,0.048795823007822,293.1292724609375,297.1499938964844,293.1499938964844,0.1650202572345733,-2674.48681640625,304.1280822753906,0.8460233211517334,0.2301632463932037,0.1617483049631118,293.1413269042969,297.1499938964844,293.1499938964844,0.1888195425271988,-4030.845458984375,304.1258544921875,0.8765133619308472,0.2564175426959991,0.2438198626041412,293.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.4988211691379547,0.050000000745058,0.2314663678407669,290.6296081542969,291.1499938964844,268.77166748046875,267.2118530273437,283.2454528808594,293.40838623046875,290.2414245605469,1.0,0.2221250981092453,0.8160147070884705,0.8160147070884705,1.0,1.0,-0.9166301488876344,0.3783178925514221,0.5383121967315674,0.18104287981987,0.0,0.0,0.1079076379537582,42.05296325683594,28.0,-2391.81884765625,-1106.8514404296875,109.28583526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78472900390625,297.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,19411.501953125,18000.0,0.0,0.0,0.2036484777927398,0.0,0.0,0.0,0.0,1.0,0.0087784007191658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083581078797578,0.0669194906949997,-0.0585613846778869,0.0,0.000206677315873,0.0,0.0,2.6836912631988525,0.0,0.0,0.0,0.2716422975063324,4.0,0.0,1.0
406740,293.12286376953125,297.1499938964844,293.1499938964844,0.0354568213224411,-1140.9310302734375,304.15838623046875,0.6238332390785217,0.0863190591335296,0.0786348655819892,294.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5223083496094,0.5076236128807068,0.050000000745058,0.0486636608839035,293.1263732910156,297.1499938964844,293.1499938964844,0.143246054649353,-2359.658447265625,304.1781921386719,0.8611531257629395,0.2312826067209243,0.1623625755310058,293.1395568847656,297.1499938964844,293.1499938964844,0.1634835004806518,-3551.01611328125,304.18359375,0.8923558592796326,0.2570044100284576,0.2442254573106765,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199462890625,0.5076236128807068,0.050000000745058,0.2308394610881805,291.9375,291.1499938964844,268.75,267.1976013183594,283.253173828125,293.42010498046875,292.4071960449219,1.0,0.2168113887310028,0.8045958280563354,0.8045958280563354,1.0,1.0,-0.9177380800247192,0.3783683478832245,0.5393697619438171,0.1793012022972107,0.0,0.0,0.0,38.69649887084961,25.0,2482.943359375,-10181.6875,104.28436279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2458190917969,310.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,26221.505859375,18000.0,0.0,0.0,0.1892279982566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776353240013122,0.4776426255702972,-7.319634732994018e-06,0.0,0.0001920423674164,0.0,0.0,35.648643493652344,0.0,0.0,0.0,0.3389403820037842,4.0,0.0,1.0
406800,293.12286376953125,297.1499938964844,293.1499938964844,0.0354568213224411,-1140.9310302734375,304.15838623046875,0.6238332390785217,0.0863190591335296,0.0786348655819892,294.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5223083496094,0.5076236128807068,0.050000000745058,0.0486636608839035,293.1263732910156,297.1499938964844,293.1499938964844,0.143246054649353,-2359.658447265625,304.1781921386719,0.8611531257629395,0.2312826067209243,0.1623625755310058,293.1395568847656,297.1499938964844,293.1499938964844,0.1634835004806518,-3551.01611328125,304.18359375,0.8923558592796326,0.2570044100284576,0.2442254573106765,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3199462890625,0.5076236128807068,0.050000000745058,0.2308394610881805,291.9375,291.1499938964844,268.75,267.1976013183594,283.253173828125,293.42010498046875,292.4071960449219,1.0,0.2168113887310028,0.8045958280563354,0.8045958280563354,1.0,1.0,-0.9177380800247192,0.3783683478832245,0.5393697619438171,0.1793012022972107,0.0,0.0,0.0,38.69649887084961,25.0,2482.943359375,-10181.6875,104.28436279296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2458190917969,310.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,26221.505859375,18000.0,0.0,0.0,0.1892279982566833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776353240013122,0.4776426255702972,-7.319634732994018e-06,0.0,0.0001920423674164,0.0,0.0,35.648643493652344,0.0,0.0,0.0,0.3389403820037842,4.0,0.0,1.0
406860,293.1236877441406,297.1499938964844,293.1499938964844,0.0450943633913993,-1323.5555419921875,304.13800048828125,0.6356517672538757,0.0868355855345726,0.0790241137146949,294.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8248291015625,0.5178046226501465,0.050000000745058,0.0485351309180259,293.1257019042969,297.1499938964844,293.1499938964844,0.1684831231832504,-2722.173828125,304.12261962890625,0.8777807354927063,0.2320076376199722,0.1627122014760971,293.13983154296875,297.1499938964844,293.1499938964844,0.1917588412761688,-4084.92333984375,304.1205749511719,0.9095801711082458,0.2572053670883178,0.2442052364349365,293.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265380859375,0.5178046226501465,0.050000000745058,0.230229765176773,290.4983215332031,291.1499938964844,268.7300109863281,267.1838684082031,281.6439819335937,293.406005859375,290.0182189941406,1.0,0.2117429226636886,0.8827574849128723,0.8827574849128723,0.6000000238418579,1.0,-0.9177141189575196,0.4493992626667022,0.4683148562908172,0.2484386265277862,0.0,0.0,0.2019941508769989,35.42731857299805,25.0,-2926.297119140625,-2762.695556640625,99.19577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8143920898437,297.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19058.603515625,18000.0,0.0,0.0,0.1745984554290771,0.0,0.0,0.0,0.0,1.0,0.0079564210027456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0233424864709377,0.0775308683514595,-0.0541883818805217,0.0,0.0001771952374838,0.0,0.0,3.071056365966797,0.0,0.0,0.0,0.2741122543811798,4.0,0.0,1.0
406920,293.1236877441406,297.1499938964844,293.1499938964844,0.0450943633913993,-1323.5555419921875,304.13800048828125,0.6356517672538757,0.0868355855345726,0.0790241137146949,294.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8248291015625,0.5178046226501465,0.050000000745058,0.0485351309180259,293.1257019042969,297.1499938964844,293.1499938964844,0.1684831231832504,-2722.173828125,304.12261962890625,0.8777807354927063,0.2320076376199722,0.1627122014760971,293.13983154296875,297.1499938964844,293.1499938964844,0.1917588412761688,-4084.92333984375,304.1205749511719,0.9095801711082458,0.2572053670883178,0.2442052364349365,293.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265380859375,0.5178046226501465,0.050000000745058,0.230229765176773,290.4983215332031,291.1499938964844,268.7300109863281,267.1838684082031,281.6439819335937,293.406005859375,290.0182189941406,1.0,0.2117429226636886,0.8827574849128723,0.8827574849128723,0.6000000238418579,1.0,-0.9177141189575196,0.4493992626667022,0.4683148562908172,0.2484386265277862,0.0,0.0,0.2019941508769989,35.42731857299805,25.0,-2926.297119140625,-2762.695556640625,99.19577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8143920898437,297.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19058.603515625,18000.0,0.0,0.0,0.1745984554290771,0.0,0.0,0.0,0.0,1.0,0.0079564210027456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0233424864709377,0.0775308683514595,-0.0541883818805217,0.0,0.0001771952374838,0.0,0.0,3.071056365966797,0.0,0.0,0.0,0.2741122543811798,4.0,0.0,1.0
406980,293.117919921875,297.1499938964844,293.1499938964844,0.0439684651792049,-1298.3759765625,304.1459655761719,0.6494942903518677,0.0886615663766861,0.0802707895636558,294.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004211425781,0.527925968170166,0.050000000745058,0.0484275966882705,293.1184997558594,297.1499938964844,293.1499938964844,0.1637958735227584,-2651.318115234375,304.1454162597656,0.8955060839653015,0.2340817153453827,0.1639198958873748,293.1346740722656,297.1499938964844,293.1499938964844,0.1856881082057953,-3966.110107421875,304.1471862792969,0.9289804697036744,0.2585092186927795,0.2451742589473724,293.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004211425781,0.527925968170166,0.050000000745058,0.2297196835279464,290.6456604003906,291.1499938964844,268.7099914550781,267.1700744628906,276.93951416015625,293.4541015625,290.9085998535156,1.0,0.2079957723617553,0.599765419960022,0.599765419960022,0.400234580039978,1.0,-0.9210807085037231,0.6106530427932739,0.3104276955127716,0.4066807329654693,0.0,0.0,0.9906129240989684,32.74170684814453,25.0,1067.040771484375,-14839.61328125,95.8358383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7274780273437,311.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,11865.984375,18000.0,0.0,0.0,0.1743552088737487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039495468139648,1.103959560394287,-1.0084058885695413e-05,0.0,0.0001769483642419,0.0,0.0,149.78268432617188,0.0,0.0,0.0,0.6142180562019348,4.0,0.0,1.0
407040,293.117919921875,297.1499938964844,293.1499938964844,0.0439684651792049,-1298.3759765625,304.1459655761719,0.6494942903518677,0.0886615663766861,0.0802707895636558,294.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004211425781,0.527925968170166,0.050000000745058,0.0484275966882705,293.1184997558594,297.1499938964844,293.1499938964844,0.1637958735227584,-2651.318115234375,304.1454162597656,0.8955060839653015,0.2340817153453827,0.1639198958873748,293.1346740722656,297.1499938964844,293.1499938964844,0.1856881082057953,-3966.110107421875,304.1471862792969,0.9289804697036744,0.2585092186927795,0.2451742589473724,293.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4004211425781,0.527925968170166,0.050000000745058,0.2297196835279464,290.6456604003906,291.1499938964844,268.7099914550781,267.1700744628906,276.93951416015625,293.4541015625,290.9085998535156,1.0,0.2079957723617553,0.599765419960022,0.599765419960022,0.400234580039978,1.0,-0.9210807085037231,0.6106530427932739,0.3104276955127716,0.4066807329654693,0.0,0.0,0.9906129240989684,32.74170684814453,25.0,1067.040771484375,-14839.61328125,95.8358383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7274780273437,311.49688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,11865.984375,18000.0,0.0,0.0,0.1743552088737487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1039495468139648,1.103959560394287,-1.0084058885695413e-05,0.0,0.0001769483642419,0.0,0.0,149.78268432617188,0.0,0.0,0.0,0.6142180562019348,4.0,0.0,1.0
407100,293.11602783203125,297.1499938964844,293.1499938964844,0.0416215360164642,-1252.4755859375,304.15087890625,0.6562567353248596,0.0894438400864601,0.0810520648956298,294.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5323058366775513,0.050000000745058,0.0483860112726688,293.11639404296875,297.1499938964844,293.1499938964844,0.1562856137752533,-2544.34814453125,304.1596374511719,0.90323805809021,0.2348924279212951,0.1645400375127792,293.13348388671875,297.1499938964844,293.1499938964844,0.1767474710941314,-3799.567626953125,304.16363525390625,0.937349259853363,0.2589386701583862,0.2456362247467041,293.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.5323058366775513,0.050000000745058,0.2295224070549011,291.327392578125,291.1499938964844,268.70001220703125,267.16314697265625,277.69293212890625,293.4420471191406,291.4168395996094,1.0,0.2064947634935379,0.5847326517105103,0.5847326517105103,0.4152673184871673,1.0,-0.9230307340621948,0.5849388837814331,0.3380918800830841,0.379728227853775,0.0,0.0,0.1556892693042755,31.69329643249512,25.0,936.3400268554688,-12303.6044921875,94.58061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4656066894531,309.0233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,27678.9921875,18000.0,0.0,0.0,0.1851817518472671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6160785555839539,0.6160870790481567,-8.564422387280501e-06,0.0,0.0001879359333543,0.0,0.0,56.32167053222656,0.0,0.0,0.0,0.4018497169017792,4.0,0.0,1.0
407160,293.11529541015625,297.1499938964844,293.1499938964844,0.0463140532374382,-1339.9696044921875,304.14178466796875,0.6619958877563477,0.0900165066123008,0.0816130489110946,294.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.5362119078636169,0.050000000745058,0.0483510419726371,293.114990234375,297.1499938964844,293.1499938964844,0.1678192317485809,-2708.289306640625,304.1358642578125,0.910248339176178,0.2355981022119522,0.1650260984897613,293.1327209472656,297.1499938964844,293.1499938964844,0.1894013434648513,-4036.692138671875,304.136962890625,0.9444807767868042,0.2592948675155639,0.2459523528814315,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.5362119078636169,0.050000000745058,0.2293565273284912,290.7860717773437,291.1499938964844,268.69000244140625,267.1561889648437,278.1902770996094,293.4310607910156,290.25830078125,1.0,0.2051891088485717,0.5748983025550842,0.5748983025550842,0.4251017272472381,1.0,-0.9244258403778076,0.5678296089172363,0.3565962016582489,0.3614746034145355,0.0,0.0,0.8059836626052856,30.807647705078125,25.0,-1993.3514404296875,-7119.5283203125,93.4661636352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751159667969,302.5672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,22269.6015625,18000.0,0.0,0.0,0.1868089437484741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167299285531044,0.1673045754432678,-5.293144567986019e-06,0.0,0.0001895873283501,0.0,0.0,8.197284698486328,0.0,0.0,0.0,0.3106740713119507,4.0,0.0,1.0
407220,293.1115417480469,297.1499938964844,293.1499938964844,0.04512944445014,-1313.73681640625,304.1485900878906,0.672995388507843,0.0916538536548614,0.082901082932949,294.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5429888963699341,0.050000000745058,0.0482944957911968,293.1094970703125,297.1499938964844,293.1499938964844,0.1630219370126724,-2636.392822265625,304.1542358398437,0.9240000247955322,0.2375961542129516,0.1662923097610473,293.12921142578125,297.1499938964844,293.1499938964844,0.1831645518541336,-3915.757568359375,304.1581115722656,0.9568675756454468,0.260444700717926,0.2469151318073272,293.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5429888963699341,0.050000000745058,0.2290883064270019,290.9210205078125,291.1499938964844,268.6700134277344,267.1422119140625,280.7250061035156,293.4557189941406,291.1915588378906,1.0,0.2030749917030334,0.8012406826019287,0.8012406826019287,0.6000000238418579,1.0,-0.9282568693161012,0.4647187292575836,0.4635381400585174,0.2561104297637939,0.0,0.0,0.9963333010673524,29.37781143188477,25.0,1435.2252197265625,-12371.0458984375,91.8201141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9337463378906,309.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,13321.83984375,18000.0,0.0,0.0,0.201740100979805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1720889806747437,1.172100305557251,-1.1355070455465466e-05,0.0,0.0002047405578196,0.0,0.0,179.13510131835938,0.0,0.0,0.0,0.6483275890350342,4.0,0.0,1.0
407280,293.1115417480469,297.1499938964844,293.1499938964844,0.04512944445014,-1313.73681640625,304.1485900878906,0.672995388507843,0.0916538536548614,0.082901082932949,294.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5429888963699341,0.050000000745058,0.0482944957911968,293.1094970703125,297.1499938964844,293.1499938964844,0.1630219370126724,-2636.392822265625,304.1542358398437,0.9240000247955322,0.2375961542129516,0.1662923097610473,293.12921142578125,297.1499938964844,293.1499938964844,0.1831645518541336,-3915.757568359375,304.1581115722656,0.9568675756454468,0.260444700717926,0.2469151318073272,293.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.5429888963699341,0.050000000745058,0.2290883064270019,290.9210205078125,291.1499938964844,268.6700134277344,267.1422119140625,280.7250061035156,293.4557189941406,291.1915588378906,1.0,0.2030749917030334,0.8012406826019287,0.8012406826019287,0.6000000238418579,1.0,-0.9282568693161012,0.4647187292575836,0.4635381400585174,0.2561104297637939,0.0,0.0,0.9963333010673524,29.37781143188477,25.0,1435.2252197265625,-12371.0458984375,91.8201141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9337463378906,309.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,13321.83984375,18000.0,0.0,0.0,0.201740100979805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1720889806747437,1.172100305557251,-1.1355070455465466e-05,0.0,0.0002047405578196,0.0,0.0,179.13510131835938,0.0,0.0,0.0,0.6483275890350342,4.0,0.0,1.0
407340,293.1113586425781,297.1499938964844,293.1499938964844,0.0452742092311382,-1314.580810546875,304.1470031738281,0.6823793053627014,0.0926760286092758,0.0839912816882133,294.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.5486778020858765,0.050000000745058,0.0482505522668361,293.1078796386719,297.1499938964844,293.1499938964844,0.1617597192525863,-2619.468017578125,304.1501770019531,0.935643434524536,0.2389549612998962,0.1673235446214676,293.1291809082031,297.1499938964844,293.1499938964844,0.180859625339508,-3875.88427734375,304.1539001464844,0.9663054943084716,0.2609865069389343,0.2475097179412841,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.5486778020858765,0.050000000745058,0.2288798391819,291.39385986328125,291.1499938964844,268.6499938964844,267.1281433105469,283.11151123046875,293.4225769042969,290.9659729003906,1.0,0.2014980912208557,0.797752857208252,0.797752857208252,1.0,1.0,-0.9312135577201844,0.3866262435913086,0.5445873141288757,0.1759855896234512,0.0,0.0,0.0,28.26353073120117,25.0,-1242.8309326171875,-4085.2861328125,90.60582733154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8115234375,300.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,22511.5703125,18000.0,0.0,0.0,0.209128126502037,0.0,0.0,0.0,0.0,1.0,0.0038003209047019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797655209898948,0.1083853170275688,-0.0286197923123836,0.0,0.0002122384612448,0.0,0.0,5.157796382904053,0.0,0.0,0.0,0.2953538298606872,4.0,0.0,1.0
407400,293.1113586425781,297.1499938964844,293.1499938964844,0.0452742092311382,-1314.580810546875,304.1470031738281,0.6823793053627014,0.0926760286092758,0.0839912816882133,294.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.5486778020858765,0.050000000745058,0.0482505522668361,293.1078796386719,297.1499938964844,293.1499938964844,0.1617597192525863,-2619.468017578125,304.1501770019531,0.935643434524536,0.2389549612998962,0.1673235446214676,293.1291809082031,297.1499938964844,293.1499938964844,0.180859625339508,-3875.88427734375,304.1539001464844,0.9663054943084716,0.2609865069389343,0.2475097179412841,293.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870056152344,0.5486778020858765,0.050000000745058,0.2288798391819,291.39385986328125,291.1499938964844,268.6499938964844,267.1281433105469,283.11151123046875,293.4225769042969,290.9659729003906,1.0,0.2014980912208557,0.797752857208252,0.797752857208252,1.0,1.0,-0.9312135577201844,0.3866262435913086,0.5445873141288757,0.1759855896234512,0.0,0.0,0.0,28.26353073120117,25.0,-1242.8309326171875,-4085.2861328125,90.60582733154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8115234375,300.9633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,22511.5703125,18000.0,0.0,0.0,0.209128126502037,0.0,0.0,0.0,0.0,1.0,0.0038003209047019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797655209898948,0.1083853170275688,-0.0286197923123836,0.0,0.0002122384612448,0.0,0.0,5.157796382904053,0.0,0.0,0.0,0.2953538298606872,4.0,0.0,1.0
407460,293.10968017578125,297.1499938964844,293.1499938964844,0.044024109840393,-1288.1932373046875,304.1527404785156,0.6907086372375488,0.0939832106232643,0.0849727541208267,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.5536468029022217,0.050000000745058,0.0482144318521022,293.1038818359375,297.1499938964844,293.1499938964844,0.1575830280780792,-2556.7607421875,304.1640625,0.9462003111839294,0.2408304959535598,0.1684980541467666,293.126953125,297.1499938964844,293.1499938964844,0.1753637045621872,-3769.2060546875,304.1695556640625,0.9743548631668092,0.2619613707065582,0.248291328549385,293.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.5536468029022217,0.050000000745058,0.2287085205316543,291.4162902832031,291.1499938964844,268.6300048828125,267.1139831542969,283.04638671875,293.44342041015625,291.8534851074219,1.0,0.2003471702337265,0.8599793910980225,0.8599793910980225,1.0,1.0,-0.9344894886016846,0.3919981718063354,0.5424913167953491,0.1792530864477157,0.0,0.0,0.1402854323387146,27.36654281616211,25.0,1903.3692626953125,-11542.970703125,89.82006072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4683837890625,309.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,14150.1162109375,18000.0,0.0,0.0,0.2050855755805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0236529111862185,1.0236624479293823,-9.563193998474162e-06,0.0,0.0002081357815768,0.0,0.0,127.70201873779295,0.0,0.0,0.0,0.5557275414466858,4.0,0.0,1.0
407520,293.10968017578125,297.1499938964844,293.1499938964844,0.044024109840393,-1288.1932373046875,304.1527404785156,0.6907086372375488,0.0939832106232643,0.0849727541208267,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.5536468029022217,0.050000000745058,0.0482144318521022,293.1038818359375,297.1499938964844,293.1499938964844,0.1575830280780792,-2556.7607421875,304.1640625,0.9462003111839294,0.2408304959535598,0.1684980541467666,293.126953125,297.1499938964844,293.1499938964844,0.1753637045621872,-3769.2060546875,304.1695556640625,0.9743548631668092,0.2619613707065582,0.248291328549385,293.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.5536468029022217,0.050000000745058,0.2287085205316543,291.4162902832031,291.1499938964844,268.6300048828125,267.1139831542969,283.04638671875,293.44342041015625,291.8534851074219,1.0,0.2003471702337265,0.8599793910980225,0.8599793910980225,1.0,1.0,-0.9344894886016846,0.3919981718063354,0.5424913167953491,0.1792530864477157,0.0,0.0,0.1402854323387146,27.36654281616211,25.0,1903.3692626953125,-11542.970703125,89.82006072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4683837890625,309.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,14150.1162109375,18000.0,0.0,0.0,0.2050855755805969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0236529111862185,1.0236624479293823,-9.563193998474162e-06,0.0,0.0002081357815768,0.0,0.0,127.70201873779295,0.0,0.0,0.0,0.5557275414466858,4.0,0.0,1.0
