time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407580,293.1101989746094,297.1499938964844,293.1499938964844,0.0508036278188228,-1414.6273193359375,304.13836669921875,0.6977142691612244,0.0949061885476112,0.0859048217535018,294.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5575424432754517,0.050000000745058,0.0481874383985996,293.1025085449219,297.1499938964844,293.1499938964844,0.1740040630102157,-2789.1328125,304.1264038085937,0.9544243216514589,0.2422777712345123,0.1695244759321212,293.1268615722656,297.1499938964844,293.1499938964844,0.1926998645067215,-4094.783447265625,304.1278991699219,0.9802381992340088,0.2625600695610046,0.2488556057214737,293.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5575424432754517,0.050000000745058,0.2285804599523544,290.7010192871094,291.1499938964844,268.6099853515625,267.0997009277344,282.9427490234375,293.4189147949219,290.318603515625,1.0,0.1995291262865066,0.922205924987793,0.922205924987793,1.0,1.0,-0.93733149766922,0.3961820006370544,0.5411494970321655,0.1816132664680481,0.0,0.0,0.2682832181453705,26.69825935363769,28.0,-2087.19091796875,-3904.158447265625,89.30877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390014648437,298.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,19514.16015625,18000.0,0.0,0.0,0.2018309086561203,0.0,0.0,0.0,0.0,1.0,0.0047664227895438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630692169070243,0.0979145467281341,-0.0348453298211097,0.0,0.0002048327150987,0.0,0.0,4.029565334320068,0.0,0.0,0.0,0.2827172577381134,4.0,0.0,1.0
407640,293.1101989746094,297.1499938964844,293.1499938964844,0.0508036278188228,-1414.6273193359375,304.13836669921875,0.6977142691612244,0.0949061885476112,0.0859048217535018,294.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5575424432754517,0.050000000745058,0.0481874383985996,293.1025085449219,297.1499938964844,293.1499938964844,0.1740040630102157,-2789.1328125,304.1264038085937,0.9544243216514589,0.2422777712345123,0.1695244759321212,293.1268615722656,297.1499938964844,293.1499938964844,0.1926998645067215,-4094.783447265625,304.1278991699219,0.9802381992340088,0.2625600695610046,0.2488556057214737,293.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5575424432754517,0.050000000745058,0.2285804599523544,290.7010192871094,291.1499938964844,268.6099853515625,267.0997009277344,282.9427490234375,293.4189147949219,290.318603515625,1.0,0.1995291262865066,0.922205924987793,0.922205924987793,1.0,1.0,-0.93733149766922,0.3961820006370544,0.5411494970321655,0.1816132664680481,0.0,0.0,0.2682832181453705,26.69825935363769,28.0,-2087.19091796875,-3904.158447265625,89.30877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390014648437,298.1824035644531,278.1499938964844,0.0,18000.0,313.1499938964844,19514.16015625,18000.0,0.0,0.0,0.2018309086561203,0.0,0.0,0.0,0.0,1.0,0.0047664227895438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630692169070243,0.0979145467281341,-0.0348453298211097,0.0,0.0002048327150987,0.0,0.0,4.029565334320068,0.0,0.0,0.0,0.2827172577381134,4.0,0.0,1.0
407700,293.10888671875,297.1499938964844,293.1499938964844,0.0534166991710662,-1462.588623046875,304.1362609863281,0.6998264193534851,0.095664232969284,0.0864242836833,294.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.5581003427505493,0.050000000745058,0.0481836572289466,293.0997619628906,297.1499938964844,293.1499938964844,0.180555835366249,-2876.9912109375,304.1201477050781,0.95662921667099,0.2434133738279342,0.1701948493719101,293.1250305175781,297.1499938964844,293.1499938964844,0.1994830220937729,-4215.16552734375,304.1211242675781,0.9815200567245485,0.2632089853286743,0.249338686466217,293.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.5581003427505493,0.050000000745058,0.228562518954277,290.02618408203125,291.1499938964844,268.6000061035156,267.092529296875,282.9231872558594,293.4427795410156,290.3685302734375,1.0,0.1996980011463165,0.9533191919326782,0.9533191919326782,1.0,1.0,-0.9393125176429749,0.3981060683727264,0.541206419467926,0.1825686246156692,0.0,0.0,1.0,26.617332458496094,28.0,611.9000854492188,-11685.912109375,89.56581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9421081542969,310.5232238769531,278.1499938964844,0.0,18000.0,313.1499938964844,9120.7041015625,18000.0,0.0,0.0,0.1917444169521331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8364817500114441,0.8364880681037903,-6.311575361905852e-06,0.0,0.0001945961994351,0.0,0.0,69.11770629882812,0.0,0.0,0.0,0.4955715835094452,4.0,0.0,1.0
407760,293.1073303222656,297.1499938964844,293.1499938964844,0.0438593886792659,-1280.474853515625,304.156005859375,0.7015217542648315,0.0964903086423873,0.0871771350502967,294.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4751892089844,0.5576881170272827,0.050000000745058,0.0481864362955093,293.097900390625,297.1499938964844,293.1499938964844,0.1548209488391876,-2514.595947265625,304.1720275878906,0.9575532674789428,0.2444206327199936,0.170972391963005,293.1241149902344,297.1499938964844,293.1499938964844,0.1705612987279892,-3677.65234375,304.1785583496094,0.981654942035675,0.263711154460907,0.2499152719974517,293.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4751892089844,0.5576881170272827,0.050000000745058,0.2285757064819336,291.8338623046875,291.1499938964844,268.5899963378906,267.0853271484375,282.9281005859375,293.4441833496094,292.2055053710937,1.0,0.2001882344484329,0.9230159521102904,0.9230159521102904,1.0,1.0,-0.9418604969978333,0.398630291223526,0.5432301759719849,0.1820582747459411,0.0,0.0,0.0,26.70956420898437,31.0,2043.7523193359373,-10091.8125,90.2131805419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,309.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,26748.212890625,18000.0,0.0,0.0,0.1973048895597458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230381488800049,0.5230458974838257,-7.711149009992369e-06,0.0,0.000200239373953,0.0,0.0,41.75677108764648,0.0,0.0,0.0,0.3463374674320221,4.0,0.0,1.0
407820,293.1076354980469,297.1499938964844,293.1499938964844,0.0554410032927989,-1498.1075439453125,304.1333923339844,0.6999281644821167,0.0975117981433868,0.0882132723927497,294.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.5536165833473206,0.050000000745058,0.0482146106660366,293.0962219238281,297.1499938964844,293.1499938964844,0.1836398988962173,-2918.894287109375,304.11309814453125,0.9536088109016418,0.2460685670375824,0.1721246391534805,293.12353515625,297.1499938964844,293.1499938964844,0.2013189941644668,-4250.24609375,304.1138916015625,0.9771350026130676,0.2644713819026947,0.2506199181079864,293.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.5536165833473206,0.050000000745058,0.2287093549966812,290.25518798828125,291.1499938964844,268.57000732421875,267.07086181640625,282.9655456542969,293.4309387207031,289.9097900390625,1.0,0.2019445449113845,0.8624095320701599,0.8624095320701599,1.0,1.0,-0.945526957511902,0.398105651140213,0.5474213361740112,0.1797316819429397,0.0,0.0,0.8404862880706787,27.44968032836914,34.0,-2067.225830078125,-5347.2529296875,92.12776947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1345520019531,299.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18846.4296875,18000.0,0.0,0.0,0.1874501705169677,0.0,0.0,0.0,0.0,1.0,0.0019641255494207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174291521310806,0.1250531673431396,-0.0076240091584622,0.0,0.0001902380899991,0.0,0.0,5.093980312347412,0.0,0.0,0.0,0.28160560131073,4.0,0.0,1.0
407880,293.1076354980469,297.1499938964844,293.1499938964844,0.0554410032927989,-1498.1075439453125,304.1333923339844,0.6999281644821167,0.0975117981433868,0.0882132723927497,294.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.5536165833473206,0.050000000745058,0.0482146106660366,293.0962219238281,297.1499938964844,293.1499938964844,0.1836398988962173,-2918.894287109375,304.11309814453125,0.9536088109016418,0.2460685670375824,0.1721246391534805,293.12353515625,297.1499938964844,293.1499938964844,0.2013189941644668,-4250.24609375,304.1138916015625,0.9771350026130676,0.2644713819026947,0.2506199181079864,293.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.564697265625,0.5536165833473206,0.050000000745058,0.2287093549966812,290.25518798828125,291.1499938964844,268.57000732421875,267.07086181640625,282.9655456542969,293.4309387207031,289.9097900390625,1.0,0.2019445449113845,0.8624095320701599,0.8624095320701599,1.0,1.0,-0.945526957511902,0.398105651140213,0.5474213361740112,0.1797316819429397,0.0,0.0,0.8404862880706787,27.44968032836914,34.0,-2067.225830078125,-5347.2529296875,92.12776947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1345520019531,299.8774108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18846.4296875,18000.0,0.0,0.0,0.1874501705169677,0.0,0.0,0.0,0.0,1.0,0.0019641255494207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174291521310806,0.1250531673431396,-0.0076240091584622,0.0,0.0001902380899991,0.0,0.0,5.093980312347412,0.0,0.0,0.0,0.28160560131073,4.0,0.0,1.0
407940,293.104736328125,297.1499938964844,293.1499938964844,0.0442553348839283,-1282.8731689453125,304.1587829589844,0.6972903609275818,0.0991745144128799,0.0896851494908332,294.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923034667969,0.5476025938987732,0.050000000745058,0.0482585690915584,293.0923156738281,297.1499938964844,293.1499938964844,0.1532549113035202,-2489.09375,304.17919921875,0.9473134875297546,0.2482390254735946,0.1737112551927566,293.1212463378906,297.1499938964844,293.1499938964844,0.1670937538146972,-3610.50732421875,304.1864013671875,0.9702554941177368,0.2656230926513672,0.2518199682235718,293.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923034667969,0.5476025938987732,0.050000000745058,0.2289178818464279,292.2153625488281,291.1499938964844,268.54998779296875,267.0562744140625,283.0589904785156,293.4484558105469,292.4259948730469,1.0,0.2045915275812149,0.8018030524253845,0.8018030524253845,1.0,1.0,-0.9509408473968506,0.3967328071594238,0.5542080402374268,0.1763258725404739,0.0,0.0,0.0,28.61140251159668,37.0,1534.739013671875,-6856.58740234375,95.09136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7841186523437,306.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,25204.9453125,18000.0,0.0,0.0,0.186356633901596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969909965991974,0.1969970166683197,-6.018767180648865e-06,0.0,0.0001891282881842,0.0,0.0,11.024958610534668,0.0,0.0,0.0,0.3173137009143829,4.0,0.0,1.0
408000,293.104736328125,297.1499938964844,293.1499938964844,0.0442553348839283,-1282.8731689453125,304.1587829589844,0.6972903609275818,0.0991745144128799,0.0896851494908332,294.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923034667969,0.5476025938987732,0.050000000745058,0.0482585690915584,293.0923156738281,297.1499938964844,293.1499938964844,0.1532549113035202,-2489.09375,304.17919921875,0.9473134875297546,0.2482390254735946,0.1737112551927566,293.1212463378906,297.1499938964844,293.1499938964844,0.1670937538146972,-3610.50732421875,304.1864013671875,0.9702554941177368,0.2656230926513672,0.2518199682235718,293.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8923034667969,0.5476025938987732,0.050000000745058,0.2289178818464279,292.2153625488281,291.1499938964844,268.54998779296875,267.0562744140625,283.0589904785156,293.4484558105469,292.4259948730469,1.0,0.2045915275812149,0.8018030524253845,0.8018030524253845,1.0,1.0,-0.9509408473968506,0.3967328071594238,0.5542080402374268,0.1763258725404739,0.0,0.0,0.0,28.61140251159668,37.0,1534.739013671875,-6856.58740234375,95.09136199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7841186523437,306.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,25204.9453125,18000.0,0.0,0.0,0.186356633901596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969909965991974,0.1969970166683197,-6.018767180648865e-06,0.0,0.0001891282881842,0.0,0.0,11.024958610534668,0.0,0.0,0.0,0.3173137009143829,4.0,0.0,1.0
408060,293.1049499511719,297.1499938964844,293.1499938964844,0.0602716952562332,-1586.328857421875,304.1288452148437,0.6910852193832397,0.1002713292837143,0.0907398983836174,294.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.126708984375,0.539604663848877,0.050000000745058,0.0483220368623733,293.0904541015625,297.1499938964844,293.1499938964844,0.1937116682529449,-3052.293701171875,304.1009826660156,0.9366492629051208,0.2500599324703216,0.1749341785907745,293.1202392578125,297.1499938964844,293.1499938964844,0.2101918905973434,-4407.8544921875,304.101318359375,0.9592891931533812,0.2665403187274933,0.2526191771030426,293.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.126708984375,0.539604663848877,0.050000000745058,0.2292189300060272,289.8148803710937,291.1499938964844,268.5299987792969,267.04156494140625,281.4633178710937,293.44970703125,289.5496826171875,1.0,0.2078891396522522,0.8810818195343018,0.8810818195343018,0.6000000238418579,1.0,-0.9550707936286926,0.4712711870670318,0.4837996363639831,0.2489255964756012,0.0,0.0,1.0,30.26390647888184,40.0,-1828.628173828125,-9824.072265625,98.63762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91766357421875,305.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,15010.7001953125,18000.0,0.0,0.0,0.1711750328540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474085032939911,0.3474126756191253,-4.162724508205429e-06,0.0,0.0001737208949634,0.0,0.0,14.631762504577637,0.0,0.0,0.0,0.3372910320758819,4.0,0.0,1.0
408120,293.1049499511719,297.1499938964844,293.1499938964844,0.0602716952562332,-1586.328857421875,304.1288452148437,0.6910852193832397,0.1002713292837143,0.0907398983836174,294.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.126708984375,0.539604663848877,0.050000000745058,0.0483220368623733,293.0904541015625,297.1499938964844,293.1499938964844,0.1937116682529449,-3052.293701171875,304.1009826660156,0.9366492629051208,0.2500599324703216,0.1749341785907745,293.1202392578125,297.1499938964844,293.1499938964844,0.2101918905973434,-4407.8544921875,304.101318359375,0.9592891931533812,0.2665403187274933,0.2526191771030426,293.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.126708984375,0.539604663848877,0.050000000745058,0.2292189300060272,289.8148803710937,291.1499938964844,268.5299987792969,267.04156494140625,281.4633178710937,293.44970703125,289.5496826171875,1.0,0.2078891396522522,0.8810818195343018,0.8810818195343018,0.6000000238418579,1.0,-0.9550707936286926,0.4712711870670318,0.4837996363639831,0.2489255964756012,0.0,0.0,1.0,30.26390647888184,40.0,-1828.628173828125,-9824.072265625,98.63762664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91766357421875,305.6438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,15010.7001953125,18000.0,0.0,0.0,0.1711750328540802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474085032939911,0.3474126756191253,-4.162724508205429e-06,0.0,0.0001737208949634,0.0,0.0,14.631762504577637,0.0,0.0,0.0,0.3372910320758819,4.0,0.0,1.0
408180,293.101318359375,297.1499938964844,293.1499938964844,0.0537339337170124,-1455.4781494140625,304.1463623046875,0.6865962147712708,0.1021535545587539,0.0924221351742744,293.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5318565368652344,0.050000000745058,0.0483900308609008,293.08648681640625,297.1499938964844,293.1499938964844,0.1743839681148529,-2782.24462890625,304.1484680175781,0.9268983006477356,0.2523871064186096,0.1766421198844909,293.1173095703125,297.1499938964844,293.1499938964844,0.1882306784391403,-4002.171875,304.1529846191406,0.9485450983047484,0.2678937315940857,0.2540062367916107,293.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5318565368652344,0.050000000745058,0.229541465640068,291.1130065917969,291.1499938964844,268.510009765625,267.0267639160156,276.9420166015625,293.4745178222656,291.1325988769531,1.0,0.2117727249860763,0.5970277190208435,0.5970277190208435,0.4029722809791565,1.0,-0.9612735509872437,0.6325204968452454,0.3287530541419983,0.4078125953674316,0.0,0.0,0.4228301644325256,32.07411193847656,43.0,502.3960876464844,-13397.353515625,103.0634994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7423095703125,308.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,23040.84765625,18000.0,0.0,0.0,0.1893915832042694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776969313621521,0.7769781947135925,-8.876526408130303e-06,0.0,0.0001922083756653,0.0,0.0,79.55445861816406,0.0,0.0,0.0,0.4560233652591705,4.0,0.0,1.0
408240,293.101318359375,297.1499938964844,293.1499938964844,0.0537339337170124,-1455.4781494140625,304.1463623046875,0.6865962147712708,0.1021535545587539,0.0924221351742744,293.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5318565368652344,0.050000000745058,0.0483900308609008,293.08648681640625,297.1499938964844,293.1499938964844,0.1743839681148529,-2782.24462890625,304.1484680175781,0.9268983006477356,0.2523871064186096,0.1766421198844909,293.1173095703125,297.1499938964844,293.1499938964844,0.1882306784391403,-4002.171875,304.1529846191406,0.9485450983047484,0.2678937315940857,0.2540062367916107,293.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.5318565368652344,0.050000000745058,0.229541465640068,291.1130065917969,291.1499938964844,268.510009765625,267.0267639160156,276.9420166015625,293.4745178222656,291.1325988769531,1.0,0.2117727249860763,0.5970277190208435,0.5970277190208435,0.4029722809791565,1.0,-0.9612735509872437,0.6325204968452454,0.3287530541419983,0.4078125953674316,0.0,0.0,0.4228301644325256,32.07411193847656,43.0,502.3960876464844,-13397.353515625,103.0634994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7423095703125,308.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,23040.84765625,18000.0,0.0,0.0,0.1893915832042694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776969313621521,0.7769781947135925,-8.876526408130303e-06,0.0,0.0001922083756653,0.0,0.0,79.55445861816406,0.0,0.0,0.0,0.4560233652591705,4.0,0.0,1.0
408300,293.10076904296875,297.1499938964844,293.1499938964844,0.0567044913768768,-1511.103515625,304.1414794921875,0.6833347678184509,0.1028767079114914,0.0931760594248771,293.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9158630371094,0.5274343490600586,0.050000000745058,0.0484322942793369,293.0856018066406,297.1499938964844,293.1499938964844,0.1811418235301971,-2875.351806640625,304.13604736328125,0.9206551313400269,0.2533623278141022,0.1773699969053268,293.11676025390625,297.1499938964844,293.1499938964844,0.1950475424528122,-4127.73876953125,304.1395874023437,0.9416781663894652,0.268415093421936,0.2545582354068756,293.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9158630371094,0.5274343490600586,0.050000000745058,0.22974194586277,290.81695556640625,291.1499938964844,268.5,267.0193176269531,277.6953125,293.47052001953125,290.621826171875,1.0,0.213856890797615,0.5820820927619934,0.5820820927619934,0.4179178774356842,1.0,-0.964006006717682,0.606484055519104,0.3575219213962555,0.3808991611003876,0.0,0.0,0.8876422047615051,33.16582107543945,43.0,-620.9630737304688,-11700.5419921875,105.43448638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0881652832031,306.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18849.4453125,18000.0,0.0,0.0,0.1974783837795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452688932418823,0.5452749729156494,-6.068441052775597e-06,0.0,0.0002004154521273,0.0,0.0,35.88276290893555,0.0,0.0,0.0,0.4093166291713714,4.0,0.0,1.0
408360,293.1000671386719,297.1499938964844,293.1499938964844,0.0580438561737537,-1535.142822265625,304.140869140625,0.6798944473266602,0.1036411374807357,0.0938793793320655,293.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5551147460937,0.5230684280395508,0.050000000745058,0.0484768785536289,293.0843200683594,297.1499938964844,293.1499938964844,0.183893471956253,-2911.1982421875,304.1343078613281,0.9144853353500366,0.2544275820255279,0.1781152784824371,293.11590576171875,297.1499938964844,293.1499938964844,0.1975351125001907,-4171.05908203125,304.13775634765625,0.9346621632575988,0.2690085768699646,0.2551317811012268,293.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5551147460937,0.5230684280395508,0.050000000745058,0.2299534380435943,290.56671142578125,291.1499938964844,268.489990234375,267.0118408203125,278.1932678222656,293.4792175292969,290.7010192871094,1.0,0.2160176932811737,0.5724524855613708,0.5724524855613708,0.4275475442409515,1.0,-0.9667401313781738,0.5897819399833679,0.3769581913948059,0.3633098602294922,0.0,0.0,1.0,34.318260192871094,46.0,315.6533508300781,-13397.4365234375,107.91891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2622985839844,308.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,12007.65625,18000.0,0.0,0.0,0.2086489647626876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084504008293152,1.084513783454895,-9.85767928796122e-06,0.0,0.0002117521798936,0.0,0.0,143.2423095703125,0.0,0.0,0.0,0.6072311401367188,4.0,0.0,1.0
408420,293.0992736816406,297.1499938964844,293.1499938964844,0.0548263266682624,-1470.201904296875,304.14892578125,0.672713041305542,0.1050679832696914,0.0953151956200599,293.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.5143384337425232,0.050000000745058,0.048576109111309,293.0831298828125,297.1499938964844,293.1499938964844,0.1739013940095901,-2771.34130859375,304.1552429199219,0.9022815227508544,0.2563420236110687,0.1795805543661117,293.1153564453125,297.1499938964844,293.1499938964844,0.1858828514814376,-3955.704833984375,304.1602478027344,0.9199137091636658,0.2699853479862213,0.2562261521816253,293.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.5143384337425232,0.050000000745058,0.2304241508245468,291.3639831542969,291.1499938964844,268.4700012207031,266.9967956542969,280.6339111328125,293.4769287109375,291.4368896484375,1.0,0.2204927951097488,0.7874441742897034,0.7874441742897034,0.6000000238418579,1.0,-0.972220242023468,0.4878360331058502,0.4843841791152954,0.2597879469394684,0.0,0.0,0.4273278415203094,36.86813735961914,49.0,710.6875610351562,-11267.5341796875,113.16999053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9593811035156,306.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,25145.4140625,18000.0,0.0,0.0,0.2322148084640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649027347564697,0.8649129271507263,-1.0229191502730828e-05,0.0,0.0002356685145059,0.0,0.0,103.6990737915039,0.0,0.0,0.0,0.5010418891906738,4.0,0.0,1.0
408480,293.0992736816406,297.1499938964844,293.1499938964844,0.0548263266682624,-1470.201904296875,304.14892578125,0.672713041305542,0.1050679832696914,0.0953151956200599,293.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.5143384337425232,0.050000000745058,0.048576109111309,293.0831298828125,297.1499938964844,293.1499938964844,0.1739013940095901,-2771.34130859375,304.1552429199219,0.9022815227508544,0.2563420236110687,0.1795805543661117,293.1153564453125,297.1499938964844,293.1499938964844,0.1858828514814376,-3955.704833984375,304.1602478027344,0.9199137091636658,0.2699853479862213,0.2562261521816253,293.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3072204589844,0.5143384337425232,0.050000000745058,0.2304241508245468,291.3639831542969,291.1499938964844,268.4700012207031,266.9967956542969,280.6339111328125,293.4769287109375,291.4368896484375,1.0,0.2204927951097488,0.7874441742897034,0.7874441742897034,0.6000000238418579,1.0,-0.972220242023468,0.4878360331058502,0.4843841791152954,0.2597879469394684,0.0,0.0,0.4273278415203094,36.86813735961914,49.0,710.6875610351562,-11267.5341796875,113.16999053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9593811035156,306.9126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,25145.4140625,18000.0,0.0,0.0,0.2322148084640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8649027347564697,0.8649129271507263,-1.0229191502730828e-05,0.0,0.0002356685145059,0.0,0.0,103.6990737915039,0.0,0.0,0.0,0.5010418891906738,4.0,0.0,1.0
408540,293.0998229980469,297.1499938964844,293.1499938964844,0.0616934075951576,-1601.089111328125,304.1368103027344,0.6653607487678528,0.1062433794140815,0.0964718237519264,293.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066955566406,0.5064112544059753,0.050000000745058,0.0486804209649562,293.0823669433594,297.1499938964844,293.1499938964844,0.1905317157506942,-2999.21923828125,304.12310791015625,0.8911406993865967,0.258183866739273,0.1808965653181076,293.1152038574219,297.1499938964844,293.1499938964844,0.2026901543140411,-4264.06982421875,304.1259765625,0.9062362909317015,0.270891785621643,0.2571319937705993,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066955566406,0.5064112544059753,0.050000000745058,0.2309189438819885,290.49920654296875,291.1499938964844,268.45001220703125,266.98162841796875,282.97906494140625,293.4789123535156,290.362548828125,1.0,0.2251089811325073,0.7946398258209229,0.7946398258209229,1.0,1.0,-0.9769933223724364,0.408909410238266,0.5680839419364929,0.1793718039989471,0.0,0.0,1.0,39.54303359985352,52.0,-649.4861450195312,-9888.37109375,118.65052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0960998535156,306.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,13042.810546875,18000.0,0.0,0.0,0.2325522154569625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863702297210693,0.5863752365112305,-5.037530172558036e-06,0.0,0.0002360109356231,0.0,0.0,34.098899841308594,0.0,0.0,0.0,0.4226009547710418,4.0,0.0,1.0
408600,293.0998229980469,297.1499938964844,293.1499938964844,0.0616934075951576,-1601.089111328125,304.1368103027344,0.6653607487678528,0.1062433794140815,0.0964718237519264,293.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066955566406,0.5064112544059753,0.050000000745058,0.0486804209649562,293.0823669433594,297.1499938964844,293.1499938964844,0.1905317157506942,-2999.21923828125,304.12310791015625,0.8911406993865967,0.258183866739273,0.1808965653181076,293.1152038574219,297.1499938964844,293.1499938964844,0.2026901543140411,-4264.06982421875,304.1259765625,0.9062362909317015,0.270891785621643,0.2571319937705993,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7066955566406,0.5064112544059753,0.050000000745058,0.2309189438819885,290.49920654296875,291.1499938964844,268.45001220703125,266.98162841796875,282.97906494140625,293.4789123535156,290.362548828125,1.0,0.2251089811325073,0.7946398258209229,0.7946398258209229,1.0,1.0,-0.9769933223724364,0.408909410238266,0.5680839419364929,0.1793718039989471,0.0,0.0,1.0,39.54303359985352,52.0,-649.4861450195312,-9888.37109375,118.65052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0960998535156,306.5788879394531,278.1499938964844,0.0,18000.0,313.1499938964844,13042.810546875,18000.0,0.0,0.0,0.2325522154569625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5863702297210693,0.5863752365112305,-5.037530172558036e-06,0.0,0.0002360109356231,0.0,0.0,34.098899841308594,0.0,0.0,0.0,0.4226009547710418,4.0,0.0,1.0
408660,293.099365234375,297.1499938964844,293.1499938964844,0.0527419969439506,-1425.8818359375,304.15545654296875,0.659256637096405,0.1076121553778648,0.0978430062532424,293.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.4993492662906647,0.050000000745058,0.0487870648503303,293.0816345214844,297.1499938964844,293.1499938964844,0.1661812961101532,-2661.07861328125,304.1708679199219,0.8812139630317688,0.2600560486316681,0.1823686063289642,293.11492919921875,297.1499938964844,293.1499938964844,0.1759284883737564,-3769.77001953125,304.1766662597656,0.8948356509208679,0.2718335390090942,0.2582257390022278,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.4993492662906647,0.050000000745058,0.2314248234033584,292.1495056152344,291.1499938964844,268.42999267578125,266.96630859375,283.006591796875,293.4801940917969,291.9931945800781,1.0,0.2298484444618225,0.796393096446991,0.796393096446991,1.0,1.0,-0.9824538826942444,0.4110063910484314,0.571447491645813,0.1797980368137359,0.0,0.0,0.0,42.29996490478516,55.0,-96.88790130615234,-4833.75390625,124.51791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1311340332031,302.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,24374.390625,18000.0,0.0,0.0,0.2404874116182327,0.0,0.0,0.0,0.0,1.0,0.0019460000330582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168936863541603,0.126447856426239,-0.0095541691407561,0.0,0.0002440641401335,0.0,0.0,6.584154605865479,0.0,0.0,0.0,0.3076671659946441,4.0,0.0,1.0
408720,293.099365234375,297.1499938964844,293.1499938964844,0.0527419969439506,-1425.8818359375,304.15545654296875,0.659256637096405,0.1076121553778648,0.0978430062532424,293.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.4993492662906647,0.050000000745058,0.0487870648503303,293.0816345214844,297.1499938964844,293.1499938964844,0.1661812961101532,-2661.07861328125,304.1708679199219,0.8812139630317688,0.2600560486316681,0.1823686063289642,293.11492919921875,297.1499938964844,293.1499938964844,0.1759284883737564,-3769.77001953125,304.1766662597656,0.8948356509208679,0.2718335390090942,0.2582257390022278,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.4993492662906647,0.050000000745058,0.2314248234033584,292.1495056152344,291.1499938964844,268.42999267578125,266.96630859375,283.006591796875,293.4801940917969,291.9931945800781,1.0,0.2298484444618225,0.796393096446991,0.796393096446991,1.0,1.0,-0.9824538826942444,0.4110063910484314,0.571447491645813,0.1797980368137359,0.0,0.0,0.0,42.29996490478516,55.0,-96.88790130615234,-4833.75390625,124.51791381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1311340332031,302.90966796875,278.1499938964844,0.0,18000.0,313.1499938964844,24374.390625,18000.0,0.0,0.0,0.2404874116182327,0.0,0.0,0.0,0.0,1.0,0.0019460000330582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168936863541603,0.126447856426239,-0.0095541691407561,0.0,0.0002440641401335,0.0,0.0,6.584154605865479,0.0,0.0,0.0,0.3076671659946441,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0637691169977188,-1636.0400390625,304.1376953125,0.6531310677528381,0.1089643239974975,0.099018707871437,293.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2307434082031,0.4927802085876465,0.050000000745058,0.0488988384604454,293.07965087890625,297.1499938964844,293.1499938964844,0.1934455633163452,-3033.518798828125,304.1247253417969,0.8717508912086487,0.2621779441833496,0.1837678104639053,293.11328125,297.1499938964844,293.1499938964844,0.2038879096508026,-4281.1259765625,304.1278076171875,0.884041965007782,0.2730455994606018,0.2592873275279999,293.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2307434082031,0.4927802085876465,0.050000000745058,0.2319550365209579,290.30731201171875,291.1499938964844,268.4100036621094,266.9508972167969,283.0058898925781,293.5092163085937,290.739501953125,1.0,0.2346341758966446,0.7981463670730591,0.7981463670730591,1.0,1.0,-0.9875882863998412,0.4135501682758331,0.5740380883216858,0.1807726323604583,0.0,0.0,1.0,45.1837043762207,58.0,959.211669921875,-11890.546875,130.58047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,309.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,9446.9248046875,18000.0,0.0,0.0,0.226490244269371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9145178198814392,0.914525032043457,-7.215101959445747e-06,0.0,0.0002298588078701,0.0,0.0,87.5951919555664,0.0,0.0,0.0,0.5267621874809265,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0637691169977188,-1636.0400390625,304.1376953125,0.6531310677528381,0.1089643239974975,0.099018707871437,293.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2307434082031,0.4927802085876465,0.050000000745058,0.0488988384604454,293.07965087890625,297.1499938964844,293.1499938964844,0.1934455633163452,-3033.518798828125,304.1247253417969,0.8717508912086487,0.2621779441833496,0.1837678104639053,293.11328125,297.1499938964844,293.1499938964844,0.2038879096508026,-4281.1259765625,304.1278076171875,0.884041965007782,0.2730455994606018,0.2592873275279999,293.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2307434082031,0.4927802085876465,0.050000000745058,0.2319550365209579,290.30731201171875,291.1499938964844,268.4100036621094,266.9508972167969,283.0058898925781,293.5092163085937,290.739501953125,1.0,0.2346341758966446,0.7981463670730591,0.7981463670730591,1.0,1.0,-0.9875882863998412,0.4135501682758331,0.5740380883216858,0.1807726323604583,0.0,0.0,1.0,45.1837043762207,58.0,959.211669921875,-11890.546875,130.58047485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,309.8111267089844,278.1499938964844,0.0,18000.0,313.1499938964844,9446.9248046875,18000.0,0.0,0.0,0.226490244269371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9145178198814392,0.914525032043457,-7.215101959445747e-06,0.0,0.0002298588078701,0.0,0.0,87.5951919555664,0.0,0.0,0.0,0.5267621874809265,4.0,0.0,1.0
408900,293.0980834960937,297.1499938964844,293.1499938964844,0.0541374571621418,-1447.98486328125,304.1571960449219,0.6509253978729248,0.1097853332757949,0.0998542234301567,293.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7261962890625,0.4897400140762329,0.050000000745058,0.0489543750882148,293.0792236328125,297.1499938964844,293.1499938964844,0.1678924113512039,-2680.88720703125,304.17510986328125,0.8676609396934509,0.2631565034389496,0.1845991909503936,293.11297607421875,297.1499938964844,293.1499938964844,0.1765348762273788,-3777.2158203125,304.18084716796875,0.8792583346366882,0.27357217669487,0.2599649131298065,293.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7261962890625,0.4897400140762329,0.050000000745058,0.2322184741497039,292.0406799316406,291.1499938964844,268.3999938964844,266.943115234375,282.995849609375,293.5089111328125,292.2948913574219,1.0,0.2370508760213852,0.7990229725837708,0.7990229725837708,1.0,1.0,-0.9907853007316588,0.4150794148445129,0.575705885887146,0.1814552694559097,0.0,0.0,0.0,46.62538909912109,58.0,1654.2347412109375,-8397.177734375,133.78872680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6287536621094,307.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26451.99609375,18000.0,0.0,0.0,0.2304984033107757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315820962190628,0.3158275783061981,-6.633989869442303e-06,0.0,0.0002339265774935,0.0,0.0,20.135713577270508,0.0,0.0,0.0,0.3330869376659393,4.0,0.0,1.0
408960,293.0987854003906,297.1499938964844,293.1499938964844,0.0602683089673519,-1565.289306640625,304.1441345214844,0.6482598185539246,0.1103027760982513,0.1004939451813697,293.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.4866500198841095,0.050000000745058,0.0490127950906753,293.07989501953125,297.1499938964844,293.1499938964844,0.1824785768985748,-2884.509765625,304.1425170898437,0.8632133603096008,0.2639173567295074,0.1852178126573562,293.11346435546875,297.1499938964844,293.1499938964844,0.1914627999067306,-4056.79150390625,304.14654541015625,0.8741881251335144,0.2739444375038147,0.2604113221168518,293.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7358093261719,0.4866500198841095,0.050000000745058,0.2324955910444259,291.4848327636719,291.1499938964844,268.3900146484375,266.9353332519531,282.69000244140625,293.4945373535156,290.9913330078125,1.0,0.2394575774669647,0.8392183780670166,0.8392183780670166,0.800000011920929,1.0,-0.9932345151901244,0.4301952123641968,0.5630393028259277,0.1958262473344802,0.0,0.0,0.0,48.13298416137695,61.0,-1569.1376953125,-4338.9287109375,136.9427947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,301.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,21269.05859375,18000.0,0.0,0.0,0.2271826416254043,0.0,0.0,0.0,0.0,1.0,0.0035982884000986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773534700274467,0.1025953441858291,-0.0252418760210275,0.0,0.0002305615053046,0.0,0.0,4.61350679397583,0.0,0.0,0.0,0.2878119349479675,4.0,0.0,1.0
409020,293.0967102050781,297.1499938964844,293.1499938964844,0.0642722845077514,-1640.02294921875,304.1425476074219,0.6440366506576538,0.1120115891098976,0.1019078195095062,293.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.480921983718872,0.050000000745058,0.0491241626441478,293.0769958496094,297.1499938964844,293.1499938964844,0.1917102187871933,-3005.281005859375,304.13800048828125,0.8560159206390381,0.2662789523601532,0.1868024170398712,293.1106262207031,297.1499938964844,293.1499938964844,0.2003185153007507,-4212.37939453125,304.1416931152344,0.8657810688018799,0.2754424810409546,0.2617599368095398,293.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.480921983718872,0.050000000745058,0.2330238819122314,290.6830139160156,291.1499938964844,268.3699951171875,266.9196472167969,276.9079895019531,293.5434875488281,290.999755859375,1.0,0.2442929446697235,0.7223536968231201,0.7223536968231201,0.4000000059604645,1.0,-0.999217689037323,0.6835821270942688,0.3156355321407318,0.4471233487129211,0.0,0.0,0.9716076254844666,51.06232452392578,64.0,778.7073974609375,-15347.3798828125,143.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.688232421875,310.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,10681.5751953125,18000.0,0.0,0.0,0.2178380638360977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035987377166748,1.0359963178634644,-8.933054232329596e-06,0.0,0.0002210779493907,0.0,0.0,124.27943420410156,0.0,0.0,0.0,0.5811001062393188,4.0,0.0,1.0
409080,293.0967102050781,297.1499938964844,293.1499938964844,0.0642722845077514,-1640.02294921875,304.1425476074219,0.6440366506576538,0.1120115891098976,0.1019078195095062,293.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.480921983718872,0.050000000745058,0.0491241626441478,293.0769958496094,297.1499938964844,293.1499938964844,0.1917102187871933,-3005.281005859375,304.13800048828125,0.8560159206390381,0.2662789523601532,0.1868024170398712,293.1106262207031,297.1499938964844,293.1499938964844,0.2003185153007507,-4212.37939453125,304.1416931152344,0.8657810688018799,0.2754424810409546,0.2617599368095398,293.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.480921983718872,0.050000000745058,0.2330238819122314,290.6830139160156,291.1499938964844,268.3699951171875,266.9196472167969,276.9079895019531,293.5434875488281,290.999755859375,1.0,0.2442929446697235,0.7223536968231201,0.7223536968231201,0.4000000059604645,1.0,-0.999217689037323,0.6835821270942688,0.3156355321407318,0.4471233487129211,0.0,0.0,0.9716076254844666,51.06232452392578,64.0,778.7073974609375,-15347.3798828125,143.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.688232421875,310.1398010253906,278.1499938964844,0.0,18000.0,313.1499938964844,10681.5751953125,18000.0,0.0,0.0,0.2178380638360977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035987377166748,1.0359963178634644,-8.933054232329596e-06,0.0,0.0002210779493907,0.0,0.0,124.27943420410156,0.0,0.0,0.0,0.5811001062393188,4.0,0.0,1.0
409140,293.09527587890625,297.1499938964844,293.1499938964844,0.0672902464866638,-1697.1531982421875,304.13897705078125,0.6405513286590576,0.1136571839451789,0.1036043688654899,293.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.4748912155628204,0.050000000745058,0.049241118133068,293.07635498046875,297.1499938964844,293.1499938964844,0.1975236982107162,-3082.9521484375,304.1295471191406,0.8490631580352783,0.2682576179504394,0.1883342862129211,293.1094970703125,297.1499938964844,293.1499938964844,0.2055931836366653,-4307.86279296875,304.1327819824219,0.8577378988265991,0.2766667604446411,0.2630999088287353,293.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.4748912155628204,0.050000000745058,0.2335786670446396,290.6546936035156,291.1499938964844,268.3500061035156,266.90380859375,277.7055053710937,293.5440368652344,290.5367126464844,1.0,0.2491435110569,0.5809496641159058,0.5809496641159058,0.4190503358840942,1.0,-1.0055088996887207,0.6296534538269043,0.3758555054664612,0.3918081521987915,0.0,0.0,1.0,54.08632659912109,52.0,-416.1298828125,-13516.951171875,150.43556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2101135253906,308.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,13464.0146484375,18000.0,0.0,0.0,0.2340364158153534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304240107536316,0.8304312229156494,-7.232494681375101e-06,0.0,0.0002375172043684,0.0,0.0,75.24459075927734,0.0,0.0,0.0,0.516961395740509,4.0,0.0,1.0
409200,293.09527587890625,297.1499938964844,293.1499938964844,0.0672902464866638,-1697.1531982421875,304.13897705078125,0.6405513286590576,0.1136571839451789,0.1036043688654899,293.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.4748912155628204,0.050000000745058,0.049241118133068,293.07635498046875,297.1499938964844,293.1499938964844,0.1975236982107162,-3082.9521484375,304.1295471191406,0.8490631580352783,0.2682576179504394,0.1883342862129211,293.1094970703125,297.1499938964844,293.1499938964844,0.2055931836366653,-4307.86279296875,304.1327819824219,0.8577378988265991,0.2766667604446411,0.2630999088287353,293.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.4748912155628204,0.050000000745058,0.2335786670446396,290.6546936035156,291.1499938964844,268.3500061035156,266.90380859375,277.7055053710937,293.5440368652344,290.5367126464844,1.0,0.2491435110569,0.5809496641159058,0.5809496641159058,0.4190503358840942,1.0,-1.0055088996887207,0.6296534538269043,0.3758555054664612,0.3918081521987915,0.0,0.0,1.0,54.08632659912109,52.0,-416.1298828125,-13516.951171875,150.43556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2101135253906,308.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,13464.0146484375,18000.0,0.0,0.0,0.2340364158153534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304240107536316,0.8304312229156494,-7.232494681375101e-06,0.0,0.0002375172043684,0.0,0.0,75.24459075927734,0.0,0.0,0.0,0.516961395740509,4.0,0.0,1.0
409260,293.09423828125,297.1499938964844,293.1499938964844,0.0643151625990867,-1634.84716796875,304.14776611328125,0.6448915600776672,0.1152566075325012,0.1050189360976219,293.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4762714505195617,0.050000000745058,0.0492146387696266,293.0757141113281,297.1499938964844,293.1499938964844,0.1882677376270294,-2954.55712890625,304.1522216796875,0.8531090617179871,0.2702570855617523,0.1897281855344772,293.1086120605469,297.1499938964844,293.1499938964844,0.1952203810214996,-4116.35302734375,304.15625,0.861049234867096,0.2778802514076233,0.2642505168914795,293.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4762714505195617,0.050000000745058,0.2334530651569366,291.24481201171875,291.1499938964844,268.3299865722656,266.8878173828125,278.5250244140625,293.5545349121094,291.3115234375,1.0,0.2482664138078689,0.5650922060012817,0.5650922060012817,0.4349077641963959,1.0,-1.0100789070129397,0.600878119468689,0.4092008471488952,0.3618782162666321,0.0,0.0,0.6403378248214722,53.46184158325195,40.0,621.9435424804688,-13729.9892578125,150.57492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9066467285156,308.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.427734375,18000.0,0.0,0.0,0.2535575926303863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733182668685913,1.1733306646347046,-1.2426567991496997e-05,0.0,0.0002573287056293,0.0,0.0,190.8418426513672,0.0,0.0,0.0,0.6388286352157593,4.0,0.0,1.0
409320,293.09423828125,297.1499938964844,293.1499938964844,0.0643151625990867,-1634.84716796875,304.14776611328125,0.6448915600776672,0.1152566075325012,0.1050189360976219,293.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4762714505195617,0.050000000745058,0.0492146387696266,293.0757141113281,297.1499938964844,293.1499938964844,0.1882677376270294,-2954.55712890625,304.1522216796875,0.8531090617179871,0.2702570855617523,0.1897281855344772,293.1086120605469,297.1499938964844,293.1499938964844,0.1952203810214996,-4116.35302734375,304.15625,0.861049234867096,0.2778802514076233,0.2642505168914795,293.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4762714505195617,0.050000000745058,0.2334530651569366,291.24481201171875,291.1499938964844,268.3299865722656,266.8878173828125,278.5250244140625,293.5545349121094,291.3115234375,1.0,0.2482664138078689,0.5650922060012817,0.5650922060012817,0.4349077641963959,1.0,-1.0100789070129397,0.600878119468689,0.4092008471488952,0.3618782162666321,0.0,0.0,0.6403378248214722,53.46184158325195,40.0,621.9435424804688,-13729.9892578125,150.57492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9066467285156,308.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.427734375,18000.0,0.0,0.0,0.2535575926303863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1733182668685913,1.1733306646347046,-1.2426567991496997e-05,0.0,0.0002573287056293,0.0,0.0,190.8418426513672,0.0,0.0,0.0,0.6388286352157593,4.0,0.0,1.0
