time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409380,293.09454345703125,297.1499938964844,293.1499938964844,0.06697628647089,-1685.6405029296875,304.1435241699219,0.6559259295463562,0.116604559123516,0.1061386540532112,293.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4834016859531402,0.050000000745058,0.0490755923092365,293.07586669921875,297.1499938964844,293.1499938964844,0.1939511597156524,-3031.103271484375,304.1405029296875,0.8663132786750793,0.272105723619461,0.1909027844667434,293.1086120605469,297.1499938964844,293.1499938964844,0.2003565579652786,-4210.2880859375,304.1440734863281,0.8737104535102844,0.2789266705513,0.2650976181030273,293.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4834016859531402,0.050000000745058,0.2327934801578521,291.06201171875,291.1499938964844,268.3099975585937,266.8717041015625,282.42333984375,293.5509338378906,290.9615478515625,1.0,0.2433077096939087,0.8330294489860535,0.8330294489860535,0.800000011920929,1.0,-1.0128910541534424,0.4426000714302063,0.5702909827232361,0.2029995769262313,0.0,0.0,0.6807515621185303,49.94416809082031,28.0,-333.1581420898437,-8950.3310546875,145.04177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1757507324219,305.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,20124.673828125,18000.0,0.0,0.0,0.2602324783802032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900772333145141,0.3900827169418335,-5.497041456692386e-06,0.0,0.0002641028841026,0.0,0.0,21.592674255371094,0.0,0.0,0.0,0.3556253910064697,4.0,0.0,1.0
409440,293.09454345703125,297.1499938964844,293.1499938964844,0.06697628647089,-1685.6405029296875,304.1435241699219,0.6559259295463562,0.116604559123516,0.1061386540532112,293.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4834016859531402,0.050000000745058,0.0490755923092365,293.07586669921875,297.1499938964844,293.1499938964844,0.1939511597156524,-3031.103271484375,304.1405029296875,0.8663132786750793,0.272105723619461,0.1909027844667434,293.1086120605469,297.1499938964844,293.1499938964844,0.2003565579652786,-4210.2880859375,304.1440734863281,0.8737104535102844,0.2789266705513,0.2650976181030273,293.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4834016859531402,0.050000000745058,0.2327934801578521,291.06201171875,291.1499938964844,268.3099975585937,266.8717041015625,282.42333984375,293.5509338378906,290.9615478515625,1.0,0.2433077096939087,0.8330294489860535,0.8330294489860535,0.800000011920929,1.0,-1.0128910541534424,0.4426000714302063,0.5702909827232361,0.2029995769262313,0.0,0.0,0.6807515621185303,49.94416809082031,28.0,-333.1581420898437,-8950.3310546875,145.04177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1757507324219,305.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,20124.673828125,18000.0,0.0,0.0,0.2602324783802032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900772333145141,0.3900827169418335,-5.497041456692386e-06,0.0,0.0002641028841026,0.0,0.0,21.592674255371094,0.0,0.0,0.0,0.3556253910064697,4.0,0.0,1.0
409500,293.0943298339844,297.1499938964844,293.1499938964844,0.0650760009884834,-1646.44677734375,304.1484375,0.6644536852836609,0.1173489242792129,0.1066751852631568,293.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4888245761394501,0.050000000745058,0.0489713735878467,293.0754089355469,297.1499938964844,293.1499938964844,0.1886273920536041,-2957.0625,304.1526794433594,0.8768438100814819,0.2731338739395141,0.1915251314640045,293.10821533203125,297.1499938964844,293.1499938964844,0.1944732218980789,-4101.1181640625,304.1566467285156,0.8839604258537292,0.2795263826847076,0.2655416429042816,293.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710510253906,0.4888245761394501,0.050000000745058,0.232299119234085,291.28436279296875,291.1499938964844,268.29998779296875,266.86358642578125,282.93389892578125,293.5583801269531,291.5306091308594,1.0,0.2396395057439804,0.791286826133728,0.791286826133728,1.0,1.0,-1.0140963792800903,0.4255994260311126,0.5884969830513,0.1856224983930587,0.0,0.0,0.4559541344642639,47.3149299621582,28.0,1061.333984375,-11327.70703125,140.81585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49200439453125,308.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,14770.30078125,18000.0,0.0,0.0,0.2605679035186767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492210507392883,0.8492287397384644,-7.719633686065208e-06,0.0,0.0002644432825036,0.0,0.0,81.67166900634766,0.0,0.0,0.0,0.4889126121997833,4.0,0.0,1.0
409560,293.0945739746094,297.1499938964844,293.1499938964844,0.0623223148286342,-1591.9140625,304.1533203125,0.67512446641922,0.1180088073015213,0.107203908264637,293.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8786315917969,0.4954897463321686,0.050000000745058,0.0488511323928833,293.0757751464844,297.1499938964844,293.1499938964844,0.1811263263225555,-2855.18896484375,304.164794921875,0.8899660706520081,0.2740057706832886,0.1920996159315109,293.1085205078125,297.1499938964844,293.1499938964844,0.1863756328821182,-3953.8720703125,304.1690673828125,0.8967776298522949,0.2799990475177765,0.2659275829792022,293.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8786315917969,0.4954897463321686,0.050000000745058,0.2317287325859069,291.9366455078125,291.1499938964844,268.2900085449219,266.8554382324219,282.96728515625,293.5508117675781,291.7455749511719,1.0,0.2353002578020095,0.7921706438064575,0.7921706438064575,1.0,1.0,-1.0150551795959473,0.425519734621048,0.5895354151725769,0.1851921826601028,0.0,0.0,0.0,44.2796745300293,25.0,-442.4459533691406,-4812.93212890625,135.8195037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7422790527344,302.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,22483.095703125,18000.0,0.0,0.0,0.2612189054489136,0.0,0.0,0.0,0.0,1.0,0.001915052998811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086260825395584,0.1171885654330253,-0.0085624810308218,0.0,0.0002651039685588,0.0,0.0,5.624526023864746,0.0,0.0,0.0,0.2964157164096832,4.0,0.0,1.0
409620,293.0933532714844,297.1499938964844,293.1499938964844,0.0692654177546501,-1726.3944091796875,304.1439208984375,0.6960155963897705,0.1196511536836624,0.1083322316408157,293.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.5084245204925537,0.050000000745058,0.0486522614955902,293.073486328125,297.1499938964844,293.1499938964844,0.1980885565280914,-3081.8857421875,304.1401672363281,0.9162815809249878,0.276344895362854,0.1934376657009124,293.1063842773437,297.1499938964844,293.1499938964844,0.2030405104160308,-4254.2978515625,304.1437683105469,0.9230663180351256,0.2814762592315674,0.2669518887996673,293.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.5084245204925537,0.050000000745058,0.230785384774208,290.747802734375,291.1499938964844,268.2699890136719,266.8390197753906,282.9713134765625,293.5836181640625,291.2574462890625,1.0,0.2283726036548614,0.7939383387565613,0.7939383387565613,1.0,1.0,-1.0178728103637695,0.4269917905330658,0.5908810496330261,0.1858460456132888,0.0,0.0,1.0,39.27517318725586,25.0,1510.8184814453125,-12559.603515625,127.8612289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377502441406,310.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,9913.08984375,18000.0,0.0,0.0,0.2445477545261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775822162628174,0.977590262889862,-8.045120011956897e-06,0.0,0.0002481848641764,0.0,0.0,105.22830963134766,0.0,0.0,0.0,0.55381178855896,4.0,0.0,1.0
409680,293.0933532714844,297.1499938964844,293.1499938964844,0.0692654177546501,-1726.3944091796875,304.1439208984375,0.6960155963897705,0.1196511536836624,0.1083322316408157,293.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.5084245204925537,0.050000000745058,0.0486522614955902,293.073486328125,297.1499938964844,293.1499938964844,0.1980885565280914,-3081.8857421875,304.1401672363281,0.9162815809249878,0.276344895362854,0.1934376657009124,293.1063842773437,297.1499938964844,293.1499938964844,0.2030405104160308,-4254.2978515625,304.1437683105469,0.9230663180351256,0.2814762592315674,0.2669518887996673,293.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5124206542969,0.5084245204925537,0.050000000745058,0.230785384774208,290.747802734375,291.1499938964844,268.2699890136719,266.8390197753906,282.9713134765625,293.5836181640625,291.2574462890625,1.0,0.2283726036548614,0.7939383387565613,0.7939383387565613,1.0,1.0,-1.0178728103637695,0.4269917905330658,0.5908810496330261,0.1858460456132888,0.0,0.0,1.0,39.27517318725586,25.0,1510.8184814453125,-12559.603515625,127.8612289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5377502441406,310.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,9913.08984375,18000.0,0.0,0.0,0.2445477545261383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775822162628174,0.977590262889862,-8.045120011956897e-06,0.0,0.0002481848641764,0.0,0.0,105.22830963134766,0.0,0.0,0.0,0.55381178855896,4.0,0.0,1.0
409740,293.0935974121094,297.1499938964844,293.1499938964844,0.0712133198976516,-1764.4259033203125,304.1388854980469,0.7145462036132812,0.1210421323776245,0.1096178367733955,293.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3942565917969,0.5203678607940674,0.050000000745058,0.0485057830810546,293.0743408203125,297.1499938964844,293.1499938964844,0.2015882581472396,-3130.893798828125,304.1278381347656,0.9414695501327516,0.2781102955341339,0.1946808397769928,293.106689453125,297.1499938964844,293.1499938964844,0.2058820724487304,-4309.6044921875,304.1310729980469,0.9472676515579224,0.2825202345848083,0.26790851354599,293.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3942565917969,0.5203678607940674,0.050000000745058,0.2300905436277389,291.0397644042969,291.1499938964844,268.25,266.82244873046875,282.9451904296875,293.5650329589844,290.5921936035156,1.0,0.223255842924118,0.7957059741020203,0.7957059741020203,1.0,1.0,-1.0210468769073486,0.4285944998264313,0.5924524068832397,0.1866483241319656,0.0,0.0,0.0,35.60316467285156,25.0,-1878.90234375,-3825.1171875,122.25613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945373535156,300.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,20668.564453125,18000.0,0.0,0.0,0.2385456711053848,0.0,0.0,0.0,0.0,1.0,0.0048349383287131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0537392497062683,0.0901791378855705,-0.0364398881793022,0.0,0.0002420935343252,0.0,0.0,3.909631967544556,0.0,0.0,0.0,0.2810858190059662,4.0,0.0,1.0
409800,293.0935974121094,297.1499938964844,293.1499938964844,0.0712133198976516,-1764.4259033203125,304.1388854980469,0.7145462036132812,0.1210421323776245,0.1096178367733955,293.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3942565917969,0.5203678607940674,0.050000000745058,0.0485057830810546,293.0743408203125,297.1499938964844,293.1499938964844,0.2015882581472396,-3130.893798828125,304.1278381347656,0.9414695501327516,0.2781102955341339,0.1946808397769928,293.106689453125,297.1499938964844,293.1499938964844,0.2058820724487304,-4309.6044921875,304.1310729980469,0.9472676515579224,0.2825202345848083,0.26790851354599,293.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3942565917969,0.5203678607940674,0.050000000745058,0.2300905436277389,291.0397644042969,291.1499938964844,268.25,266.82244873046875,282.9451904296875,293.5650329589844,290.5921936035156,1.0,0.223255842924118,0.7957059741020203,0.7957059741020203,1.0,1.0,-1.0210468769073486,0.4285944998264313,0.5924524068832397,0.1866483241319656,0.0,0.0,0.0,35.60316467285156,25.0,-1878.90234375,-3825.1171875,122.25613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945373535156,300.7760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,20668.564453125,18000.0,0.0,0.0,0.2385456711053848,0.0,0.0,0.0,0.0,1.0,0.0048349383287131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0537392497062683,0.0901791378855705,-0.0364398881793022,0.0,0.0002420935343252,0.0,0.0,3.909631967544556,0.0,0.0,0.0,0.2810858190059662,4.0,0.0,1.0
409860,293.0914001464844,297.1499938964844,293.1499938964844,0.0648696795105934,-1634.027099609375,304.1566162109375,0.7299162149429321,0.1229124441742897,0.1110260710120201,293.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595275878906,0.5314501523971558,0.050000000745058,0.0483934953808784,293.07196044921875,297.1499938964844,293.1499938964844,0.1843636184930801,-2891.899169921875,304.17303466796875,0.963208258152008,0.2805145680904388,0.1962242126464843,293.1042175292969,297.1499938964844,293.1499938964844,0.1876196265220642,-3969.526611328125,304.1771240234375,0.9675619602203368,0.2841232717037201,0.2692542374134063,293.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595275878906,0.5314501523971558,0.050000000745058,0.229557916522026,291.78582763671875,291.1499938964844,268.2300109863281,266.80572509765625,282.8622436523437,293.60626220703125,292.213623046875,1.0,0.219470590353012,0.8491625189781189,0.8491625189781189,1.0,1.0,-1.0254299640655518,0.4345794320106506,0.5908505320549011,0.1916783303022384,0.0,0.0,0.0,32.81403350830078,28.0,2245.390869140625,-12088.193359375,118.4340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7425842285156,310.9047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,24939.26953125,18000.0,0.0,0.0,0.2241623103618621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693580150604248,0.6935886740684509,-8.561196409573313e-06,0.0,0.0002274962462252,0.0,0.0,65.9439697265625,0.0,0.0,0.0,0.3742995262145996,4.0,0.0,1.0
409920,293.0914001464844,297.1499938964844,293.1499938964844,0.0648696795105934,-1634.027099609375,304.1566162109375,0.7299162149429321,0.1229124441742897,0.1110260710120201,293.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595275878906,0.5314501523971558,0.050000000745058,0.0483934953808784,293.07196044921875,297.1499938964844,293.1499938964844,0.1843636184930801,-2891.899169921875,304.17303466796875,0.963208258152008,0.2805145680904388,0.1962242126464843,293.1042175292969,297.1499938964844,293.1499938964844,0.1876196265220642,-3969.526611328125,304.1771240234375,0.9675619602203368,0.2841232717037201,0.2692542374134063,293.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3595275878906,0.5314501523971558,0.050000000745058,0.229557916522026,291.78582763671875,291.1499938964844,268.2300109863281,266.80572509765625,282.8622436523437,293.60626220703125,292.213623046875,1.0,0.219470590353012,0.8491625189781189,0.8491625189781189,1.0,1.0,-1.0254299640655518,0.4345794320106506,0.5908505320549011,0.1916783303022384,0.0,0.0,0.0,32.81403350830078,28.0,2245.390869140625,-12088.193359375,118.4340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7425842285156,310.9047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,24939.26953125,18000.0,0.0,0.0,0.2241623103618621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.693580150604248,0.6935886740684509,-8.561196409573313e-06,0.0,0.0002274962462252,0.0,0.0,65.9439697265625,0.0,0.0,0.0,0.3742995262145996,4.0,0.0,1.0
409980,293.0921325683594,297.1499938964844,293.1499938964844,0.0792171657085418,-1922.983642578125,304.1285705566406,0.7392945289611816,0.1242451965808868,0.1122649833559989,293.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4698791503906,0.5378028154373169,0.050000000745058,0.0483368635177612,293.07275390625,297.1499938964844,293.1499938964844,0.2202304154634475,-3374.5966796875,304.1004638671875,0.9746972322463988,0.2823165655136108,0.1974086314439773,293.1041564941406,297.1499938964844,293.1499938964844,0.2234369665384292,-4620.5703125,304.1031799316406,0.9780189394950868,0.2852855324745178,0.270244151353836,293.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4698791503906,0.5378028154373169,0.050000000745058,0.2292892634868621,290.1171569824219,291.1499938964844,268.2099914550781,266.7888488769531,282.7807006835937,293.6008605957031,289.80731201171875,1.0,0.2178529053926468,0.9026190042495728,0.9026190042495728,1.0,1.0,-1.029136300086975,0.4389500916004181,0.5901861786842346,0.1952525824308395,0.0,0.0,1.0,31.42601585388184,31.0,-2095.904052734375,-6622.3837890625,116.87439727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67498779296875,301.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18466.73046875,18000.0,0.0,0.0,0.2075712084770202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521316021680832,0.1521360129117965,-4.4041862565791234e-06,0.0,0.0002106583997374,0.0,0.0,6.2019147872924805,0.0,0.0,0.0,0.288768857717514,4.0,0.0,1.0
410040,293.0921325683594,297.1499938964844,293.1499938964844,0.0792171657085418,-1922.983642578125,304.1285705566406,0.7392945289611816,0.1242451965808868,0.1122649833559989,293.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4698791503906,0.5378028154373169,0.050000000745058,0.0483368635177612,293.07275390625,297.1499938964844,293.1499938964844,0.2202304154634475,-3374.5966796875,304.1004638671875,0.9746972322463988,0.2823165655136108,0.1974086314439773,293.1041564941406,297.1499938964844,293.1499938964844,0.2234369665384292,-4620.5703125,304.1031799316406,0.9780189394950868,0.2852855324745178,0.270244151353836,293.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4698791503906,0.5378028154373169,0.050000000745058,0.2292892634868621,290.1171569824219,291.1499938964844,268.2099914550781,266.7888488769531,282.7807006835937,293.6008605957031,289.80731201171875,1.0,0.2178529053926468,0.9026190042495728,0.9026190042495728,1.0,1.0,-1.029136300086975,0.4389500916004181,0.5901861786842346,0.1952525824308395,0.0,0.0,1.0,31.42601585388184,31.0,-2095.904052734375,-6622.3837890625,116.87439727783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67498779296875,301.7952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18466.73046875,18000.0,0.0,0.0,0.2075712084770202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521316021680832,0.1521360129117965,-4.4041862565791234e-06,0.0,0.0002106583997374,0.0,0.0,6.2019147872924805,0.0,0.0,0.0,0.288768857717514,4.0,0.0,1.0
410100,293.090576171875,297.1499938964844,293.1499938964844,0.0740947127342224,-1814.7991943359373,304.14263916015625,0.7427920699119568,0.1252871751785278,0.1130476593971252,293.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.5395441651344299,0.050000000745058,0.0483221523463726,293.0710754394531,297.1499938964844,293.1499938964844,0.2060680240392685,-3181.697998046875,304.1374816894531,0.978434443473816,0.2836253046989441,0.1982605308294296,293.1024169921875,297.1499938964844,293.1499938964844,0.2087219953536987,-4350.818359375,304.1407470703125,0.9812658429145812,0.2862045168876648,0.2710446119308471,293.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31939697265625,0.5395441651344299,0.050000000745058,0.2292194962501526,290.6111145019531,291.1499938964844,268.20001220703125,266.78033447265625,282.769287109375,293.6337280273437,291.2091979980469,1.0,0.2176931202411651,0.929347276687622,0.929347276687622,1.0,1.0,-1.0319570302963257,0.4411768317222595,0.5907801389694214,0.1969466656446457,0.0,0.0,0.8882491588592529,31.089506149291992,31.0,1828.5919189453125,-13621.9345703125,116.94359588623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7980041503906,312.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,9662.0908203125,19080.0,0.0,0.0,0.200512558221817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577369689941406,0.9577447175979614,-7.755131264275406e-06,0.0,0.0002034947683569,0.0,0.0,99.23835754394533,0.0,0.0,0.0,0.5594674348831177,4.0,0.0,1.0
410160,293.0901794433594,297.1499938964844,293.1499938964844,0.0639477297663688,-1611.4166259765625,304.1618347167969,0.7452784180641174,0.1261206120252609,0.1139205321669578,293.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1482238769531,0.5401697754859924,0.050000000745058,0.0483169369399547,293.072021484375,297.1499938964844,293.1499938964844,0.1793614774942398,-2820.95166015625,304.186767578125,0.980388343334198,0.2844460904598236,0.1990059614181518,293.1028137207031,297.1499938964844,293.1499938964844,0.1813921183347702,-3853.02880859375,304.1905517578125,0.9828197360038756,0.2867311537265777,0.2717271447181701,293.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1482238769531,0.5401697754859924,0.050000000745058,0.2291947454214096,292.4335632324219,291.1499938964844,268.19000244140625,266.7718200683594,282.7730407714844,293.622802734375,292.4347229003906,1.0,0.2178954184055328,0.9023489952087402,0.9023489952087402,1.0,1.0,-1.0346832275390625,0.4415128529071808,0.5931703448295593,0.1967945545911789,0.0,0.0,0.0,30.99239730834961,34.0,865.7514038085938,-6218.865234375,117.41290283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2133178710937,306.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25088.783203125,19080.0,0.0,0.0,0.2018607854843139,0.0,0.0,0.0,0.0,1.0,0.0004715038812719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411655843257904,0.1418464183807373,-0.0006808335892856,0.0,0.0002048630267381,0.0,0.0,7.667210102081299,0.0,0.0,0.0,0.3130021095275879,4.0,0.0,1.0
410220,293.0903625488281,297.1499938964844,293.1499938964844,0.0829942747950553,-1994.781005859375,304.12774658203125,0.7458891868591309,0.1275845170021057,0.1151704564690589,293.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151916503906,0.5383860468864441,0.050000000745058,0.0483318455517292,293.0716247558594,297.1499938964844,293.1499938964844,0.2273287177085876,-3461.411865234375,304.0984802246094,0.9797810912132264,0.2864837348461151,0.2002513855695724,293.1015930175781,297.1499938964844,293.1499938964844,0.2292951941490173,-4717.59130859375,304.1011657714844,0.9816439747810364,0.28815758228302,0.2728730142116546,293.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151916503906,0.5383860468864441,0.050000000745058,0.2292654663324356,289.76275634765625,291.1499938964844,268.1700134277344,266.7546081542969,282.8432006835937,293.6472473144531,289.9501647949219,1.0,0.219172403216362,0.8483523726463318,0.8483523726463318,1.0,1.0,-1.0391557216644287,0.4407715797424316,0.5983841419219971,0.1952287852764129,0.0,0.0,1.0,31.426795959472656,37.0,-18.50497055053711,-12929.0146484375,119.23738098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3450927734375,311.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,10433.126953125,19080.0,0.0,0.0,0.1804521381855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211165428161621,0.7211220860481262,-5.517197223525727e-06,0.0,0.0001831359841162,0.0,0.0,49.68537902832031,0.0,0.0,0.0,0.464745432138443,4.0,0.0,1.0
410280,293.0903625488281,297.1499938964844,293.1499938964844,0.0829942747950553,-1994.781005859375,304.12774658203125,0.7458891868591309,0.1275845170021057,0.1151704564690589,293.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151916503906,0.5383860468864441,0.050000000745058,0.0483318455517292,293.0716247558594,297.1499938964844,293.1499938964844,0.2273287177085876,-3461.411865234375,304.0984802246094,0.9797810912132264,0.2864837348461151,0.2002513855695724,293.1015930175781,297.1499938964844,293.1499938964844,0.2292951941490173,-4717.59130859375,304.1011657714844,0.9816439747810364,0.28815758228302,0.2728730142116546,293.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9151916503906,0.5383860468864441,0.050000000745058,0.2292654663324356,289.76275634765625,291.1499938964844,268.1700134277344,266.7546081542969,282.8432006835937,293.6472473144531,289.9501647949219,1.0,0.219172403216362,0.8483523726463318,0.8483523726463318,1.0,1.0,-1.0391557216644287,0.4407715797424316,0.5983841419219971,0.1952287852764129,0.0,0.0,1.0,31.426795959472656,37.0,-18.50497055053711,-12929.0146484375,119.23738098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3450927734375,311.788818359375,278.1499938964844,0.0,18000.0,313.1499938964844,10433.126953125,19080.0,0.0,0.0,0.1804521381855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211165428161621,0.7211220860481262,-5.517197223525727e-06,0.0,0.0001831359841162,0.0,0.0,49.68537902832031,0.0,0.0,0.0,0.464745432138443,4.0,0.0,1.0
410340,293.08984375,297.1499938964844,293.1499938964844,0.0714145451784133,-1754.9261474609375,304.1505432128906,0.7446104288101196,0.1292179077863693,0.1168314889073371,293.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1026306152344,0.5342013239860535,0.050000000745058,0.0483682565391063,293.0730895996094,297.1499938964844,293.1499938964844,0.1949691325426101,-3031.54541015625,304.15948486328125,0.976035177707672,0.288186252117157,0.2016840726137161,293.1019592285156,297.1499938964844,293.1499938964844,0.1961308419704437,-4123.16796875,304.1625366210937,0.977325677871704,0.2893231809139251,0.2742413282394409,293.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1026306152344,0.5342013239860535,0.050000000745058,0.2294381856918335,291.9402770996094,291.1499938964844,268.1499938964844,266.7372131347656,282.92950439453125,293.64080810546875,291.4471435546875,1.0,0.2214366793632507,0.7943557500839233,0.7943557500839233,1.0,1.0,-1.0447630882263184,0.4389703869819641,0.605792760848999,0.1924963891506195,0.0,0.0,0.0,32.421913146972656,40.0,-1088.404052734375,-4802.0791015625,122.3454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1650085449219,303.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,22737.6171875,18000.0,0.0,0.0,0.183022454380989,0.0,0.0,0.0,0.0,1.0,0.0031742069404572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842799469828605,0.1060231924057006,-0.0217432491481304,0.0,0.0001857445167843,0.0,0.0,5.0991315841674805,0.0,0.0,0.0,0.2823375165462494,4.0,0.0,1.0
410400,293.08984375,297.1499938964844,293.1499938964844,0.0714145451784133,-1754.9261474609375,304.1505432128906,0.7446104288101196,0.1292179077863693,0.1168314889073371,293.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1026306152344,0.5342013239860535,0.050000000745058,0.0483682565391063,293.0730895996094,297.1499938964844,293.1499938964844,0.1949691325426101,-3031.54541015625,304.15948486328125,0.976035177707672,0.288186252117157,0.2016840726137161,293.1019592285156,297.1499938964844,293.1499938964844,0.1961308419704437,-4123.16796875,304.1625366210937,0.977325677871704,0.2893231809139251,0.2742413282394409,293.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1026306152344,0.5342013239860535,0.050000000745058,0.2294381856918335,291.9402770996094,291.1499938964844,268.1499938964844,266.7372131347656,282.92950439453125,293.64080810546875,291.4471435546875,1.0,0.2214366793632507,0.7943557500839233,0.7943557500839233,1.0,1.0,-1.0447630882263184,0.4389703869819641,0.605792760848999,0.1924963891506195,0.0,0.0,0.0,32.421913146972656,40.0,-1088.404052734375,-4802.0791015625,122.3454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1650085449219,303.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,22737.6171875,18000.0,0.0,0.0,0.183022454380989,0.0,0.0,0.0,0.0,1.0,0.0031742069404572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842799469828605,0.1060231924057006,-0.0217432491481304,0.0,0.0001857445167843,0.0,0.0,5.0991315841674805,0.0,0.0,0.0,0.2823375165462494,4.0,0.0,1.0
410460,293.0887145996094,297.1499938964844,293.1499938964844,0.0796896666288375,-1919.5699462890625,304.1406555175781,0.7407625913619995,0.1309532225131988,0.1182284653186798,293.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.206298828125,0.5283159613609314,0.050000000745058,0.048423197120428,293.0714416503906,297.1499938964844,293.1499938964844,0.2152110636234283,-3296.06005859375,304.13330078125,0.9694331288337708,0.2904591560363769,0.2031074464321136,293.09967041015625,297.1499938964844,293.1499938964844,0.2159676700830459,-4474.23095703125,304.1360778808594,0.9701900482177734,0.2909972369670868,0.2756507992744446,293.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.206298828125,0.5283159613609314,0.050000000745058,0.2296987920999527,290.4789733886719,291.1499938964844,268.1300048828125,266.7196350097656,281.3284912109375,293.6928405761719,291.02392578125,1.0,0.2244196385145187,0.876613438129425,0.876613438129425,0.6000000238418579,1.0,-1.0502175092697144,0.5197579860687256,0.5304595232009888,0.2722167074680328,0.0,0.0,1.0,33.89735794067383,43.0,1506.22119140625,-14282.6103515625,126.3279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3109741210937,311.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,9659.048828125,18000.0,0.0,0.0,0.1718127727508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572882652282716,0.9572960138320924,-7.749225005682092e-06,0.0,0.000174368120497,0.0,0.0,99.11073303222656,0.0,0.0,0.0,0.5443965792655945,4.0,0.0,1.0
410520,293.0887145996094,297.1499938964844,293.1499938964844,0.0796896666288375,-1919.5699462890625,304.1406555175781,0.7407625913619995,0.1309532225131988,0.1182284653186798,293.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.206298828125,0.5283159613609314,0.050000000745058,0.048423197120428,293.0714416503906,297.1499938964844,293.1499938964844,0.2152110636234283,-3296.06005859375,304.13330078125,0.9694331288337708,0.2904591560363769,0.2031074464321136,293.09967041015625,297.1499938964844,293.1499938964844,0.2159676700830459,-4474.23095703125,304.1360778808594,0.9701900482177734,0.2909972369670868,0.2756507992744446,293.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.206298828125,0.5283159613609314,0.050000000745058,0.2296987920999527,290.4789733886719,291.1499938964844,268.1300048828125,266.7196350097656,281.3284912109375,293.6928405761719,291.02392578125,1.0,0.2244196385145187,0.876613438129425,0.876613438129425,0.6000000238418579,1.0,-1.0502175092697144,0.5197579860687256,0.5304595232009888,0.2722167074680328,0.0,0.0,1.0,33.89735794067383,43.0,1506.22119140625,-14282.6103515625,126.3279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3109741210937,311.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,9659.048828125,18000.0,0.0,0.0,0.1718127727508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572882652282716,0.9572960138320924,-7.749225005682092e-06,0.0,0.000174368120497,0.0,0.0,99.11073303222656,0.0,0.0,0.0,0.5443965792655945,4.0,0.0,1.0
410580,293.0879211425781,297.1499938964844,293.1499938964844,0.0951460376381874,-2240.660400390625,304.1126403808594,0.7366062998771667,0.1326682567596435,0.1199027076363563,293.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.5218591690063477,0.050000000745058,0.0484892874956131,293.0719909667969,297.1499938964844,293.1499938964844,0.2544531226158142,-3807.35888671875,304.05914306640625,0.9611405730247498,0.2923239171504974,0.2044600397348404,293.0988464355469,297.1499938964844,293.1499938964844,0.2548199594020843,-5159.85009765625,304.0616149902344,0.9614098072052002,0.2924317121505737,0.2770463228225708,293.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.5218591690063477,0.050000000745058,0.23001229763031,288.9756774902344,291.1499938964844,268.1099853515625,266.7018127441406,276.953857421875,293.7011108398437,288.35064697265625,1.0,0.2280148118734359,0.5948804020881653,0.5948804020881653,0.4051195681095123,1.0,-1.055981993675232,0.6874094009399414,0.3685725927352905,0.4386392533779144,0.0,0.0,1.0,35.677547454833984,46.0,-3367.515380859375,-12789.8662109375,131.16583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35699462890625,306.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,14250.1015625,18000.0,0.0,0.0,0.1760250478982925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776501357555389,0.477654755115509,-4.612390966940438e-06,0.0,0.0001786430366337,0.0,0.0,23.9285831451416,0.0,0.0,0.0,0.3874700963497162,4.0,0.0,1.0
410640,293.0879211425781,297.1499938964844,293.1499938964844,0.0951460376381874,-2240.660400390625,304.1126403808594,0.7366062998771667,0.1326682567596435,0.1199027076363563,293.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.5218591690063477,0.050000000745058,0.0484892874956131,293.0719909667969,297.1499938964844,293.1499938964844,0.2544531226158142,-3807.35888671875,304.05914306640625,0.9611405730247498,0.2923239171504974,0.2044600397348404,293.0988464355469,297.1499938964844,293.1499938964844,0.2548199594020843,-5159.85009765625,304.0616149902344,0.9614098072052002,0.2924317121505737,0.2770463228225708,293.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6747741699219,0.5218591690063477,0.050000000745058,0.23001229763031,288.9756774902344,291.1499938964844,268.1099853515625,266.7018127441406,276.953857421875,293.7011108398437,288.35064697265625,1.0,0.2280148118734359,0.5948804020881653,0.5948804020881653,0.4051195681095123,1.0,-1.055981993675232,0.6874094009399414,0.3685725927352905,0.4386392533779144,0.0,0.0,1.0,35.677547454833984,46.0,-3367.515380859375,-12789.8662109375,131.16583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35699462890625,306.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,14250.1015625,18000.0,0.0,0.0,0.1760250478982925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776501357555389,0.477654755115509,-4.612390966940438e-06,0.0,0.0001786430366337,0.0,0.0,23.9285831451416,0.0,0.0,0.0,0.3874700963497162,4.0,0.0,1.0
410700,293.0851745605469,297.1499938964844,293.1499938964844,0.090665303170681,-2142.53515625,304.1284484863281,0.734591543674469,0.1339957267045974,0.1209243685007095,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.010498046875,0.5184766054153442,0.050000000745058,0.0485267452895641,293.0691223144531,297.1499938964844,293.1499938964844,0.2415533661842346,-3633.958984375,304.1015625,0.9569541215896606,0.2938815951347351,0.2054653912782669,293.0959777832031,297.1499938964844,293.1499938964844,0.2415937334299087,-4919.8974609375,304.1041564941406,0.9568800330162048,0.2936442792415619,0.278122991323471,293.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.010498046875,0.5184766054153442,0.050000000745058,0.2301899939775467,289.2723388671875,291.1499938964844,268.1000061035156,266.6928405761719,277.70562744140625,293.7567138671875,289.7216186523437,1.0,0.2299848347902298,0.5803143382072449,0.5803143382072449,0.4196856915950775,1.0,-1.0599645376205444,0.6607599258422852,0.3992045819759369,0.4114087224006653,0.0,0.0,1.0,36.67433166503906,46.0,567.343505859375,-15088.3759765625,133.96482849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220947265625,309.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,10988.546875,19080.0,0.0,0.0,0.1882029175758361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0497621297836304,1.0497713088989258,-9.17694251256762e-06,0.0,0.0001910020364448,0.0,0.0,129.34828186035156,0.0,0.0,0.0,0.6032044291496277,4.0,0.0,1.0
410760,293.0829772949219,297.1499938964844,293.1499938964844,0.0841427966952323,-2004.1094970703125,304.1438903808594,0.7328271865844727,0.1352483034133911,0.1221509724855423,293.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.30828857421875,0.5150639414787292,0.050000000745058,0.0485667660832405,293.0685119628906,297.1499938964844,293.1499938964844,0.2226825058460235,-3386.912353515625,304.1437683105469,0.9524196982383728,0.2950242161750793,0.2064314484596252,293.0950012207031,297.1499938964844,293.1499938964844,0.2224330604076385,-4580.75732421875,304.1464233398437,0.9519842863082886,0.2945223450660705,0.2791413068771362,293.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30828857421875,0.5150639414787292,0.050000000745058,0.2303798347711563,290.5145568847656,291.1499938964844,268.0899963378906,266.68377685546875,278.2006225585937,293.7705078125,290.6457214355469,1.0,0.2320546954870224,0.5708373188972473,0.5708373188972473,0.4291626513004303,1.0,-1.0640949010849,0.6436382532119751,0.4204566478729248,0.3936835825443268,0.0,0.0,1.0,37.740478515625,49.0,1088.452880859375,-14832.9775390625,136.9473114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7101135253906,308.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,14612.31640625,19080.0,0.0,0.0,0.20292529463768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289087772369385,1.2289212942123413,-1.247534601134248e-05,0.0,0.0002059433754766,0.0,0.0,206.3888702392578,0.0,0.0,0.0,0.6786518096923828,4.0,0.0,1.0
410820,293.0828857421875,297.1499938964844,293.1499938964844,0.0816389992833137,-1949.032470703125,304.14996337890625,0.726969301700592,0.1369745433330536,0.1240023747086525,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.5075224041938782,0.050000000745058,0.0486643239855766,293.07049560546875,297.1499938964844,293.1499938964844,0.2137632369995117,-3268.449462890625,304.1602478027344,0.9401865601539612,0.2966944873332977,0.2077809274196624,293.0955505371094,297.1499938964844,293.1499938964844,0.2131407260894775,-4414.30810546875,304.1626281738281,0.9392328262329102,0.2958065271377563,0.2805737853050232,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.5075224041938782,0.050000000745058,0.2308426052331924,291.1172180175781,291.1499938964844,268.07000732421875,266.6655578613281,280.6065673828125,293.7664794921875,291.2070007324219,1.0,0.2363350987434387,0.7821858525276184,0.7821858525276184,0.6000000238418579,1.0,-1.0703301429748535,0.5371689796447754,0.5331611037254333,0.2864612340927124,0.0,0.0,0.8606937527656555,40.277339935302734,52.0,1007.6860961914062,-13102.8720703125,142.97390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8171691894531,307.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18254.5,19080.0,0.0,0.0,0.231796845793724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34488046169281,1.344895601272583,-1.511158097855514e-05,0.0,0.000235244326177,0.0,0.0,272.58642578125,0.0,0.0,0.0,0.7343244552612305,4.0,0.0,1.0
410880,293.0828857421875,297.1499938964844,293.1499938964844,0.0816389992833137,-1949.032470703125,304.14996337890625,0.726969301700592,0.1369745433330536,0.1240023747086525,293.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.5075224041938782,0.050000000745058,0.0486643239855766,293.07049560546875,297.1499938964844,293.1499938964844,0.2137632369995117,-3268.449462890625,304.1602478027344,0.9401865601539612,0.2966944873332977,0.2077809274196624,293.0955505371094,297.1499938964844,293.1499938964844,0.2131407260894775,-4414.30810546875,304.1626281738281,0.9392328262329102,0.2958065271377563,0.2805737853050232,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.5075224041938782,0.050000000745058,0.2308426052331924,291.1172180175781,291.1499938964844,268.07000732421875,266.6655578613281,280.6065673828125,293.7664794921875,291.2070007324219,1.0,0.2363350987434387,0.7821858525276184,0.7821858525276184,0.6000000238418579,1.0,-1.0703301429748535,0.5371689796447754,0.5331611037254333,0.2864612340927124,0.0,0.0,0.8606937527656555,40.277339935302734,52.0,1007.6860961914062,-13102.8720703125,142.97390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8171691894531,307.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18254.5,19080.0,0.0,0.0,0.231796845793724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34488046169281,1.344895601272583,-1.511158097855514e-05,0.0,0.000235244326177,0.0,0.0,272.58642578125,0.0,0.0,0.0,0.7343244552612305,4.0,0.0,1.0
410940,293.0855407714844,297.1499938964844,293.1499938964844,0.0845355466008186,-2007.599853515625,304.1430358886719,0.7200507521629333,0.1381404101848602,0.1252449005842209,293.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5004385113716125,0.050000000745058,0.0487691611051559,293.0738220214844,297.1499938964844,293.1499938964844,0.2195538133382797,-3346.68505859375,304.1418151855469,0.9272751212120056,0.2980281412601471,0.2088144272565841,293.0975952148437,297.1499938964844,293.1499938964844,0.218569204211235,-4514.38232421875,304.14404296875,0.9258766770362854,0.2967697978019714,0.2816250622272491,293.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5004385113716125,0.050000000745058,0.2313399016857147,291.0774230957031,291.1499938964844,268.04998779296875,266.64715576171875,282.9321594238281,293.7524719238281,290.6471252441406,1.0,0.2407396584749221,0.7862408757209778,0.7862408757209778,1.0,1.0,-1.0750459432601929,0.4516150057315826,0.6234309673309326,0.2003143429756164,0.0,0.0,0.4829305112361908,42.98231887817383,55.0,-1620.64990234375,-4468.96826171875,149.12271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89508056640625,300.2215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25026.3984375,18000.0,0.0,0.0,0.2451990395784378,0.0,0.0,0.0,0.0,1.0,0.0028879991732537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032896637916565,0.1234493926167488,-0.0201597288250923,0.0,0.0002488458703737,0.0,0.0,6.565476894378662,0.0,0.0,0.0,0.298234611749649,4.0,0.0,1.0
411000,293.0855407714844,297.1499938964844,293.1499938964844,0.0845355466008186,-2007.599853515625,304.1430358886719,0.7200507521629333,0.1381404101848602,0.1252449005842209,293.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5004385113716125,0.050000000745058,0.0487691611051559,293.0738220214844,297.1499938964844,293.1499938964844,0.2195538133382797,-3346.68505859375,304.1418151855469,0.9272751212120056,0.2980281412601471,0.2088144272565841,293.0975952148437,297.1499938964844,293.1499938964844,0.218569204211235,-4514.38232421875,304.14404296875,0.9258766770362854,0.2967697978019714,0.2816250622272491,293.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31787109375,0.5004385113716125,0.050000000745058,0.2313399016857147,291.0774230957031,291.1499938964844,268.04998779296875,266.64715576171875,282.9321594238281,293.7524719238281,290.6471252441406,1.0,0.2407396584749221,0.7862408757209778,0.7862408757209778,1.0,1.0,-1.0750459432601929,0.4516150057315826,0.6234309673309326,0.2003143429756164,0.0,0.0,0.4829305112361908,42.98231887817383,55.0,-1620.64990234375,-4468.96826171875,149.12271118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89508056640625,300.2215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,25026.3984375,18000.0,0.0,0.0,0.2451990395784378,0.0,0.0,0.0,0.0,1.0,0.0028879991732537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032896637916565,0.1234493926167488,-0.0201597288250923,0.0,0.0002488458703737,0.0,0.0,6.565476894378662,0.0,0.0,0.0,0.298234611749649,4.0,0.0,1.0
411060,293.0857238769531,297.1499938964844,293.1499938964844,0.0788311660289764,-1886.6812744140625,304.15771484375,0.7139322757720947,0.139732226729393,0.1266662031412124,293.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44659423828125,0.4941192269325256,0.050000000745058,0.0488745383918285,293.0741882324219,297.1499938964844,293.1499938964844,0.2039273977279663,-3135.6474609375,304.1780090332031,0.916089653968811,0.2998968064785003,0.2101682871580124,293.0973205566406,297.1499938964844,293.1499938964844,0.2026197612285614,-4223.16845703125,304.17999267578125,0.914204478263855,0.2981610298156738,0.2830146551132202,293.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44659423828125,0.4941192269325256,0.050000000745058,0.2318397760391235,291.7361145019531,291.1499938964844,268.0299987792969,266.6285705566406,282.9811706542969,293.7833251953125,291.9591369628906,1.0,0.2452633678913116,0.7879831790924072,0.7879831790924072,1.0,1.0,-1.0807708501815796,0.4535799622535705,0.627190887928009,0.2013856917619705,0.0,0.0,0.0,45.72944641113281,58.0,1572.83447265625,-11186.908203125,155.72494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6092224121094,307.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,26608.44140625,18000.0,0.0,0.0,0.248135045170784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867251038551331,0.7867348790168762,-9.775972102943342e-06,0.0,0.0002518255205359,0.0,0.0,87.4035415649414,0.0,0.0,0.0,0.4104145467281341,4.0,0.0,1.0
411120,293.0857238769531,297.1499938964844,293.1499938964844,0.0788311660289764,-1886.6812744140625,304.15771484375,0.7139322757720947,0.139732226729393,0.1266662031412124,293.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44659423828125,0.4941192269325256,0.050000000745058,0.0488745383918285,293.0741882324219,297.1499938964844,293.1499938964844,0.2039273977279663,-3135.6474609375,304.1780090332031,0.916089653968811,0.2998968064785003,0.2101682871580124,293.0973205566406,297.1499938964844,293.1499938964844,0.2026197612285614,-4223.16845703125,304.17999267578125,0.914204478263855,0.2981610298156738,0.2830146551132202,293.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44659423828125,0.4941192269325256,0.050000000745058,0.2318397760391235,291.7361145019531,291.1499938964844,268.0299987792969,266.6285705566406,282.9811706542969,293.7833251953125,291.9591369628906,1.0,0.2452633678913116,0.7879831790924072,0.7879831790924072,1.0,1.0,-1.0807708501815796,0.4535799622535705,0.627190887928009,0.2013856917619705,0.0,0.0,0.0,45.72944641113281,58.0,1572.83447265625,-11186.908203125,155.72494506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6092224121094,307.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,26608.44140625,18000.0,0.0,0.0,0.248135045170784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7867251038551331,0.7867348790168762,-9.775972102943342e-06,0.0,0.0002518255205359,0.0,0.0,87.4035415649414,0.0,0.0,0.0,0.4104145467281341,4.0,0.0,1.0
