time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411180,293.087158203125,297.1499938964844,293.1499938964844,0.0943524688482284,-2206.25732421875,304.1285095214844,0.707372784614563,0.1410607397556305,0.127955362200737,293.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1198425292969,0.4880092740058899,0.050000000745058,0.0489863231778144,293.0754089355469,297.1499938964844,293.1499938964844,0.2421416491270065,-3636.488037109375,304.10284423828125,0.9053269028663636,0.3015511035919189,0.2112807035446167,293.0976867675781,297.1499938964844,293.1499938964844,0.2402156591415405,-4891.876953125,304.105224609375,0.9032328724861144,0.2994071841239929,0.2841715812683105,293.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1198425292969,0.4880092740058899,0.050000000745058,0.2323700338602066,289.8795471191406,291.1499938964844,268.010009765625,266.60986328125,282.9656066894531,293.7802124023437,289.94354248046875,1.0,0.2498351037502288,0.7897255420684814,0.7897255420684814,1.0,1.0,-1.0858124494552612,0.4559274315834045,0.6298850178718567,0.2029529511928558,0.0,0.0,1.0,48.62998580932617,61.0,-476.2170715332031,-11672.890625,162.48252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35809326171875,308.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,10344.51953125,18000.0,0.0,0.0,0.238627478480339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243596315383911,0.7243651151657104,-5.525625056179706e-06,0.0,0.0002421765530016,0.0,0.0,50.087520599365234,0.0,0.0,0.0,0.4637445509433746,4.0,0.0,1.0
411240,293.087158203125,297.1499938964844,293.1499938964844,0.0943524688482284,-2206.25732421875,304.1285095214844,0.707372784614563,0.1410607397556305,0.127955362200737,293.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1198425292969,0.4880092740058899,0.050000000745058,0.0489863231778144,293.0754089355469,297.1499938964844,293.1499938964844,0.2421416491270065,-3636.488037109375,304.10284423828125,0.9053269028663636,0.3015511035919189,0.2112807035446167,293.0976867675781,297.1499938964844,293.1499938964844,0.2402156591415405,-4891.876953125,304.105224609375,0.9032328724861144,0.2994071841239929,0.2841715812683105,293.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1198425292969,0.4880092740058899,0.050000000745058,0.2323700338602066,289.8795471191406,291.1499938964844,268.010009765625,266.60986328125,282.9656066894531,293.7802124023437,289.94354248046875,1.0,0.2498351037502288,0.7897255420684814,0.7897255420684814,1.0,1.0,-1.0858124494552612,0.4559274315834045,0.6298850178718567,0.2029529511928558,0.0,0.0,1.0,48.62998580932617,61.0,-476.2170715332031,-11672.890625,162.48252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35809326171875,308.285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,10344.51953125,18000.0,0.0,0.0,0.238627478480339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243596315383911,0.7243651151657104,-5.525625056179706e-06,0.0,0.0002421765530016,0.0,0.0,50.087520599365234,0.0,0.0,0.0,0.4637445509433746,4.0,0.0,1.0
411300,293.0863037109375,297.1499938964844,293.1499938964844,0.0822639837861061,-1953.266845703125,304.1544494628906,0.7047368288040161,0.142025887966156,0.1288051903247833,293.7740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.4851571321487427,0.050000000745058,0.0490409880876541,293.0747985839844,297.1499938964844,293.1499938964844,0.2105035781860351,-3220.459228515625,304.1690979003906,0.9011581540107728,0.3026181757450104,0.212113007903099,293.0979309082031,297.1499938964844,293.1499938964844,0.2085191905498504,-4326.92724609375,304.171142578125,0.8987353444099426,0.3000261783599853,0.2849428951740265,293.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.4851571321487427,0.050000000745058,0.2326293438673019,291.4503173828125,291.1499938964844,268.0,266.6004638671875,282.955078125,293.7742614746094,291.8031616210937,1.0,0.252146452665329,0.7905967235565186,0.7905967235565186,1.0,1.0,-1.0891340970993042,0.4574440121650696,0.6316900849342346,0.2039598077535629,0.0,0.0,0.095236986875534,50.06055068969727,61.0,1787.8682861328125,-12624.482421875,166.0768280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0254211425781,309.1188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,14836.78125,18000.0,0.0,0.0,0.243828535079956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031115174293518,1.0311249494552612,-9.81159337243298e-06,0.0,0.0002474549692124,0.0,0.0,131.5289764404297,0.0,0.0,0.0,0.5562826991081238,4.0,0.0,1.0
411360,293.0873413085937,297.1499938964844,293.1499938964844,0.0818671956658363,-1944.96240234375,304.153564453125,0.7018702030181885,0.1426315307617187,0.1295831203460693,293.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9416809082031,0.4821950197219848,0.050000000745058,0.0490986853837966,293.0764465332031,297.1499938964844,293.1499938964844,0.2084909677505493,-3196.103515625,304.16729736328125,0.8966077566146851,0.3032475411891937,0.2127153277397155,293.099365234375,297.1499938964844,293.1499938964844,0.2062389552593231,-4289.39599609375,304.16949462890625,0.8938503265380859,0.3003993630409241,0.2854287624359131,293.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9416809082031,0.4821950197219848,0.050000000745058,0.2329030334949493,291.89166259765625,291.1499938964844,267.989990234375,266.5910339355469,282.9507141113281,293.77490234375,291.51287841796875,1.0,0.2544510662555694,0.7904419302940369,0.7904419302940369,1.0,1.0,-1.091772437095642,0.4585640430450439,0.6332083940505981,0.2046860009431839,0.0,0.0,0.0,51.558685302734375,64.0,-838.586669921875,-4704.41357421875,169.61827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1228332519531,302.3872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,23314.853515625,18000.0,0.0,0.0,0.2451663613319397,0.0,0.0,0.0,0.0,1.0,0.0027839238755404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973708778619766,0.1151128485798835,-0.0177419763058424,0.0,0.000248812692007,0.0,0.0,5.700897693634033,0.0,0.0,0.0,0.3006175458431244,4.0,0.0,1.0
411420,293.084716796875,297.1499938964844,293.1499938964844,0.0871799439191818,-2050.52392578125,304.1484375,0.696662425994873,0.1447249054908752,0.1311874687671661,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6450500488281,0.4762865006923675,0.050000000745058,0.0492138192057609,293.076904296875,297.1499938964844,293.1499938964844,0.220266580581665,-3346.50537109375,304.1545104980469,0.8882314562797546,0.3050202429294586,0.2139872163534164,293.0992431640625,297.1499938964844,293.1499938964844,0.2174609750509262,-4484.38330078125,304.15673828125,0.8850481510162354,0.3017086982727051,0.2866979241371155,293.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6450500488281,0.4762865006923675,0.050000000745058,0.233449175953865,291.0062255859375,291.1499938964844,267.9700012207031,266.57208251953125,282.93408203125,293.76177978515625,291.4867248535156,1.0,0.2590513527393341,0.7901324033737183,0.7901324033737183,1.0,1.0,-1.0975409746170044,0.4610099792480469,0.6365309357643127,0.2062408626079559,0.0,0.0,0.6011803150177002,54.55491638183594,67.0,1777.877685546875,-13213.00390625,176.8960723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,310.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,10783.42578125,18000.0,0.0,0.0,0.234158456325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222766399383545,1.0222853422164917,-8.784719284449238e-06,0.0,0.0002376410702709,0.0,0.0,120.21210479736328,0.0,0.0,0.0,0.5727474689483643,4.0,0.0,1.0
411480,293.084716796875,297.1499938964844,293.1499938964844,0.0871799439191818,-2050.52392578125,304.1484375,0.696662425994873,0.1447249054908752,0.1311874687671661,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6450500488281,0.4762865006923675,0.050000000745058,0.0492138192057609,293.076904296875,297.1499938964844,293.1499938964844,0.220266580581665,-3346.50537109375,304.1545104980469,0.8882314562797546,0.3050202429294586,0.2139872163534164,293.0992431640625,297.1499938964844,293.1499938964844,0.2174609750509262,-4484.38330078125,304.15673828125,0.8850481510162354,0.3017086982727051,0.2866979241371155,293.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6450500488281,0.4762865006923675,0.050000000745058,0.233449175953865,291.0062255859375,291.1499938964844,267.9700012207031,266.57208251953125,282.93408203125,293.76177978515625,291.4867248535156,1.0,0.2590513527393341,0.7901324033737183,0.7901324033737183,1.0,1.0,-1.0975409746170044,0.4610099792480469,0.6365309357643127,0.2062408626079559,0.0,0.0,0.6011803150177002,54.55491638183594,67.0,1777.877685546875,-13213.00390625,176.8960723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27423095703125,310.16796875,278.1499938964844,0.0,18000.0,313.1499938964844,10783.42578125,18000.0,0.0,0.0,0.234158456325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222766399383545,1.0222853422164917,-8.784719284449238e-06,0.0,0.0002376410702709,0.0,0.0,120.21210479736328,0.0,0.0,0.0,0.5727474689483643,4.0,0.0,1.0
411540,293.0848083496094,297.1499938964844,293.1499938964844,0.0967852994799614,-2248.0576171875,304.12896728515625,0.6921964883804321,0.1463693380355835,0.1330716609954834,293.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474975585937,0.4699127376079559,0.050000000745058,0.0493331663310527,293.080810546875,297.1499938964844,293.1499938964844,0.2413134276866912,-3623.234130859375,304.1077880859375,0.8796280026435852,0.3060659170150757,0.2148085981607437,293.1014404296875,297.1499938964844,293.1499938964844,0.2379958778619766,-4851.501953125,304.1102600097656,0.8762722015380859,0.302539050579071,0.2875771522521972,293.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474975585937,0.4699127376079559,0.050000000745058,0.2340153008699417,290.3380432128906,291.1499938964844,267.95001220703125,266.5530700683594,282.923828125,293.7591247558594,289.9700012207031,1.0,0.2636198401451111,0.7898228764533997,0.7898228764533997,1.0,1.0,-1.1026670932769775,0.4631751179695129,0.6394920349121094,0.2076385468244552,0.0,0.0,0.9189884662628174,57.64973449707031,70.0,-2131.153564453125,-5478.0634765625,184.2339630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754821777344,300.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,19813.912109375,18000.0,0.0,0.0,0.2288440018892288,0.0,0.0,0.0,0.0,1.0,0.0015426670433953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163239553570747,0.1213452816009521,-0.0050213299691677,0.0,0.0002322475775144,0.0,0.0,5.177831172943115,0.0,0.0,0.0,0.2869340181350708,4.0,0.0,1.0
411600,293.0848083496094,297.1499938964844,293.1499938964844,0.0967852994799614,-2248.0576171875,304.12896728515625,0.6921964883804321,0.1463693380355835,0.1330716609954834,293.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474975585937,0.4699127376079559,0.050000000745058,0.0493331663310527,293.080810546875,297.1499938964844,293.1499938964844,0.2413134276866912,-3623.234130859375,304.1077880859375,0.8796280026435852,0.3060659170150757,0.2148085981607437,293.1014404296875,297.1499938964844,293.1499938964844,0.2379958778619766,-4851.501953125,304.1102600097656,0.8762722015380859,0.302539050579071,0.2875771522521972,293.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7474975585937,0.4699127376079559,0.050000000745058,0.2340153008699417,290.3380432128906,291.1499938964844,267.95001220703125,266.5530700683594,282.923828125,293.7591247558594,289.9700012207031,1.0,0.2636198401451111,0.7898228764533997,0.7898228764533997,1.0,1.0,-1.1026670932769775,0.4631751179695129,0.6394920349121094,0.2076385468244552,0.0,0.0,0.9189884662628174,57.64973449707031,70.0,-2131.153564453125,-5478.0634765625,184.2339630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7754821777344,300.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,19813.912109375,18000.0,0.0,0.0,0.2288440018892288,0.0,0.0,0.0,0.0,1.0,0.0015426670433953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163239553570747,0.1213452816009521,-0.0050213299691677,0.0,0.0002322475775144,0.0,0.0,5.177831172943115,0.0,0.0,0.0,0.2869340181350708,4.0,0.0,1.0
411660,293.0821838378906,297.1499938964844,293.1499938964844,0.0820612758398056,-1939.3311767578125,304.1620178222656,0.6885217428207397,0.1485675126314163,0.1350899040699005,293.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.944580078125,0.4630841910839081,0.050000000745058,0.0494509786367416,293.0838928222656,297.1499938964844,293.1499938964844,0.2022014260292053,-3106.366455078125,304.1908569335937,0.8721802234649658,0.3072188198566437,0.2158587127923965,293.10284423828125,297.1499938964844,293.1499938964844,0.1992238610982895,-4155.95361328125,304.19189453125,0.8686715960502625,0.303500235080719,0.2887692451477051,293.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.944580078125,0.4630841910839081,0.050000000745058,0.2345741540193557,292.2378234863281,291.1499938964844,267.92999267578125,266.5339660644531,282.90142822265625,293.7350158691406,292.3050231933594,1.0,0.2681529521942138,0.7894917130470276,0.7894917130470276,1.0,1.0,-1.1085933446884155,0.4656850397586822,0.6429083347320557,0.2092529088258743,0.0,0.0,0.0,60.71726989746094,73.0,1070.62646484375,-6971.751953125,191.8343048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418212890625,306.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,25170.158203125,18000.0,0.0,0.0,0.2252908647060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830447167158126,0.1830506920814514,-5.980981313769007e-06,0.0,0.000228641583817,0.0,0.0,10.146525382995604,0.0,0.0,0.0,0.3158879578113556,4.0,0.0,1.0
411720,293.0821838378906,297.1499938964844,293.1499938964844,0.0820612758398056,-1939.3311767578125,304.1620178222656,0.6885217428207397,0.1485675126314163,0.1350899040699005,293.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.944580078125,0.4630841910839081,0.050000000745058,0.0494509786367416,293.0838928222656,297.1499938964844,293.1499938964844,0.2022014260292053,-3106.366455078125,304.1908569335937,0.8721802234649658,0.3072188198566437,0.2158587127923965,293.10284423828125,297.1499938964844,293.1499938964844,0.1992238610982895,-4155.95361328125,304.19189453125,0.8686715960502625,0.303500235080719,0.2887692451477051,293.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.944580078125,0.4630841910839081,0.050000000745058,0.2345741540193557,292.2378234863281,291.1499938964844,267.92999267578125,266.5339660644531,282.90142822265625,293.7350158691406,292.3050231933594,1.0,0.2681529521942138,0.7894917130470276,0.7894917130470276,1.0,1.0,-1.1085933446884155,0.4656850397586822,0.6429083347320557,0.2092529088258743,0.0,0.0,0.0,60.71726989746094,73.0,1070.62646484375,-6971.751953125,191.8343048095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7418212890625,306.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,25170.158203125,18000.0,0.0,0.0,0.2252908647060394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830447167158126,0.1830506920814514,-5.980981313769007e-06,0.0,0.000228641583817,0.0,0.0,10.146525382995604,0.0,0.0,0.0,0.3158879578113556,4.0,0.0,1.0
411780,293.08282470703125,297.1499938964844,293.1499938964844,0.1000986397266388,-2310.937255859375,304.12701416015625,0.6856991648674011,0.1495282500982284,0.1360907256603241,293.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.66650390625,0.4584524631500244,0.050000000745058,0.0495289787650108,293.08563232421875,297.1499938964844,293.1499938964844,0.2448410093784332,-3666.412841796875,304.10516357421875,0.8672038912773132,0.3079232573509216,0.2162594050168991,293.10357666015625,297.1499938964844,293.1499938964844,0.2411733120679855,-4904.65234375,304.107177734375,0.8636939525604248,0.3041074275970459,0.2892536520957947,293.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66650390625,0.4584524631500244,0.050000000745058,0.234944149851799,290.25604248046875,291.1499938964844,267.9173278808594,266.5218811035156,282.8926086425781,293.7310485839844,289.90545654296875,1.0,0.270973652601242,0.7892820239067078,0.7892820239067078,1.0,1.0,-1.1113945245742798,0.4668662250041961,0.644528329372406,0.210011214017868,0.0,0.0,0.949999988079071,62.73239135742188,73.0,-2155.175537109375,-5710.90869140625,196.521713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42413330078125,301.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,19565.833984375,18000.0,0.0,0.0,0.2163506746292114,0.0,0.0,0.0,0.0,1.0,0.001242499332875,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205953955650329,0.1238723173737526,-0.0032769194804131,0.0,0.0002195684355683,0.0,0.0,5.233170986175537,0.0,0.0,0.0,0.2864261269569397,4.0,0.0,1.0
411840,293.08331298828125,297.1499938964844,293.1499938964844,0.1007463410496711,-2321.814208984375,304.1294250488281,0.6841436624526978,0.1500561833381652,0.1366271078586578,293.7373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9465026855469,0.4559735059738159,0.050000000745058,0.0495727621018886,293.08551025390625,297.1499938964844,293.1499938964844,0.2460251152515411,-3677.460693359375,304.1102905273437,0.8647937774658203,0.3085463941097259,0.2166839838027954,293.10308837890625,297.1499938964844,293.1499938964844,0.2422553300857544,-4918.1318359375,304.1122131347656,0.8612370491027832,0.3046323657035827,0.2897475659847259,293.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9465026855469,0.4559735059738159,0.050000000745058,0.2351518422365188,289.9382629394531,291.1499938964844,267.9100036621094,266.5148620605469,282.8656311035156,293.6907043457031,290.3226623535156,1.0,0.2726006805896759,0.7891606092453003,0.7891606092453003,1.0,1.0,-1.1134424209594729,0.4677342772483825,0.6457081437110901,0.2105669230222702,0.0,0.0,1.0,63.8703498840332,76.0,654.5135498046875,-13431.865234375,199.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9146423339844,311.0115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,9286.029296875,18000.0,0.0,0.0,0.2089107930660247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8407039046287537,0.8407102823257446,-6.391964234353509e-06,0.0,0.0002120178978657,0.0,0.0,70.29544830322266,0.0,0.0,0.0,0.4984915256500244,4.0,0.0,1.0
411900,293.0848693847656,297.1499938964844,293.1499938964844,0.0849043652415275,-1993.654052734375,304.16162109375,0.6818614602088928,0.1506000310182571,0.1372614502906799,293.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.61669921875,0.4526579678058624,0.050000000745058,0.0496337749063968,293.0877685546875,297.1499938964844,293.1499938964844,0.206540510058403,-3161.402099609375,304.1883850097656,0.8614240288734436,0.3089264333248138,0.2171709239482879,293.1044311523437,297.1499938964844,293.1499938964844,0.203299343585968,-4226.42822265625,304.1889953613281,0.857826828956604,0.3049649000167846,0.2903176546096802,293.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.61669921875,0.4526579678058624,0.050000000745058,0.2354412674903869,292.0146179199219,291.1499938964844,267.8999938964844,266.5052795410156,282.851806640625,293.6724853515625,292.2919006347656,1.0,0.2747995257377624,0.7889950275421143,0.7889950275421143,1.0,1.0,-1.1158939599990845,0.4687675535678863,0.6471263766288757,0.2112414985895156,0.0,0.0,0.0,65.45072937011719,76.0,1933.384033203125,-10054.8173828125,203.11282348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1042785644531,308.6621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,26242.009765625,18000.0,0.0,0.0,0.2143686562776565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773337006568908,0.3773405253887176,-6.8247964009060524e-06,0.0,0.0002175569388782,0.0,0.0,25.294601440429688,0.0,0.0,0.0,0.3339439928531647,4.0,0.0,1.0
411960,293.0865478515625,297.1499938964844,293.1499938964844,0.0942877829074859,-2187.94921875,304.1415100097656,0.6793438792228699,0.1510938555002212,0.1377694457769394,293.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.59063720703125,0.4493908882141113,0.050000000745058,0.0496969036757946,293.09002685546875,297.1499938964844,293.1499938964844,0.2283749431371688,-3452.081298828125,304.13946533203125,0.8577543497085571,0.3092662096023559,0.2174171209335327,293.1058349609375,297.1499938964844,293.1499938964844,0.2247681319713592,-4614.8662109375,304.14068603515625,0.8541790246963501,0.3052676320075989,0.2906239926815033,293.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.59063720703125,0.4493908882141113,0.050000000745058,0.2357407212257385,291.24957275390625,291.1499938964844,267.8900146484375,266.4956970214844,282.5475769042969,293.68463134765625,290.71710205078125,1.0,0.2769605219364166,0.8311960101127625,0.8311960101127625,0.800000011920929,1.0,-1.1176021099090576,0.4852841198444366,0.6323180198669434,0.2274774014949798,0.0,0.0,0.0,67.07633972167969,79.0,-1828.0074462890625,-4658.18994140625,206.7592163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3009033203125,301.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,21251.7578125,18000.0,0.0,0.0,0.2104307413101196,0.0,0.0,0.0,0.0,1.0,0.0035092320758849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781906172633171,0.1024333834648132,-0.0242427643388509,0.0,0.0002135604590876,0.0,0.0,4.603612899780273,0.0,0.0,0.0,0.2877099215984344,4.0,0.0,1.0
412020,293.0889892578125,297.1499938964844,293.1499938964844,0.0947219058871269,-2193.365966796875,304.1479797363281,0.6752640008926392,0.1522055119276046,0.1388867199420929,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.693603515625,0.4437588453292846,0.050000000745058,0.0498136319220066,293.0909118652344,297.1499938964844,293.1499938964844,0.2287365645170211,-3451.03271484375,304.1530456542969,0.8520704507827759,0.3106166124343872,0.2184349596500396,293.10552978515625,297.1499938964844,293.1499938964844,0.2249649316072464,-4610.96240234375,304.1539611816406,0.8484233021736145,0.3064572811126709,0.2918331921100616,293.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.693603515625,0.4437588453292846,0.050000000745058,0.2362944334745407,290.99224853515625,291.1499938964844,267.8699951171875,266.4765014648437,276.7065734863281,293.61041259765625,291.1748046875,1.0,0.2812680900096893,0.6998035907745361,0.6998035907745361,0.4000000059604645,1.0,-1.122419357299805,0.7585914731025696,0.3638278245925903,0.4995118081569671,0.0,0.0,0.5501863956451416,70.14892578125,67.0,783.896484375,-16749.064453125,214.3793792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.840087890625,310.0721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,12166.5263671875,18000.0,0.0,0.0,0.2091121822595596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061313509941101,1.0613230466842651,-9.591424714017194e-06,0.0,0.0002122222795151,0.0,0.0,135.69923400878906,0.0,0.0,0.0,0.5871706604957581,4.0,0.0,1.0
412080,293.0889892578125,297.1499938964844,293.1499938964844,0.0947219058871269,-2193.365966796875,304.1479797363281,0.6752640008926392,0.1522055119276046,0.1388867199420929,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.693603515625,0.4437588453292846,0.050000000745058,0.0498136319220066,293.0909118652344,297.1499938964844,293.1499938964844,0.2287365645170211,-3451.03271484375,304.1530456542969,0.8520704507827759,0.3106166124343872,0.2184349596500396,293.10552978515625,297.1499938964844,293.1499938964844,0.2249649316072464,-4610.96240234375,304.1539611816406,0.8484233021736145,0.3064572811126709,0.2918331921100616,293.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.693603515625,0.4437588453292846,0.050000000745058,0.2362944334745407,290.99224853515625,291.1499938964844,267.8699951171875,266.4765014648437,276.7065734863281,293.61041259765625,291.1748046875,1.0,0.2812680900096893,0.6998035907745361,0.6998035907745361,0.4000000059604645,1.0,-1.122419357299805,0.7585914731025696,0.3638278245925903,0.4995118081569671,0.0,0.0,0.5501863956451416,70.14892578125,67.0,783.896484375,-16749.064453125,214.3793792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.840087890625,310.0721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,12166.5263671875,18000.0,0.0,0.0,0.2091121822595596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061313509941101,1.0613230466842651,-9.591424714017194e-06,0.0,0.0002122222795151,0.0,0.0,135.69923400878906,0.0,0.0,0.0,0.5871706604957581,4.0,0.0,1.0
412140,293.091552734375,297.1499938964844,293.1499938964844,0.1023176163434982,-2348.086181640625,304.1361389160156,0.6786167621612549,0.1532303094863891,0.1397498250007629,293.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2416687011719,0.4454828798770904,0.050000000745058,0.0497767180204391,293.09326171875,297.1499938964844,293.1499938964844,0.2463098913431167,-3676.903076171875,304.1230773925781,0.8549950122833252,0.3116260468959808,0.2190389931201934,293.10650634765625,297.1499938964844,293.1499938964844,0.2422024458646774,-4912.25146484375,304.1242370605469,0.8512784838676453,0.3073780536651611,0.292605996131897,293.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2416687011719,0.4454828798770904,0.050000000745058,0.2361193150281906,290.2015380859375,291.1499938964844,267.8500061035156,266.4573669433594,277.70391845703125,293.5826110839844,290.31207275390625,1.0,0.2800053060054779,0.5769766569137573,0.5769766569137573,0.4230233132839203,1.0,-1.1248561143875122,0.6916466951370239,0.4332094490528106,0.432403951883316,0.0,0.0,1.0,69.23774719238281,55.0,-36.262794494628906,-15255.060546875,213.55572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8199157714844,308.4316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,12147.078125,19080.0,0.0,0.0,0.2308058589696884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0829765796661377,1.0829864740371704,-9.869105269899592e-06,0.0,0.0002342386142117,0.0,0.0,143.02249145507812,0.0,0.0,0.0,0.6224116086959839,4.0,0.0,1.0
412200,293.091552734375,297.1499938964844,293.1499938964844,0.1023176163434982,-2348.086181640625,304.1361389160156,0.6786167621612549,0.1532303094863891,0.1397498250007629,293.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2416687011719,0.4454828798770904,0.050000000745058,0.0497767180204391,293.09326171875,297.1499938964844,293.1499938964844,0.2463098913431167,-3676.903076171875,304.1230773925781,0.8549950122833252,0.3116260468959808,0.2190389931201934,293.10650634765625,297.1499938964844,293.1499938964844,0.2422024458646774,-4912.25146484375,304.1242370605469,0.8512784838676453,0.3073780536651611,0.292605996131897,293.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2416687011719,0.4454828798770904,0.050000000745058,0.2361193150281906,290.2015380859375,291.1499938964844,267.8500061035156,266.4573669433594,277.70391845703125,293.5826110839844,290.31207275390625,1.0,0.2800053060054779,0.5769766569137573,0.5769766569137573,0.4230233132839203,1.0,-1.1248561143875122,0.6916466951370239,0.4332094490528106,0.432403951883316,0.0,0.0,1.0,69.23774719238281,55.0,-36.262794494628906,-15255.060546875,213.55572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8199157714844,308.4316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,12147.078125,19080.0,0.0,0.0,0.2308058589696884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0829765796661377,1.0829864740371704,-9.869105269899592e-06,0.0,0.0002342386142117,0.0,0.0,143.02249145507812,0.0,0.0,0.0,0.6224116086959839,4.0,0.0,1.0
412260,293.0938720703125,297.1499938964844,293.1499938964844,0.0968780219554901,-2234.82421875,304.1491394042969,0.6886759400367737,0.1542414873838424,0.1405211389064788,293.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398803710937,0.4537027180194855,0.050000000745058,0.0496141351759433,293.0951232910156,297.1499938964844,293.1499938964844,0.2323358207941055,-3495.37548828125,304.1537170410156,0.8660264015197754,0.3126909434795379,0.2197054177522659,293.1077575683594,297.1499938964844,293.1499938964844,0.2282837033271789,-4666.7255859375,304.1544189453125,0.8619972467422485,0.3082286715507507,0.2933157980442047,293.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398803710937,0.4537027180194855,0.050000000745058,0.2353480905294418,290.9842529296875,291.1499938964844,267.8299865722656,266.438232421875,278.5224914550781,293.5594482421875,291.01544189453125,1.0,0.2749595940113067,0.5607646703720093,0.5607646703720093,0.4392353296279907,1.0,-1.12631356716156,0.6573183536529541,0.4689952135086059,0.3979605734348297,0.0,0.0,1.0,65.13655853271484,43.0,455.7204895019531,-14729.4267578125,206.1825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0707092285156,307.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,16947.51171875,19080.0,0.0,0.0,0.2573672831058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3240411281585691,1.324055552482605,-1.4478262528427877e-05,0.0,0.0002611950912978,0.0,0.0,258.0863952636719,0.0,0.0,0.0,0.726377546787262,4.0,0.0,1.0
412320,293.0938720703125,297.1499938964844,293.1499938964844,0.0968780219554901,-2234.82421875,304.1491394042969,0.6886759400367737,0.1542414873838424,0.1405211389064788,293.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398803710937,0.4537027180194855,0.050000000745058,0.0496141351759433,293.0951232910156,297.1499938964844,293.1499938964844,0.2323358207941055,-3495.37548828125,304.1537170410156,0.8660264015197754,0.3126909434795379,0.2197054177522659,293.1077575683594,297.1499938964844,293.1499938964844,0.2282837033271789,-4666.7255859375,304.1544189453125,0.8619972467422485,0.3082286715507507,0.2933157980442047,293.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9398803710937,0.4537027180194855,0.050000000745058,0.2353480905294418,290.9842529296875,291.1499938964844,267.8299865722656,266.438232421875,278.5224914550781,293.5594482421875,291.01544189453125,1.0,0.2749595940113067,0.5607646703720093,0.5607646703720093,0.4392353296279907,1.0,-1.12631356716156,0.6573183536529541,0.4689952135086059,0.3979605734348297,0.0,0.0,1.0,65.13655853271484,43.0,455.7204895019531,-14729.4267578125,206.1825408935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0707092285156,307.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,16947.51171875,19080.0,0.0,0.0,0.2573672831058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3240411281585691,1.324055552482605,-1.4478262528427877e-05,0.0,0.0002611950912978,0.0,0.0,258.0863952636719,0.0,0.0,0.0,0.726377546787262,4.0,0.0,1.0
412380,293.09588623046875,297.1499938964844,293.1499938964844,0.0917969346046447,-2128.928955078125,304.1583251953125,0.7042317986488342,0.1552575528621673,0.1412049382925033,293.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5299072265625,0.467589795589447,0.050000000745058,0.0493743792176246,293.09649658203125,297.1499938964844,293.1499938964844,0.2193293869495391,-3325.77001953125,304.1752014160156,0.8839722275733948,0.3137984871864319,0.2202879339456558,293.1091003417969,297.1499938964844,293.1499938964844,0.2152747064828872,-4436.33935546875,304.1756591796875,0.8794904351234436,0.3090244233608246,0.293837308883667,293.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5299072265625,0.467589795589447,0.050000000745058,0.2342107892036438,291.6441345214844,291.1499938964844,267.8099975585937,266.41912841796875,282.2104187011719,293.5585327148437,291.7452087402344,1.0,0.2670521736145019,0.8241792917251587,0.8241792917251587,0.800000011920929,1.0,-1.126806616783142,0.4928119778633117,0.6339946389198303,0.233725294470787,0.0,0.0,0.0799396634101867,59.04607391357422,31.0,918.3128051757812,-10823.5693359375,194.38966369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4029846191406,305.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,33654.8984375,19080.0,0.0,0.0,0.278225302696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854733228683472,0.6854837536811829,-1.0464343176863622e-05,0.0,0.000282363325823,0.0,0.0,76.71997833251953,0.0,0.0,0.0,0.4342026114463806,4.0,0.0,1.0
412440,293.09588623046875,297.1499938964844,293.1499938964844,0.0917969346046447,-2128.928955078125,304.1583251953125,0.7042317986488342,0.1552575528621673,0.1412049382925033,293.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5299072265625,0.467589795589447,0.050000000745058,0.0493743792176246,293.09649658203125,297.1499938964844,293.1499938964844,0.2193293869495391,-3325.77001953125,304.1752014160156,0.8839722275733948,0.3137984871864319,0.2202879339456558,293.1091003417969,297.1499938964844,293.1499938964844,0.2152747064828872,-4436.33935546875,304.1756591796875,0.8794904351234436,0.3090244233608246,0.293837308883667,293.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5299072265625,0.467589795589447,0.050000000745058,0.2342107892036438,291.6441345214844,291.1499938964844,267.8099975585937,266.41912841796875,282.2104187011719,293.5585327148437,291.7452087402344,1.0,0.2670521736145019,0.8241792917251587,0.8241792917251587,0.800000011920929,1.0,-1.126806616783142,0.4928119778633117,0.6339946389198303,0.233725294470787,0.0,0.0,0.0799396634101867,59.04607391357422,31.0,918.3128051757812,-10823.5693359375,194.38966369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4029846191406,305.8860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,33654.8984375,19080.0,0.0,0.0,0.278225302696228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6854733228683472,0.6854837536811829,-1.0464343176863622e-05,0.0,0.000282363325823,0.0,0.0,76.71997833251953,0.0,0.0,0.0,0.4342026114463806,4.0,0.0,1.0
412500,293.0966491699219,297.1499938964844,293.1499938964844,0.0986808538436889,-2271.2685546875,304.14361572265625,0.7141815423965454,0.1557914018630981,0.1415251791477203,293.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.4754348397254944,0.050000000745058,0.0492299683392047,293.0967102050781,297.1499938964844,293.1499938964844,0.2354907393455505,-3538.595947265625,304.1395568847656,0.8961196541786194,0.3144368827342987,0.2205734699964523,293.1094665527344,297.1499938964844,293.1499938964844,0.2309903353452682,-4717.955078125,304.1407775878906,0.8913771510124207,0.3094730079174042,0.294059544801712,293.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.4754348397254944,0.050000000745058,0.2335257679224014,291.06494140625,291.1499938964844,267.79998779296875,266.4096069335937,282.72216796875,293.56298828125,290.6244506835937,1.0,0.2622756659984588,0.7802241444587708,0.7802241444587708,1.0,1.0,-1.1268048286437988,0.4731543958187103,0.6536503434181213,0.2141177952289581,0.0,0.0,0.5611246824264526,55.38668823242188,31.0,-1795.502685546875,-4782.67626953125,187.3700561523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9559326171875,300.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,25455.1796875,18000.0,0.0,0.0,0.279776781797409,0.0,0.0,0.0,0.0,1.0,0.0024901700671762,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113069474697113,0.1288270950317382,-0.0157576296478509,0.0,0.0002839378721546,0.0,0.0,6.988869667053223,0.0,0.0,0.0,0.3017615377902984,4.0,0.0,1.0
412560,293.096923828125,297.1499938964844,293.1499938964844,0.1033231690526008,-2364.205810546875,304.1374816894531,0.7251830697059631,0.1564119011163711,0.1419043838977813,293.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.4834960997104645,0.050000000745058,0.0490730144083499,293.0952453613281,297.1499938964844,293.1499938964844,0.2467066347599029,-3679.136962890625,304.12384033203125,0.9112887382507324,0.3153985142707824,0.2210379540920257,293.1084289550781,297.1499938964844,293.1499938964844,0.2417863607406616,-4902.134765625,304.12554931640625,0.9059323072433472,0.3101893365383148,0.2944775521755218,293.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135314941406,0.4834960997104645,0.050000000745058,0.232781246304512,290.2257385253906,291.1499938964844,267.7900085449219,266.40008544921875,282.7465209960937,293.53961181640625,290.5757141113281,1.0,0.257041871547699,0.781112015247345,0.781112015247345,1.0,1.0,-1.1272367238998413,0.4727146327495575,0.6545221209526062,0.2136228084564209,0.0,0.0,1.0,51.418907165527344,25.0,551.8551635742188,-12398.2578125,179.89456176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13458251953125,308.0101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,10522.158203125,18000.0,0.0,0.0,0.2727932333946228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9595457911491394,0.9595537185668944,-7.970693332026713e-06,0.0,0.0002768504491541,0.0,0.0,101.42157745361328,0.0,0.0,0.0,0.551032543182373,4.0,0.0,1.0
412620,293.09844970703125,297.1499938964844,293.1499938964844,0.0979838222265243,-2255.21142578125,304.1461181640625,0.7474785447120667,0.1574446409940719,0.1426022499799728,293.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5574035644531,0.4987978935241699,0.050000000745058,0.0487950816750526,293.0965270996094,297.1499938964844,293.1499938964844,0.2330490350723266,-3506.060546875,304.14471435546875,0.9454183578491212,0.3165265619754791,0.2217342108488083,293.109619140625,297.1499938964844,293.1499938964844,0.2280973196029663,-4666.37451171875,304.1461181640625,0.93925541639328,0.3109994530677795,0.2950840294361114,293.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5574035644531,0.4987978935241699,0.050000000745058,0.2314628660678863,291.2859802246094,291.1499938964844,267.7699890136719,266.38116455078125,282.733154296875,293.5382080078125,290.7888488769531,1.0,0.2476217895746231,0.7828878164291382,0.7828878164291382,1.0,1.0,-1.1277223825454712,0.4731199145317077,0.6546024680137634,0.2139913290739059,0.0,0.0,0.0,44.38938522338867,25.0,-1744.3719482421875,-4406.5693359375,166.5543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53338623046875,300.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,22735.77734375,18000.0,0.0,0.0,0.2767826020717621,0.0,0.0,0.0,0.0,1.0,0.0033978903666138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850488692522049,0.1093790158629417,-0.0243301447480916,0.0,0.0002808991703204,0.0,0.0,5.263885021209717,0.0,0.0,0.0,0.2967586815357208,4.0,0.0,1.0
412680,293.09844970703125,297.1499938964844,293.1499938964844,0.0979838222265243,-2255.21142578125,304.1461181640625,0.7474785447120667,0.1574446409940719,0.1426022499799728,293.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5574035644531,0.4987978935241699,0.050000000745058,0.0487950816750526,293.0965270996094,297.1499938964844,293.1499938964844,0.2330490350723266,-3506.060546875,304.14471435546875,0.9454183578491212,0.3165265619754791,0.2217342108488083,293.109619140625,297.1499938964844,293.1499938964844,0.2280973196029663,-4666.37451171875,304.1461181640625,0.93925541639328,0.3109994530677795,0.2950840294361114,293.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5574035644531,0.4987978935241699,0.050000000745058,0.2314628660678863,291.2859802246094,291.1499938964844,267.7699890136719,266.38116455078125,282.733154296875,293.5382080078125,290.7888488769531,1.0,0.2476217895746231,0.7828878164291382,0.7828878164291382,1.0,1.0,-1.1277223825454712,0.4731199145317077,0.6546024680137634,0.2139913290739059,0.0,0.0,0.0,44.38938522338867,25.0,-1744.3719482421875,-4406.5693359375,166.5543670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53338623046875,300.8480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,22735.77734375,18000.0,0.0,0.0,0.2767826020717621,0.0,0.0,0.0,0.0,1.0,0.0033978903666138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850488692522049,0.1093790158629417,-0.0243301447480916,0.0,0.0002808991703204,0.0,0.0,5.263885021209717,0.0,0.0,0.0,0.2967586815357208,4.0,0.0,1.0
412740,293.099365234375,297.1499938964844,293.1499938964844,0.0926017761230468,-2141.458740234375,304.1611022949219,0.7690624594688416,0.1585736721754074,0.1434448957443237,293.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.5131298303604126,0.050000000745058,0.0485901162028312,293.095458984375,297.1499938964844,293.1499938964844,0.2199299186468124,-3329.982421875,304.1797180175781,0.9739440083503724,0.3181108832359314,0.2227147221565246,293.1087951660156,297.1499938964844,293.1499938964844,0.214933231472969,-4426.59228515625,304.18048095703125,0.968184769153595,0.3122061789035797,0.2960400581359863,293.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.5131298303604126,0.050000000745058,0.230490580201149,291.6747741699219,291.1499938964844,267.75,266.3623046875,282.6977233886719,293.5004272460937,291.97418212890625,1.0,0.2407571673393249,0.7846636176109314,0.7846636176109314,1.0,1.0,-1.129644751548767,0.4741474986076355,0.6554973125457764,0.2147400975227356,0.0,0.0,0.0,39.22780227661133,28.0,1861.3250732421875,-12931.806640625,157.19590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7129211425781,309.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21855.83984375,18000.0,0.0,0.0,0.2671960294246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033880829811096,0.9033979773521424,-9.898508324113209e-06,0.0,0.0002711699926294,0.0,0.0,107.8388442993164,0.0,0.0,0.0,0.4614976048469543,4.0,0.0,1.0
412800,293.099365234375,297.1499938964844,293.1499938964844,0.0926017761230468,-2141.458740234375,304.1611022949219,0.7690624594688416,0.1585736721754074,0.1434448957443237,293.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.5131298303604126,0.050000000745058,0.0485901162028312,293.095458984375,297.1499938964844,293.1499938964844,0.2199299186468124,-3329.982421875,304.1797180175781,0.9739440083503724,0.3181108832359314,0.2227147221565246,293.1087951660156,297.1499938964844,293.1499938964844,0.214933231472969,-4426.59228515625,304.18048095703125,0.968184769153595,0.3122061789035797,0.2960400581359863,293.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2906799316406,0.5131298303604126,0.050000000745058,0.230490580201149,291.6747741699219,291.1499938964844,267.75,266.3623046875,282.6977233886719,293.5004272460937,291.97418212890625,1.0,0.2407571673393249,0.7846636176109314,0.7846636176109314,1.0,1.0,-1.129644751548767,0.4741474986076355,0.6554973125457764,0.2147400975227356,0.0,0.0,0.0,39.22780227661133,28.0,1861.3250732421875,-12931.806640625,157.19590759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7129211425781,309.4166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,21855.83984375,18000.0,0.0,0.0,0.2671960294246673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033880829811096,0.9033979773521424,-9.898508324113209e-06,0.0,0.0002711699926294,0.0,0.0,107.8388442993164,0.0,0.0,0.0,0.4614976048469543,4.0,0.0,1.0
412860,293.1005249023437,297.1499938964844,293.1499938964844,0.1109443977475166,-2515.02880859375,304.1251220703125,0.784750759601593,0.1596134901046753,0.1442177146673202,293.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.5235616564750671,0.050000000745058,0.0484707057476043,293.0957336425781,297.1499938964844,293.1499938964844,0.2631639242172241,-3887.288330078125,304.0935974121094,0.9902476668357848,0.3194193243980407,0.2233929932117462,293.1088256835937,297.1499938964844,293.1499938964844,0.256945252418518,-5164.16064453125,304.09625244140625,0.9850629568099976,0.3132265210151672,0.29671710729599,293.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.5235616564750671,0.050000000745058,0.2299241572618484,289.74371337890625,291.1499938964844,267.7300109863281,266.34356689453125,282.5720520019531,293.490234375,289.7367553710937,1.0,0.2368131279945373,0.8420754671096802,0.8420754671096802,1.0,1.0,-1.1313751935958862,0.4799416065216064,0.6514335870742798,0.2202674448490142,0.0,0.0,1.0,36.23045349121094,31.0,-814.6076049804688,-12540.4521484375,151.91383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4703674316406,309.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,11092.7685546875,18000.0,0.0,0.0,0.2494789510965347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441709399223328,0.6441760063171387,-5.028442501497921e-06,0.0,0.0002531894133426,0.0,0.0,39.07154083251953,0.0,0.0,0.0,0.4375661313533783,4.0,0.0,1.0
412920,293.1005249023437,297.1499938964844,293.1499938964844,0.1109443977475166,-2515.02880859375,304.1251220703125,0.784750759601593,0.1596134901046753,0.1442177146673202,293.6654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.5235616564750671,0.050000000745058,0.0484707057476043,293.0957336425781,297.1499938964844,293.1499938964844,0.2631639242172241,-3887.288330078125,304.0935974121094,0.9902476668357848,0.3194193243980407,0.2233929932117462,293.1088256835937,297.1499938964844,293.1499938964844,0.256945252418518,-5164.16064453125,304.09625244140625,0.9850629568099976,0.3132265210151672,0.29671710729599,293.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0570983886719,0.5235616564750671,0.050000000745058,0.2299241572618484,289.74371337890625,291.1499938964844,267.7300109863281,266.34356689453125,282.5720520019531,293.490234375,289.7367553710937,1.0,0.2368131279945373,0.8420754671096802,0.8420754671096802,1.0,1.0,-1.1313751935958862,0.4799416065216064,0.6514335870742798,0.2202674448490142,0.0,0.0,1.0,36.23045349121094,31.0,-814.6076049804688,-12540.4521484375,151.91383361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4703674316406,309.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,11092.7685546875,18000.0,0.0,0.0,0.2494789510965347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6441709399223328,0.6441760063171387,-5.028442501497921e-06,0.0,0.0002531894133426,0.0,0.0,39.07154083251953,0.0,0.0,0.0,0.4375661313533783,4.0,0.0,1.0
