time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412980,293.1024475097656,297.1499938964844,293.1499938964844,0.0944490954279899,-2178.29345703125,304.1572570800781,0.7942789196968079,0.1604828685522079,0.1450237929821014,293.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.98291015625,0.5295590162277222,0.050000000745058,0.0484106354415416,293.0981140136719,297.1499938964844,293.1499938964844,0.2229182422161102,-3370.52099609375,304.1708068847656,0.9985277056694032,0.3203236162662506,0.2241667211055755,293.11041259765625,297.1499938964844,293.1499938964844,0.2174820452928543,-4474.4716796875,304.17144775390625,0.993690311908722,0.3139578998088836,0.2975731790065765,293.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.98291015625,0.5295590162277222,0.050000000745058,0.2296392023563385,291.909423828125,291.1499938964844,267.7099914550781,266.3249816894531,282.4794311523437,293.4765014648437,291.4759521484375,1.0,0.2350467294454574,0.8994873762130737,0.8994873762130737,1.0,1.0,-1.1338857412338257,0.4843078255653381,0.6495779752731323,0.2242612540721893,0.0,0.0,0.0,34.746917724609375,34.0,-964.7716064453124,-5095.77685546875,149.75173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0010681152344,303.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,23067.318359375,18000.0,0.0,0.0,0.2504099905490875,0.0,0.0,0.0,0.0,1.0,0.0027805392164736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963417738676071,0.1138737946748733,-0.0175320170819759,0.0,0.000254134327406,0.0,0.0,5.579032897949219,0.0,0.0,0.0,0.2991346418857574,4.0,0.0,1.0
413040,293.1024475097656,297.1499938964844,293.1499938964844,0.0944490954279899,-2178.29345703125,304.1572570800781,0.7942789196968079,0.1604828685522079,0.1450237929821014,293.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.98291015625,0.5295590162277222,0.050000000745058,0.0484106354415416,293.0981140136719,297.1499938964844,293.1499938964844,0.2229182422161102,-3370.52099609375,304.1708068847656,0.9985277056694032,0.3203236162662506,0.2241667211055755,293.11041259765625,297.1499938964844,293.1499938964844,0.2174820452928543,-4474.4716796875,304.17144775390625,0.993690311908722,0.3139578998088836,0.2975731790065765,293.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.98291015625,0.5295590162277222,0.050000000745058,0.2296392023563385,291.909423828125,291.1499938964844,267.7099914550781,266.3249816894531,282.4794311523437,293.4765014648437,291.4759521484375,1.0,0.2350467294454574,0.8994873762130737,0.8994873762130737,1.0,1.0,-1.1338857412338257,0.4843078255653381,0.6495779752731323,0.2242612540721893,0.0,0.0,0.0,34.746917724609375,34.0,-964.7716064453124,-5095.77685546875,149.75173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0010681152344,303.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,23067.318359375,18000.0,0.0,0.0,0.2504099905490875,0.0,0.0,0.0,0.0,1.0,0.0027805392164736,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0963417738676071,0.1138737946748733,-0.0175320170819759,0.0,0.000254134327406,0.0,0.0,5.579032897949219,0.0,0.0,0.0,0.2991346418857574,4.0,0.0,1.0
413100,293.1028137207031,297.1499938964844,293.1499938964844,0.1121629476547241,-2537.69921875,304.1241760253906,0.7965590953826904,0.1610127836465835,0.1454264968633651,293.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2206420898437,0.5307096838951111,0.050000000745058,0.0483997128903865,293.0970458984375,297.1499938964844,293.1499938964844,0.2642357945442199,-3900.57177734375,304.0929870605469,0.9990000128746032,0.3211876153945923,0.2240144312381744,293.10968017578125,297.1499938964844,293.1499938964844,0.2583890557289123,-5188.603515625,304.0942077636719,0.9954140186309814,0.3146003186702728,0.2979640960693359,293.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2206420898437,0.5307096838951111,0.050000000745058,0.2295873910188675,289.81451416015625,291.1499938964844,267.70001220703125,266.31573486328125,282.4407653808594,293.4645690917969,289.601318359375,1.0,0.2347835600376129,0.9281933307647704,0.9281933307647704,1.0,1.0,-1.1345800161361694,0.4857667088508606,0.6488132476806641,0.2256116867065429,0.0,0.0,1.0,34.480682373046875,34.0,-1658.7166748046875,-11128.158203125,149.4298553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1711730957031,307.1087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,14630.7021484375,18000.0,0.0,0.0,0.2361639440059662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418229877948761,0.418234258890152,-4.385538886708673e-06,0.0,0.0002396763884462,0.0,0.0,19.28305435180664,0.0,0.0,0.0,0.3650226593017578,4.0,0.0,1.0
413160,293.10333251953125,297.1499938964844,293.1499938964844,0.0988001599907875,-2264.45703125,304.1539001464844,0.7978888154029846,0.1615064889192581,0.1459013819694519,293.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.5310409665107727,0.050000000745058,0.0483965948224067,293.0955810546875,297.1499938964844,293.1499938964844,0.2315539866685867,-3478.480224609375,304.16455078125,0.9990000128746032,0.3221461772918701,0.2239234447479248,293.1094665527344,297.1499938964844,293.1499938964844,0.2270862758159637,-4637.80029296875,304.1630249023437,0.9963235259056092,0.3151564002037048,0.2985894978046417,293.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6621398925781,0.5310409665107727,0.050000000745058,0.2295726090669632,291.0930480957031,291.1499938964844,267.69000244140625,266.3065490722656,282.4418029785156,293.4430236816406,291.5869140625,1.0,0.2348759472370147,0.8991073369979858,0.8991073369979858,1.0,1.0,-1.135769605636597,0.4852801859378814,0.6504895091056824,0.2249398231506347,0.0,0.0,0.4272678792476654,34.418914794921875,37.0,1979.2669677734373,-14410.083984375,149.64218139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8059997558594,311.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,11169.8525390625,18000.0,0.0,0.0,0.2357978224754333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0250287055969238,1.0250375270843506,-8.90632418304449e-06,0.0,0.0002393048198428,0.0,0.0,121.87541198730467,0.0,0.0,0.0,0.5715491771697998,4.0,0.0,1.0
413220,293.10498046875,297.1499938964844,293.1499938964844,0.1117648854851722,-2527.733642578125,304.1264953613281,0.797329306602478,0.1623501777648925,0.1466543525457382,293.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923400878906,0.5295562148094177,0.050000000745058,0.048410627990961,293.0961608886719,297.1499938964844,293.1499938964844,0.2624220252037048,-3876.810791015625,304.097412109375,0.9990000128746032,0.3233983516693115,0.2253940254449844,293.11090087890625,297.1499938964844,293.1499938964844,0.2560525834560394,-5147.521484375,304.09991455078125,0.9950683116912842,0.3158792853355407,0.2992174327373504,293.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923400878906,0.5295562148094177,0.050000000745058,0.2296391725540161,290.0400085449219,291.1499938964844,267.6700134277344,266.28826904296875,282.5029296875,293.44091796875,289.70281982421875,1.0,0.2359603494405746,0.8409354090690613,0.8409354090690613,1.0,1.0,-1.139288067817688,0.4835694134235382,0.6557186841964722,0.2226659208536148,0.0,0.0,1.0,34.82476806640625,40.0,-2185.655517578125,-7881.7177734375,151.41290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2562255859375,303.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18513.66015625,18000.0,0.0,0.0,0.2251612991094589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987770050764084,0.1987815052270889,-4.509487553150393e-06,0.0,0.0002285101072629,0.0,0.0,8.410515785217285,0.0,0.0,0.0,0.3038795888423919,4.0,0.0,1.0
413280,293.10498046875,297.1499938964844,293.1499938964844,0.1117648854851722,-2527.733642578125,304.1264953613281,0.797329306602478,0.1623501777648925,0.1466543525457382,293.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923400878906,0.5295562148094177,0.050000000745058,0.048410627990961,293.0961608886719,297.1499938964844,293.1499938964844,0.2624220252037048,-3876.810791015625,304.097412109375,0.9990000128746032,0.3233983516693115,0.2253940254449844,293.11090087890625,297.1499938964844,293.1499938964844,0.2560525834560394,-5147.521484375,304.09991455078125,0.9950683116912842,0.3158792853355407,0.2992174327373504,293.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4923400878906,0.5295562148094177,0.050000000745058,0.2296391725540161,290.0400085449219,291.1499938964844,267.6700134277344,266.28826904296875,282.5029296875,293.44091796875,289.70281982421875,1.0,0.2359603494405746,0.8409354090690613,0.8409354090690613,1.0,1.0,-1.139288067817688,0.4835694134235382,0.6557186841964722,0.2226659208536148,0.0,0.0,1.0,34.82476806640625,40.0,-2185.655517578125,-7881.7177734375,151.41290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2562255859375,303.0706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18513.66015625,18000.0,0.0,0.0,0.2251612991094589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987770050764084,0.1987815052270889,-4.509487553150393e-06,0.0,0.0002285101072629,0.0,0.0,8.410515785217285,0.0,0.0,0.0,0.3038795888423919,4.0,0.0,1.0
413340,293.1062927246094,297.1499938964844,293.1499938964844,0.0920688658952713,-2124.7412109375,304.16729736328125,0.7937864065170288,0.1632284224033355,0.1475466191768646,293.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0610656738281,0.5256783962249756,0.050000000745058,0.0484487935900688,293.1004638671875,297.1499938964844,293.1499938964844,0.2159168869256973,-3273.937255859375,304.1930847167969,0.9968231916427612,0.3239180445671081,0.2268633842468261,293.1119384765625,297.1499938964844,293.1499938964844,0.2098574191331863,-4332.8515625,304.19403076171875,0.9910681843757628,0.3166740238666534,0.3002160489559173,293.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0610656738281,0.5256783962249756,0.050000000745058,0.2298202216625213,292.2822265625,291.1499938964844,267.6499938964844,266.2701721191406,282.5956115722656,293.4165954589844,292.1629943847656,1.0,0.2380198687314987,0.7827634811401367,0.7827634811401367,1.0,1.0,-1.1435859203338623,0.480175644159317,0.6634102463722229,0.218606024980545,0.0,0.0,0.0,35.853389739990234,43.0,421.5265808105469,-6246.10107421875,154.6266632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6910400390625,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24396.63671875,18000.0,0.0,0.0,0.2226218730211258,0.0,0.0,0.0,0.0,1.0,0.0007345037302002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380441933870315,0.1395453363656997,-0.0015011379728093,0.0,0.0002259329048683,0.0,0.0,7.334698677062988,0.0,0.0,0.0,0.3084114193916321,4.0,0.0,1.0
413400,293.1062927246094,297.1499938964844,293.1499938964844,0.0920688658952713,-2124.7412109375,304.16729736328125,0.7937864065170288,0.1632284224033355,0.1475466191768646,293.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0610656738281,0.5256783962249756,0.050000000745058,0.0484487935900688,293.1004638671875,297.1499938964844,293.1499938964844,0.2159168869256973,-3273.937255859375,304.1930847167969,0.9968231916427612,0.3239180445671081,0.2268633842468261,293.1119384765625,297.1499938964844,293.1499938964844,0.2098574191331863,-4332.8515625,304.19403076171875,0.9910681843757628,0.3166740238666534,0.3002160489559173,293.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0610656738281,0.5256783962249756,0.050000000745058,0.2298202216625213,292.2822265625,291.1499938964844,267.6499938964844,266.2701721191406,282.5956115722656,293.4165954589844,292.1629943847656,1.0,0.2380198687314987,0.7827634811401367,0.7827634811401367,1.0,1.0,-1.1435859203338623,0.480175644159317,0.6634102463722229,0.218606024980545,0.0,0.0,0.0,35.853389739990234,43.0,421.5265808105469,-6246.10107421875,154.6266632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6910400390625,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,24396.63671875,18000.0,0.0,0.0,0.2226218730211258,0.0,0.0,0.0,0.0,1.0,0.0007345037302002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380441933870315,0.1395453363656997,-0.0015011379728093,0.0,0.0002259329048683,0.0,0.0,7.334698677062988,0.0,0.0,0.0,0.3084114193916321,4.0,0.0,1.0
413460,293.1069030761719,297.1499938964844,293.1499938964844,0.1094707250595092,-2476.660888671875,304.13739013671875,0.7876181602478027,0.1642115116119384,0.1484080702066421,293.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535827636719,0.5200154781341553,0.050000000745058,0.0485088601708412,293.1015014648437,297.1499938964844,293.1499938964844,0.2562188506126404,-3790.8525390625,304.1228942871094,0.9901706576347352,0.3249478340148926,0.2273823469877243,293.1109313964844,297.1499938964844,293.1499938964844,0.249225452542305,-5021.09033203125,304.12481689453125,0.9841638803482056,0.3178320229053497,0.301133245229721,293.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535827636719,0.5200154781341553,0.050000000745058,0.2301051467657089,290.13140869140625,291.1499938964844,267.6300048828125,266.2522888183594,280.9296264648437,293.3914489746094,290.6213073730469,1.0,0.2407402992248535,0.8696581125259399,0.8696581125259399,0.6000000238418579,1.0,-1.1467565298080444,0.5663852095603943,0.5803713798522949,0.3041119277477264,0.0,0.0,1.0,37.43347930908203,46.0,1034.6864013671875,-15157.802734375,158.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.293212890625,311.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,9558.0283203125,18000.0,0.0,0.0,0.2083792388439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320635795593262,0.9320710301399232,-7.436974556185305e-06,0.0,0.0002114784292643,0.0,0.0,92.24735260009766,0.0,0.0,0.0,0.5341485142707825,4.0,0.0,1.0
413520,293.1069030761719,297.1499938964844,293.1499938964844,0.1094707250595092,-2476.660888671875,304.13739013671875,0.7876181602478027,0.1642115116119384,0.1484080702066421,293.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535827636719,0.5200154781341553,0.050000000745058,0.0485088601708412,293.1015014648437,297.1499938964844,293.1499938964844,0.2562188506126404,-3790.8525390625,304.1228942871094,0.9901706576347352,0.3249478340148926,0.2273823469877243,293.1109313964844,297.1499938964844,293.1499938964844,0.249225452542305,-5021.09033203125,304.12481689453125,0.9841638803482056,0.3178320229053497,0.301133245229721,293.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535827636719,0.5200154781341553,0.050000000745058,0.2301051467657089,290.13140869140625,291.1499938964844,267.6300048828125,266.2522888183594,280.9296264648437,293.3914489746094,290.6213073730469,1.0,0.2407402992248535,0.8696581125259399,0.8696581125259399,0.6000000238418579,1.0,-1.1467565298080444,0.5663852095603943,0.5803713798522949,0.3041119277477264,0.0,0.0,1.0,37.43347930908203,46.0,1034.6864013671875,-15157.802734375,158.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.293212890625,311.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,9558.0283203125,18000.0,0.0,0.0,0.2083792388439178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9320635795593262,0.9320710301399232,-7.436974556185305e-06,0.0,0.0002114784292643,0.0,0.0,92.24735260009766,0.0,0.0,0.0,0.5341485142707825,4.0,0.0,1.0
413580,293.1076965332031,297.1499938964844,293.1499938964844,0.1247832626104354,-2781.06298828125,304.10888671875,0.7806388735771179,0.1651375591754913,0.1492906063795089,293.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7140197753906,0.5139109492301941,0.050000000745058,0.0485802553594112,293.1043395996094,297.1499938964844,293.1499938964844,0.2910914421081543,-4230.14453125,304.05682373046875,0.98196142911911,0.3255857527256012,0.2278607487678527,293.111328125,297.1499938964844,293.1499938964844,0.2834190428256988,-5607.9326171875,304.0596923828125,0.9757060408592224,0.318727433681488,0.3020200431346893,293.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7140197753906,0.5139109492301941,0.050000000745058,0.2304438054561615,288.9985656738281,291.1499938964844,267.6099853515625,266.234619140625,276.9542236328125,293.3759460449219,288.4213562011719,1.0,0.2440221905708313,0.5874053239822388,0.5874053239822388,0.4125947058200836,1.0,-1.1499475240707395,0.7292317152023315,0.4207158088684082,0.466126412153244,0.0,0.0,1.0,39.31682586669922,49.0,-3098.922119140625,-14155.1650390625,163.5130157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21002197265625,307.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,13641.388671875,18000.0,0.0,0.0,0.2142750024795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701345801353455,0.5701396465301514,-5.058881470176857e-06,0.0,0.0002174618857679,0.0,0.0,32.87620162963867,0.0,0.0,0.0,0.4221726953983307,4.0,0.0,1.0
413640,293.1076965332031,297.1499938964844,293.1499938964844,0.1247832626104354,-2781.06298828125,304.10888671875,0.7806388735771179,0.1651375591754913,0.1492906063795089,293.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7140197753906,0.5139109492301941,0.050000000745058,0.0485802553594112,293.1043395996094,297.1499938964844,293.1499938964844,0.2910914421081543,-4230.14453125,304.05682373046875,0.98196142911911,0.3255857527256012,0.2278607487678527,293.111328125,297.1499938964844,293.1499938964844,0.2834190428256988,-5607.9326171875,304.0596923828125,0.9757060408592224,0.318727433681488,0.3020200431346893,293.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7140197753906,0.5139109492301941,0.050000000745058,0.2304438054561615,288.9985656738281,291.1499938964844,267.6099853515625,266.234619140625,276.9542236328125,293.3759460449219,288.4213562011719,1.0,0.2440221905708313,0.5874053239822388,0.5874053239822388,0.4125947058200836,1.0,-1.1499475240707395,0.7292317152023315,0.4207158088684082,0.466126412153244,0.0,0.0,1.0,39.31682586669922,49.0,-3098.922119140625,-14155.1650390625,163.5130157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21002197265625,307.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,13641.388671875,18000.0,0.0,0.0,0.2142750024795532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5701345801353455,0.5701396465301514,-5.058881470176857e-06,0.0,0.0002174618857679,0.0,0.0,32.87620162963867,0.0,0.0,0.0,0.4221726953983307,4.0,0.0,1.0
413700,293.1072082519531,297.1499938964844,293.1499938964844,0.1173933371901512,-2631.447265625,304.1308288574219,0.7771233916282654,0.1657710820436477,0.1498737782239914,293.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1554260253906,0.5107367634773254,0.050000000745058,0.0486205220222473,293.10357666015625,297.1499938964844,293.1499938964844,0.2735748291015625,-4004.321044921875,304.1080627441406,0.9776578545570374,0.3263157606124878,0.2284129858016967,293.1097717285156,297.1499938964844,293.1499938964844,0.2664003372192383,-5309.11865234375,304.10943603515625,0.97123521566391,0.3195295631885528,0.3028127551078796,293.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1554260253906,0.5107367634773254,0.050000000745058,0.2306348234415054,289.4378662109375,291.1499938964844,267.6000061035156,266.22589111328125,277.70245361328125,293.3505249023437,289.8116455078125,1.0,0.2458174675703048,0.5724362730979919,0.5724362730979919,0.427563726902008,1.0,-1.1525390148162842,0.6979191303253174,0.4546199142932892,0.4344388246536255,0.0,0.0,1.0,40.36798095703125,49.0,522.09619140625,-16008.0634765625,166.3322296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,309.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,11483.9599609375,19080.0,0.0,0.0,0.2254016995429992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0759586095809937,1.0759682655334473,-9.627135113987606e-06,0.0,0.0002287540701217,0.0,0.0,139.1435089111328,0.0,0.0,0.0,0.6161674857139587,4.0,0.0,1.0
413760,293.1073303222656,297.1499938964844,293.1499938964844,0.1095774620771408,-2474.655029296875,304.14813232421875,0.7732623815536499,0.1662881076335907,0.150426760315895,293.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.5074152946472168,0.050000000745058,0.0486652292311191,293.1054382324219,297.1499938964844,293.1499938964844,0.2545252740383148,-3763.43798828125,304.1494445800781,0.9725130796432496,0.3265397250652313,0.2287430167198181,293.1103820800781,297.1499938964844,293.1499938964844,0.2479713410139084,-4991.54541015625,304.1494445800781,0.9659869074821472,0.3199199140071869,0.303387850522995,293.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155822753906,0.5074152946472168,0.050000000745058,0.2308468967676162,290.4959411621094,291.1499938964844,267.5899963378906,266.2171936035156,278.19635009765625,293.3399353027344,290.59747314453125,1.0,0.2476844638586044,0.5626471638679504,0.5626471638679504,0.4373528063297272,1.0,-1.1545981168746948,0.6774651408195496,0.4771329760551452,0.4136823117733001,0.0,0.0,1.0,41.52617645263672,52.0,966.7311401367188,-15757.314453125,169.21588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83026123046875,308.79034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,14933.654296875,19080.0,0.0,0.0,0.2386003285646438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242442607879639,1.2424553632736206,-1.2751122085319366e-05,0.0,0.0002421490062261,0.0,0.0,213.2772979736328,0.0,0.0,0.0,0.6854432225227356,4.0,0.0,1.0
413820,293.1082458496094,297.1499938964844,293.1499938964844,0.1057058349251747,-2395.443603515625,304.155029296875,0.7645815014839172,0.167185828089714,0.1513657420873642,293.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5004691481590271,0.050000000745058,0.0487681031227111,293.1088562011719,297.1499938964844,293.1499938964844,0.2439493685960769,-3629.024658203125,304.16680908203125,0.9601500034332277,0.3269742429256439,0.2291062474250793,293.1121520996094,297.1499938964844,293.1499938964844,0.2378987818956375,-4816.9189453125,304.166015625,0.953419864177704,0.3205615580081939,0.3041187822818756,293.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5004691481590271,0.050000000745058,0.2313348799943924,291.034912109375,291.1499938964844,267.57000732421875,266.2000427246094,280.34423828125,293.3323669433594,291.1166381835937,1.0,0.2515303492546081,0.7417926788330078,0.7417926788330078,0.6000000238418579,1.0,-1.157748460769653,0.5739008188247681,0.5838476419448853,0.3097684383392334,0.0,0.0,1.0,44.15863037109375,55.0,927.282958984375,-14159.337890625,175.10462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15802001953125,307.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17875.25,19080.0,0.0,0.0,0.2643052637577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3598437309265137,1.3598589897155762,-1.5271576558006927e-05,0.0,0.0002682362392079,0.0,0.0,279.5907287597656,0.0,0.0,0.0,0.7443432211875916,4.0,0.0,1.0
413880,293.1082458496094,297.1499938964844,293.1499938964844,0.1057058349251747,-2395.443603515625,304.155029296875,0.7645815014839172,0.167185828089714,0.1513657420873642,293.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5004691481590271,0.050000000745058,0.0487681031227111,293.1088562011719,297.1499938964844,293.1499938964844,0.2439493685960769,-3629.024658203125,304.16680908203125,0.9601500034332277,0.3269742429256439,0.2291062474250793,293.1121520996094,297.1499938964844,293.1499938964844,0.2378987818956375,-4816.9189453125,304.166015625,0.953419864177704,0.3205615580081939,0.3041187822818756,293.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97760009765625,0.5004691481590271,0.050000000745058,0.2313348799943924,291.034912109375,291.1499938964844,267.57000732421875,266.2000427246094,280.34423828125,293.3323669433594,291.1166381835937,1.0,0.2515303492546081,0.7417926788330078,0.7417926788330078,0.6000000238418579,1.0,-1.157748460769653,0.5739008188247681,0.5838476419448853,0.3097684383392334,0.0,0.0,1.0,44.15863037109375,55.0,927.282958984375,-14159.337890625,175.10462951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15802001953125,307.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17875.25,19080.0,0.0,0.0,0.2643052637577057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3598437309265137,1.3598589897155762,-1.5271576558006927e-05,0.0,0.0002682362392079,0.0,0.0,279.5907287597656,0.0,0.0,0.0,0.7443432211875916,4.0,0.0,1.0
413940,293.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.149658203125,0.756437361240387,0.0,0.1521657407283783,293.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.4941507875919342,0.0,0.0488734319806098,293.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1548767089844,0.9477590918540956,0.0,0.2295226901769638,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.154296875,0.9408422112464904,0.0,0.3047782480716705,293.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.4941507875919342,0.0,0.2318345159292221,291.2221984863281,294.1499938964844,267.54998779296875,266.18316650390625,282.4877624511719,293.33258056640625,290.7950439453125,0.0,0.0,0.7742506861686707,0.7742506861686707,1.0,1.0,-1.1607253551483154,0.4871865510940552,0.6735387444496155,0.2226545512676239,0.0,0.0,0.0,46.85420227050781,60.0,-1558.447509765625,-4816.97412109375,181.2718963623047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1890563964844,300.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,27102.36328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099390909075737,0.1099453791975975,-6.284516985033406e-06,0.0,0.0,0.0,0.0,6.313959121704102,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.149658203125,0.756437361240387,0.0,0.1521657407283783,293.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.4941507875919342,0.0,0.0488734319806098,293.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1548767089844,0.9477590918540956,0.0,0.2295226901769638,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.154296875,0.9408422112464904,0.0,0.3047782480716705,293.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297180175781,0.4941507875919342,0.0,0.2318345159292221,291.2221984863281,294.1499938964844,267.54998779296875,266.18316650390625,282.4877624511719,293.33258056640625,290.7950439453125,0.0,0.0,0.7742506861686707,0.7742506861686707,1.0,1.0,-1.1607253551483154,0.4871865510940552,0.6735387444496155,0.2226545512676239,0.0,0.0,0.0,46.85420227050781,60.0,-1558.447509765625,-4816.97412109375,181.2718963623047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1890563964844,300.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,27102.36328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099390909075737,0.1099453791975975,-6.284516985033406e-06,0.0,0.0,0.0,0.0,6.313959121704102,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88067626953125,0.0,0.0,0.0006783650023862,293.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0003061184543184,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0009359463001601,292.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,0.0012452277587726,292.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0014520941767841,290.9061279296875,294.1499938964844,267.5289001464844,266.16552734375,274.9502868652344,274.1369934082031,290.7336730957031,0.0,0.0,0.2473813891410827,0.2473813891410827,1.0,1.0,-0.0055422838777303,0.0079799816012382,-0.0024376977235078,-0.1178915873169899,0.0,0.0,0.0,-0.0480991005897522,60.0,-658.818603515625,-0.0,-2.093714783768519e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.507795711350737e-19,4.5396287232490745e-19,-3.1832892748786454e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88067626953125,0.0,0.0,0.0006783650023862,293.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787658691406,0.0,0.0,0.0003061184543184,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0009359463001601,292.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,0.0012452277587726,292.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0014520941767841,290.9061279296875,294.1499938964844,267.5289001464844,266.16552734375,274.9502868652344,274.1369934082031,290.7336730957031,0.0,0.0,0.2473813891410827,0.2473813891410827,1.0,1.0,-0.0055422838777303,0.0079799816012382,-0.0024376977235078,-0.1178915873169899,0.0,0.0,0.0,-0.0480991005897522,60.0,-658.818603515625,-0.0,-2.093714783768519e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.507795711350737e-19,4.5396287232490745e-19,-3.1832892748786454e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84130859375,0.0,0.0,0.0001451638672733,293.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001402704947395,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9198608398437,0.0,0.0,0.0001255006500286,292.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9225769042969,0.0,0.0,0.0001692402001935,292.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0006653828313574,290.9028015136719,294.1499938964844,267.5175476074219,266.15606689453125,274.7845764160156,269.72430419921875,290.7817687988281,0.0,0.0,0.0157248172909021,0.0157248172909021,1.0,1.0,-0.0014943174319341,1.602705879122368e-06,0.0014927147421985,-0.1256059557199478,0.0,0.0,0.0,-0.0296112690120935,60.0,-268.6187438964844,-0.0,-1.5233062811148557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.715110278638863e-21,1.3058123565767847e-20,-3.343013489077374e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82293701171875,0.0,0.0,0.0001287088234676,293.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.000135184454848,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092712402344,0.0,0.0,0.0001004578152787,292.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,0.0001359929301543,292.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,0.0006412568618543,290.9010009765625,294.1499938964844,267.5057067871094,266.1462097167969,274.694091796875,268.23992919921875,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013699798146262,4.8718547418502573e-08,0.0013699310366064,-0.1257327497005462,0.0,0.0,0.0,-0.0289824027568101,60.0,-111.74284362792967,-0.0,-1.279640429174833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.054018612736447e-21,7.684099954866319e-21,-2.630081140181481e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053283691406,0.0,0.0,0.0001282913290197,293.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001350855454802,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89947509765625,0.0,0.0,9.979232709156348e-05,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021301269531,0.0,0.0,0.0001351102546323,292.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0006407877081073,290.8992614746094,294.1499938964844,267.49334716796875,266.1359558105469,274.606689453125,267.7423095703125,290.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669382315129,4.876897463645946e-08,0.001366889453493,-0.1258652806282043,0.0,0.0,0.0,-0.0289898049086332,60.0,-54.39181518554688,-0.0,-1.2739654664528646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937632119507605e-21,7.540504147025241e-21,-2.6028718255692445e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,0.0001283189340028,293.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001351241226075,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897399902344,0.0,0.0,9.980429604183882e-05,291.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89239501953125,0.0,0.0,0.0001351269602309,292.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0006409706547856,290.8975524902344,294.1499938964844,267.4804992675781,266.1252746582031,274.5202331542969,267.5699462890625,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819227771446094e-08,0.0013672221684828,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-33.5858268737793,-0.0,-1.274585770261183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937258918879676e-21,7.54087492427247e-21,-2.6036162073411848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7534484863281,0.0,0.0,0.0001283950987271,293.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0001352045801468,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705444335937,0.0,0.0,9.986328950617462e-05,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,0.0001352068502455,292.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0006413523224182,290.8941955566406,294.1499938964844,267.4533996582031,266.10284423828125,274.34991455078125,267.4738464355469,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.316591262817383,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7534484863281,0.0,0.0,0.0001283950987271,293.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0001352045801468,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705444335937,0.0,0.0,9.986328950617462e-05,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,0.0001352068502455,292.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0006413523224182,290.8941955566406,294.1499938964844,267.4533996582031,266.10284423828125,274.34991455078125,267.4738464355469,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.316591262817383,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196044921875,0.0,0.0,0.0001284656318603,293.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001352788822259,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,9.991814295062797e-05,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,0.0001352811232209,292.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0006417048280127,290.8908996582031,294.1499938964844,267.4245300292969,266.0790100097656,274.18292236328125,267.4383850097656,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-21.99307441711425,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196044921875,0.0,0.0,0.0001284656318603,293.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001352788822259,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,9.991814295062797e-05,291.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,0.0001352811232209,292.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.0006417048280127,290.8908996582031,294.1499938964844,267.4245300292969,266.0790100097656,274.18292236328125,267.4383850097656,290.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688330072909,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-21.99307441711425,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0001285306498175,293.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001353473780909,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,9.996870358008891e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0001353495754301,292.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0006420296849682,290.8876647949219,294.1499938964844,267.3940124511719,266.0538024902344,274.0191955566406,267.40777587890625,290.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-21.827896118164062,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,0.0001285306498175,293.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001353473780909,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83306884765625,0.0,0.0,9.996870358008891e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8356018066406,0.0,0.0,0.0001353495754301,292.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0006420296849682,290.8876647949219,294.1499938964844,267.3940124511719,266.0538024902344,274.0191955566406,267.40777587890625,290.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-21.827896118164062,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.000128589963424,293.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001354098640149,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0001000148258754,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,0.0001354120176983,292.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0006423260783776,290.88446044921875,294.1499938964844,267.3619079589844,266.0273742675781,273.85858154296875,267.37628173828125,290.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-21.81422996520996,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6534729003906,0.0,0.0,0.000128589963424,293.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465087890625,0.0,0.0,0.0001354098640149,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.81475830078125,0.0,0.0,0.0001000148258754,291.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,0.0001354120176983,292.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04052734375,0.0,0.0,0.0006423260783776,290.88446044921875,294.1499938964844,267.3619079589844,266.0273742675781,273.85858154296875,267.37628173828125,290.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-21.81422996520996,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6372375488281,0.0,0.0,0.0001286171900574,293.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,0.0001354385603917,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80572509765625,0.0,0.0,0.0001000360134639,291.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.0,0.0,0.0001354406995233,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0006424622260965,290.8829040527344,294.1499938964844,267.3453063964844,266.01373291015625,273.7793884277344,267.3599853515625,290.63543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.9190891360240136e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-21.81644821166992,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,0.0001286426850128,293.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001354654086753,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967224121094,0.0,0.0,0.0001000558331725,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,0.0001354675332549,292.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0006425895844586,290.8813171386719,294.1499938964844,267.328369140625,265.9997863769531,273.70098876953125,267.3433532714844,290.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-21.820053100585938,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
