time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415020,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.58935546875,0.0,0.0,0.0001286880869884,293.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001355132408207,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789611816406,0.0,0.0,0.0001000911361188,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813415527344,0.0,0.0,0.0001355153362965,292.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0006428164779208,290.8781433105469,294.1499938964844,267.2934875488281,265.9711608886719,273.5462951660156,267.3090515136719,290.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-21.828519821166992,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.58935546875,0.0,0.0,0.0001286880869884,293.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,0.0001355132408207,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789611816406,0.0,0.0,0.0001000911361188,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7813415527344,0.0,0.0,0.0001355153362965,292.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0006428164779208,290.8781433105469,294.1499938964844,267.2934875488281,265.9711608886719,273.5462951660156,267.3090515136719,290.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-21.828519821166992,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580444335937,0.0,0.0,0.0001287255581701,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001355527347186,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.000100120283605,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,0.0001355547865387,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0006430038483813,290.875,294.1499938964844,267.2574157714844,265.9415588378906,273.3944702148437,267.2734680175781,290.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.932570263349589e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-21.83747100830078,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5580444335937,0.0,0.0,0.0001287255581701,293.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001355527347186,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76141357421875,0.0,0.0,0.000100120283605,291.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7637634277344,0.0,0.0,0.0001355547865387,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0006430038483813,290.875,294.1499938964844,267.2574157714844,265.9415588378906,273.3944702148437,267.2734680175781,290.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.932570263349589e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-21.83747100830078,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52716064453125,0.0,0.0,0.0001287546765524,293.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001355834247078,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0001001429191092,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,0.000135585447424,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0006431493675336,290.871826171875,294.1499938964844,267.22021484375,265.9110717773437,273.2453918457031,267.2367553710937,290.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-21.846609115600582,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.52716064453125,0.0,0.0,0.0001287546765524,293.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,0.0001355834247078,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0001001429191092,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,0.000135585447424,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,0.0006431493675336,290.871826171875,294.1499938964844,267.22021484375,265.9110717773437,273.2453918457031,267.2367553710937,290.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-21.846609115600582,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,0.0001287751365453,293.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001356049906462,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,0.0001001588243525,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,0.0001356069697067,292.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0006432516966015,290.8685913085937,294.1499938964844,267.1820068359375,265.8797912597656,273.0989685058594,267.198974609375,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-21.855865478515625,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967346191406,0.0,0.0,0.0001287751365453,293.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001356049906462,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7269897460937,0.0,0.0,0.0001001588243525,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.729248046875,0.0,0.0,0.0001356069697067,292.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0006432516966015,290.8685913085937,294.1499938964844,267.1820068359375,265.8797912597656,273.0989685058594,267.198974609375,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-21.855865478515625,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.481689453125,0.0,0.0,0.0001287820632569,293.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001356122957076,291.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.718505859375,0.0,0.0,0.0001001642012852,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72076416015625,0.0,0.0,0.0001356142602162,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0006432863301597,290.8669738769531,294.1499938964844,267.1625671386719,265.8638610839844,273.0267333984375,267.17974853515625,290.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-21.860519409179688,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667358398437,0.0,0.0,0.0001287867635255,293.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0001356172579107,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100830078125,0.0,0.0,0.0001001678610919,291.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,0.0001356192078674,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0006433099042624,290.8653564453125,294.1499938964844,267.1429138183594,265.8478088378906,272.9551696777344,267.1602783203125,290.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-21.86517906188965,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371337890625,0.0,0.0,0.0001287895574932,293.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001356202265014,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,0.0001001700220513,291.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955871582031,0.0,0.0,0.0001356221328023,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0006433239323087,290.8620300292969,294.1499938964844,267.10302734375,265.8152160644531,272.8138427734375,267.1207275390625,290.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-21.87449073791504,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371337890625,0.0,0.0,0.0001287895574932,293.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001356202265014,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6933898925781,0.0,0.0,0.0001001700220513,291.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6955871582031,0.0,0.0,0.0001356221328023,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0006433239323087,290.8620300292969,294.1499938964844,267.10302734375,265.8152160644531,272.8138427734375,267.1207275390625,290.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-21.87449073791504,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.407958984375,0.0,0.0,0.0001287854538531,293.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001356159336864,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001001668279059,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.0001356178108835,292.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0006433035596273,290.858642578125,294.1499938964844,267.0625,265.7821350097656,272.6750183105469,267.0805053710937,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-21.8838005065918,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.407958984375,0.0,0.0,0.0001287854538531,293.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0001356159336864,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001001668279059,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,0.0001356178108835,292.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0006433035596273,290.858642578125,294.1499938964844,267.0625,265.7821350097656,272.6750183105469,267.0805053710937,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-21.8838005065918,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,0.0001287838385906,293.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001356142456643,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,0.0001001655691652,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,0.0001356161083094,292.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,0.0006432955851778,290.85516357421875,294.1499938964844,267.0213928222656,265.7486267089844,272.5385437011719,267.0396423339844,290.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-21.89411735534668,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,0.0001287838385906,293.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,0.0001356142456643,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,0.0001001655691652,291.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,0.0001356161083094,292.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,0.0006432955851778,290.85516357421875,294.1499938964844,267.0213928222656,265.7486267089844,272.5385437011719,267.0396423339844,290.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-21.89411735534668,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,0.0001287828345084,293.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001356132124783,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,0.0001001647760858,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0001356150314677,292.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0006432906957343,290.85162353515625,294.1499938964844,266.9798583984375,265.7147827148437,272.4043884277344,266.9983215332031,290.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-21.905906677246094,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,0.0001287828345084,293.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001356132124783,291.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,0.0001001647760858,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0001356150314677,292.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0006432906957343,290.85162353515625,294.1499938964844,266.9798583984375,265.7147827148437,272.4043884277344,266.9983215332031,290.3394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-21.905906677246094,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,0.0001287813793169,293.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001356116845272,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63623046875,0.0,0.0,0.0001001636410364,291.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,0.0001356134889647,292.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,0.0006432834779843,290.8498229980469,294.1499938964844,266.958984375,265.69775390625,272.338134765625,266.9774780273437,290.32574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-21.912187576293945,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226318359375,0.0,0.0,0.0001287787017645,293.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.0001356088905595,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.62823486328125,0.0,0.0,0.0001001615673885,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302795410156,0.0,0.0,0.000135610680445,292.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,0.0006432702066376,290.8479919433594,294.1499938964844,266.93798828125,265.6806945800781,272.2724609375,266.9565734863281,290.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-21.918603897094727,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,0.000128768137074,293.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0001355977874482,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123352050781,0.0,0.0,0.0001001533382805,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,0.000135599533678,292.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0006432174704968,290.84423828125,294.1499938964844,266.8959045410156,265.6464538574219,272.1427307128906,266.9145812988281,290.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-21.93149375915528,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,0.000128768137074,293.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0001355977874482,291.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123352050781,0.0,0.0,0.0001001533382805,291.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,0.000135599533678,292.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,0.0006432174704968,290.84423828125,294.1499938964844,266.8959045410156,265.6464538574219,272.1427307128906,266.9145812988281,290.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-21.93149375915528,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675170898437,0.0,0.0,0.000128748404677,293.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0001355770218651,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,0.0001001379787339,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.000135578753543,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0006431190413422,290.84039306640625,294.1499938964844,266.85369873046875,265.6121826171875,272.0151062011719,266.8724365234375,290.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-21.943931579589844,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2675170898437,0.0,0.0,0.000128748404677,293.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0001355770218651,291.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,0.0001001379787339,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985412597656,0.0,0.0,0.000135578753543,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0006431190413422,290.84039306640625,294.1499938964844,266.85369873046875,265.6121826171875,272.0151062011719,266.8724365234375,290.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-21.943931579589844,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2404479980469,0.0,0.0,0.0001287176419282,293.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001355446584057,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.0001001140481093,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,0.0001355463464278,292.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0006429654895327,290.8363952636719,294.1499938964844,266.8114929199219,265.57794189453125,271.8896179199219,266.83026123046875,290.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-21.95537757873535,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2404479980469,0.0,0.0,0.0001287176419282,293.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.0001355446584057,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.0001001140481093,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,0.0001355463464278,292.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0006429654895327,290.8363952636719,294.1499938964844,266.8114929199219,265.57794189453125,271.8896179199219,266.83026123046875,290.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-21.95537757873535,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,0.0001286749466089,293.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0001354997220914,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001000808406388,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,0.0001355013810098,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0006427523330785,290.8323059082031,294.1499938964844,266.7694091796875,265.5438537597656,271.76617431640625,266.7881164550781,290.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-21.965450286865234,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,0.0001286749466089,293.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,0.0001354997220914,291.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,0.0001000808406388,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,0.0001355013810098,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0006427523330785,290.8323059082031,294.1499938964844,266.7694091796875,265.5438537597656,271.76617431640625,266.7881164550781,290.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-21.965450286865234,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.200439453125,0.0,0.0,0.0001286491169594,293.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,0.0001354725245619,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5576171875,0.0,0.0,0.0001000607444439,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,0.0001354741689283,292.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0006426232866942,290.8302307128906,294.1499938964844,266.7484436035156,265.52685546875,271.7052001953125,266.7671203613281,290.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-21.96989250183105,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.187255859375,0.0,0.0,0.0001286203914787,293.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.000135442285682,291.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,0.000100038399978,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,0.0001354439154965,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0006424798630177,290.8280944824219,294.1499938964844,266.7275390625,265.50994873046875,271.6447448730469,266.7461853027344,290.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-21.973920822143555,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,0.0001285549078602,293.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001353733532596,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,9.998746099881828e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,0.0001353749539703,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0006421528523787,290.8237609863281,294.1499938964844,266.6860046386719,265.4764099121094,271.5252990722656,266.7044982910156,290.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-21.98073005676269,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,0.0001285549078602,293.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001353733532596,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346069335937,0.0,0.0,9.998746099881828e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,0.0001353749539703,292.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,0.0006421528523787,290.8237609863281,294.1499938964844,266.6860046386719,265.4764099121094,271.5252990722656,266.7044982910156,290.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-21.98073005676269,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.0001284802128793,293.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0001352947001578,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,9.99293552013114e-05,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0001352962863165,292.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0006417797994799,290.8193054199219,294.1499938964844,266.6448974609375,265.4432678222656,271.4078063964844,266.6632385253906,290.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-21.985950469970703,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13525390625,0.0,0.0,0.0001284802128793,293.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0001352947001578,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,9.99293552013114e-05,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.521240234375,0.0,0.0,0.0001352962863165,292.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0006417797994799,290.8193054199219,294.1499938964844,266.6448974609375,265.4432678222656,271.4078063964844,266.6632385253906,290.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-21.985950469970703,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,0.0001283985475311,293.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0001352087419945,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,9.98658433672972e-05,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,0.0001352102844975,292.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0006413720548152,290.814697265625,294.1499938964844,266.6043701171875,265.41064453125,271.2922058105469,266.6224975585937,290.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-21.989770889282227,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,0.0001283985475311,293.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.0001352087419945,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,9.98658433672972e-05,291.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,0.0001352102844975,292.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,0.0006413720548152,290.814697265625,294.1499938964844,266.6043701171875,265.41064453125,271.2922058105469,266.6224975585937,290.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-21.989770889282227,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0001283125457121,293.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0001351181854261,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892578125,0.0,0.0,9.97989409370348e-05,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0001351197133772,292.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0006409424822777,290.8099670410156,294.1499938964844,266.56451416015625,265.37860107421875,271.17852783203125,266.5823669433594,290.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-21.992475509643555,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0001283125457121,293.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441223144531,0.0,0.0,0.0001351181854261,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4892578125,0.0,0.0,9.97989409370348e-05,291.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0001351197133772,292.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0006409424822777,290.8099670410156,294.1499938964844,266.56451416015625,265.37860107421875,271.17852783203125,266.5823669433594,290.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-21.992475509643555,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,0.0001282687589991,293.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001350720849586,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,9.97648821794428e-05,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4835205078125,0.0,0.0,0.0001350735983578,292.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,0.0006407237960956,290.8075561523437,294.1499938964844,266.5448608398437,265.36285400390625,271.1224060058594,266.56256103515625,290.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-21.99350357055664,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
