time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417360,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0593566894531,0.0,0.0,0.0001282248995266,293.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001350259117316,291.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743347167969,0.0,0.0,9.973076521418987e-05,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760437011719,0.0,0.0,0.0001350274105789,292.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0006405047606676,290.8050842285156,294.1499938964844,266.5254211425781,265.3472900390625,271.0667419433594,266.54296875,290.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-21.99437522888184,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,0.0001281382574234,293.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0001349347003269,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,9.966338257072492e-05,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0001349361700704,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0006400721031241,290.8000793457031,294.1499938964844,266.4872131347656,265.3167419433594,270.956787109375,266.50439453125,290.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.85918150161524e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,-0.0289014838635921,60.0,-21.99580955505371,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,0.0001281382574234,293.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0001349347003269,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.45947265625,0.0,0.0,9.966338257072492e-05,291.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0001349361700704,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0006400721031241,290.8000793457031,294.1499938964844,266.4872131347656,265.3167419433594,270.956787109375,266.50439453125,290.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.85918150161524e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,-0.0289014838635921,60.0,-21.99580955505371,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,0.0001280550350202,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001348470686934,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,9.959864109987392e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,0.000134848523885,292.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0006396564422175,290.794921875,294.1499938964844,266.45001220703125,265.287109375,270.8486328125,266.4667663574219,290.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644378632307,4.848798340617577e-08,0.0013643893180415,-0.1251457929611206,0.0,0.0,0.0,-0.0288500115275383,60.0,-21.99706268310547,-0.0,-1.269308000928504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,0.0001280550350202,293.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267578125,0.0,0.0,0.0001348470686934,291.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,9.959864109987392e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,0.000134848523885,292.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,0.0006396564422175,290.794921875,294.1499938964844,266.45001220703125,265.287109375,270.8486328125,266.4667663574219,290.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644378632307,4.848798340617577e-08,0.0013643893180415,-0.1251457929611206,0.0,0.0,0.0,-0.0288500115275383,60.0,-21.99706268310547,-0.0,-1.269308000928504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0001279810967389,293.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0001347692304989,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,9.954113193089142e-05,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,0.0001347706565866,292.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0006392872310243,290.7896423339844,294.1499938964844,266.413330078125,265.2585144042969,270.74224853515625,266.429931640625,290.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042891770601,60.0,-21.99884414672852,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0001279810967389,293.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0001347692304989,291.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,9.954113193089142e-05,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316101074219,0.0,0.0,0.0001347706565866,292.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168701171875,0.0,0.0,0.0006392872310243,290.7896423339844,294.1499938964844,266.413330078125,265.2585144042969,270.74224853515625,266.429931640625,290.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042891770601,60.0,-21.99884414672852,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,0.0001279212738154,292.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.0001347062643617,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,9.949460218194872e-05,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169616699219,0.0,0.0,0.0001347076613456,292.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,0.0006389885093085,290.7842102050781,294.1499938964844,266.3766784667969,265.23101806640625,270.6376037597656,266.3932800292969,289.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.002796173095703,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,0.0001279212738154,292.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.0001347062643617,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,9.949460218194872e-05,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169616699219,0.0,0.0,0.0001347076613456,292.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,0.0006389885093085,290.7842102050781,294.1499938964844,266.3766784667969,265.23101806640625,270.6376037597656,266.3932800292969,289.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.002796173095703,-0.0,-1.2666555448959116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498291015625,0.0,0.0,0.0001278964919038,292.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117431640625,0.0,0.0,0.0001346801582258,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,9.947531361831352e-05,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4096374511719,0.0,0.0,0.0001346815406577,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,0.0006388647016137,290.78143310546875,294.1499938964844,266.3583374023437,265.2176208496094,270.5859069824219,266.3749694824219,289.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.00574493408203,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379272460937,0.0,0.0,0.0001278750132769,292.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.0001346575591014,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007568359375,0.0,0.0,9.945860801963136e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40234375,0.0,0.0,0.0001346589269815,292.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90484619140625,0.0,0.0,0.0006387574831023,290.77862548828125,294.1499938964844,266.3399963378906,265.2044677734375,270.5346374511719,266.35662841796875,289.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704144239425,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.00934410095215,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143371582031,0.0,0.0,0.0001278417475987,292.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.0001346225326415,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,9.94327274383977e-05,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,0.0001346238859696,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0006385913584381,290.7729187011719,294.1499938964844,266.3033447265625,265.1788024902344,270.43328857421875,266.32000732421875,289.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.0184383392334,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9143371582031,0.0,0.0,0.0001278417475987,292.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.0001346225326415,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,9.94327274383977e-05,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877868652344,0.0,0.0,0.0001346238859696,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.898681640625,0.0,0.0,0.0006385913584381,290.7729187011719,294.1499938964844,266.3033447265625,265.1788024902344,270.43328857421875,266.32000732421875,289.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.0184383392334,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89093017578125,0.0,0.0,0.000127820749185,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0001346004573861,291.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,9.941640018951148e-05,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0001346017816103,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,0.0006384865846484,290.7670593261719,294.1499938964844,266.26666259765625,265.1539306640625,270.3335266113281,266.2833251953125,289.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.02996635437012,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89093017578125,0.0,0.0,0.000127820749185,292.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,0.0001346004573861,291.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,9.941640018951148e-05,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3732604980469,0.0,0.0,0.0001346017816103,292.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,0.0006384865846484,290.7670593261719,294.1499938964844,266.26666259765625,265.1539306640625,270.3335266113281,266.2833251953125,289.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.02996635437012,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677062988281,0.0,0.0,0.0001278111885767,292.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001345904020126,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.940895688487215e-05,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.000134591711685,292.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0006384389125742,290.76104736328125,294.1499938964844,266.2300109863281,265.1296691894531,270.2353210449219,266.2466735839844,289.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.04378700256348,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8677062988281,0.0,0.0,0.0001278111885767,292.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001345904020126,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572998046875,0.0,0.0,9.940895688487215e-05,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588256835937,0.0,0.0,0.000134591711685,292.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,0.0006384389125742,290.76104736328125,294.1499938964844,266.2300109863281,265.1296691894531,270.2353210449219,266.2466735839844,289.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.04378700256348,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,0.0001278120762435,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0001345913478871,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,9.940964810084552e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001345926430076,292.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0006384434527717,290.7549133300781,294.1499938964844,266.1933288574219,265.1059875488281,270.1385498046875,266.21002197265625,289.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.05971336364746,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,0.0001278120762435,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.0001345913478871,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3428955078125,0.0,0.0,9.940964810084552e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3443908691406,0.0,0.0,0.0001345926430076,292.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0006384434527717,290.7549133300781,294.1499938964844,266.1933288574219,265.1059875488281,270.1385498046875,266.21002197265625,289.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.05971336364746,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,0.000127816107124,292.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.0001345955970464,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,9.94127767626196e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3371887207031,0.0,0.0,0.0001345968776149,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,0.0006384635926224,290.75177001953125,294.1499938964844,266.17498779296875,265.09429931640625,270.0907592773437,266.1916809082031,289.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.06842994689941,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0001278223207918,292.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001346021599601,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285522460937,0.0,0.0,9.941760799847545e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,0.0001346034114249,292.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.0006384946755133,290.74859619140625,294.1499938964844,266.1566772460937,265.0827331542969,270.0433044433594,266.17333984375,289.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.077592849731445,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992248535156,0.0,0.0,0.0001278407435165,292.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0001346215722151,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,9.943193435901776e-05,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0001346228091279,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0006385867600329,290.7421569824219,294.1499938964844,266.1199951171875,265.0598449707031,269.94940185546875,266.1366577148437,289.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.097150802612305,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992248535156,0.0,0.0,0.0001278407435165,292.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0001346215722151,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3142395019531,0.0,0.0,9.943193435901776e-05,291.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.315673828125,0.0,0.0,0.0001346228091279,292.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0006385867600329,290.7421569824219,294.1499938964844,266.1199951171875,265.0598449707031,269.94940185546875,266.1366577148437,289.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599297642707,0.0,0.0,0.0,-0.0287172794342041,60.0,-22.097150802612305,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767333984375,0.0,0.0,0.0001278661366086,292.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001346483186352,291.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999267578125,0.0,0.0,9.945167403202504e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,0.0001346495409961,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0006387136527337,290.7355651855469,294.1499938964844,266.0833435058594,265.03717041015625,269.8569030761719,266.1000061035156,289.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.118221282958984,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767333984375,0.0,0.0,0.0001278661366086,292.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001346483186352,291.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999267578125,0.0,0.0,9.945167403202504e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,0.0001346495409961,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0006387136527337,290.7355651855469,294.1499938964844,266.0833435058594,265.03717041015625,269.8569030761719,266.1000061035156,289.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180965895015e-08,0.0013623705599457,-0.1245408356189727,0.0,0.0,0.0,-0.0287329349666833,60.0,-22.118221282958984,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544250488281,0.0,0.0,0.0001278972340514,292.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001346810749964,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,9.947585203917696e-05,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0001346822682535,292.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0006388690671883,290.72882080078125,294.1499938964844,266.0466613769531,265.0146789550781,269.7657165527344,266.0633239746094,289.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.14056396484375,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544250488281,0.0,0.0,0.0001278972340514,292.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001346810749964,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,9.947585203917696e-05,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0001346822682535,292.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0006388690671883,290.72882080078125,294.1499938964844,266.0466613769531,265.0146789550781,269.7657165527344,266.0633239746094,289.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.14056396484375,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,0.0001279327843803,292.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0001347185316262,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.950350067811088e-05,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,0.0001347197103314,292.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0006390466587617,290.7219543457031,294.1499938964844,266.010009765625,264.9921875,269.6758117675781,266.0266418457031,289.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.163951873779297,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73223876953125,0.0,0.0,0.0001279327843803,292.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0001347185316262,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2714233398437,0.0,0.0,9.950350067811088e-05,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2727966308594,0.0,0.0,0.0001347197103314,292.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84600830078125,0.0,0.0,0.0006390466587617,290.7219543457031,294.1499938964844,266.010009765625,264.9921875,269.6758117675781,266.0266418457031,289.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.163951873779297,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7212219238281,0.0,0.0,0.0001279518473893,292.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001347386132692,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,9.95183363556862e-05,291.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,0.0001347397919744,292.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,0.0006391420029103,290.71844482421875,294.1499938964844,265.9916687011719,264.9809265136719,269.6313781738281,266.00830078125,289.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633307535201,4.8358501203438216e-08,0.0013632823247462,-0.1248141452670097,0.0,0.0,0.0,-0.0287858247756958,60.0,-22.17597961425781,-0.0,-1.2672497007315542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7102355957031,0.0,0.0,0.0001279715361306,292.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0001347593643004,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572021484375,0.0,0.0,9.953364497050644e-05,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0001347605139017,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389892578125,0.0,0.0,0.0006392403738573,290.7149353027344,294.1499938964844,265.97332763671875,264.9696655273437,269.5872497558594,265.9899597167969,289.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301848053561e-08,0.0013634918723255,-0.1248769387602806,0.0,0.0,0.0,-0.0287979766726493,60.0,-22.188175201416016,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0001280122523894,292.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0001348022487945,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.956530993804336e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001348033983958,292.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0006394438678398,290.707763671875,294.1499938964844,265.9366760253906,264.9469909667969,269.4998779296875,265.9532775878906,289.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433712152018416e-08,0.0013639251701533,-0.1250067800283432,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.21295928955078,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0001280122523894,292.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.0001348022487945,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2430114746094,0.0,0.0,9.956530993804336e-05,291.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24432373046875,0.0,0.0,0.0001348033983958,292.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,0.0006394438678398,290.707763671875,294.1499938964844,265.9366760253906,264.9469909667969,269.4998779296875,265.9532775878906,289.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433712152018416e-08,0.0013639251701533,-0.1250067800283432,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.21295928955078,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0001280537981074,292.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,0.0001348460064036,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.959762246580794e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0001348471269011,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0006396514363586,290.700439453125,294.1499938964844,265.8999938964844,264.9240417480469,269.4136962890625,265.9165954589844,289.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543611046807e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.23812484741211,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66668701171875,0.0,0.0,0.0001280537981074,292.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,0.0001348460064036,290.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.959762246580794e-05,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0001348471269011,292.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246154785156,0.0,0.0,0.0006396514363586,290.700439453125,294.1499938964844,265.8999938964844,264.9240417480469,269.4136962890625,265.9165954589844,289.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848543611046807e-08,0.0013643671991303,-0.1251392662525177,0.0,0.0,0.0,-0.0288487486541271,60.0,-22.23812484741211,-0.0,-1.2692674999925657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,0.0001280950091313,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0001348894293187,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.96296657831408e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001348905207123,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0006398573168553,290.6929931640625,294.1499938964844,265.86334228515625,264.9007568359375,269.3287048339844,265.8799133300781,289.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.263452529907227,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451110839844,0.0,0.0,0.0001280950091313,292.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.0001348894293187,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.96296657831408e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159118652344,0.0,0.0,0.0001348905207123,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,0.0006398573168553,290.6929931640625,294.1499938964844,265.86334228515625,264.9007568359375,269.3287048339844,265.8799133300781,289.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.028874184936285,60.0,-22.263452529907227,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,0.0001281347940675,292.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001349313242826,290.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.966060315491632e-05,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0001349324156763,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0006400560960173,290.6853942871094,294.1499938964844,265.82666015625,264.87701416015625,269.244873046875,265.8432006835937,289.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.8586276335527145e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.028898736461997,60.0,-22.28873443603516,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,0.0001281347940675,292.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001349313242826,290.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.966060315491632e-05,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0001349324156763,292.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,0.0006400560960173,290.6853942871094,294.1499938964844,265.82666015625,264.87701416015625,269.244873046875,265.8432006835937,289.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.8586276335527145e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.028898736461997,60.0,-22.28873443603516,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
