time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419700,291.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6130065917969,0.0,0.0,0.0001281537261093,292.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0001349512749584,290.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.967533696908504e-05,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001349523518001,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,0.000640150741674,290.6815490722656,294.1499938964844,265.8083190917969,264.8649597167969,269.203369140625,265.8248596191406,289.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654791982844,4.860985924892702e-08,0.0013654306530952,-0.1254579275846481,0.0,0.0,0.0,-0.0289104264229536,60.0,-22.30129051208496,-0.0,-1.2712470720543936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023864746094,0.0,0.0,0.0001281720324186,292.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,0.0001349705562461,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.968956874217838e-05,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001349716330878,292.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022766113281,0.0,0.0,0.0006402422441169,290.6776428222656,294.1499938964844,265.7900085449219,264.8527526855469,269.16217041015625,265.8065185546875,289.705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632653459890214e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217252284288,60.0,-22.31376838684082,-0.0,-1.2716097330667253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0001282058365177,292.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0001350061647826,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.971585677703844e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0001350072125205,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0006404111627489,290.6697692871094,294.1499938964844,265.7533264160156,264.8278503417969,269.0805358886719,265.76983642578125,289.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.8674731800701934e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.028942584991455,60.0,-22.33839225769043,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,0.0001282058365177,292.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0001350061647826,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.971585677703844e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0001350072125205,292.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7946472167969,0.0,0.0,0.0006404111627489,290.6697692871094,294.1499938964844,265.7533264160156,264.8278503417969,269.0805358886719,265.76983642578125,289.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.8674731800701934e-08,0.0013659850228577,-0.1256240457296371,0.0,0.0,0.0,-0.028942584991455,60.0,-22.33839225769043,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,0.0001282350422115,292.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.0001350369275314,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.973856504075228e-05,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001350379607174,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,0.0006405570311471,290.66180419921875,294.1499938964844,265.7166748046875,264.8022155761719,268.9998474121094,265.7331848144531,289.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.3624267578125,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,0.0001282350422115,292.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.0001350369275314,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.973856504075228e-05,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001350379607174,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,0.0006405570311471,290.66180419921875,294.1499938964844,265.7166748046875,264.8022155761719,268.9998474121094,265.7331848144531,289.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.3624267578125,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001282586890738,292.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0001350618404103,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.975695138564332e-05,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001350628590444,292.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0006406751926988,290.6536560058594,294.1499938964844,265.67999267578125,264.7757873535156,268.9201965332031,265.6965026855469,289.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.3856258392334,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5392150878906,0.0,0.0,0.0001282586890738,292.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818908691406,0.0,0.0,0.0001350618404103,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.975695138564332e-05,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0001350628590444,292.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0006406751926988,290.6536560058594,294.1499938964844,265.67999267578125,264.7757873535156,268.9201965332031,265.6965026855469,289.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.3856258392334,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,0.0001282757875742,292.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001350798702333,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.977025183616206e-05,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001350808597635,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.0,0.0006407607579603,290.6454162597656,294.1499938964844,265.6433410644531,264.7484436035156,268.8415832519531,265.6598205566406,289.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.8761766180405175e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.0289857313036918,60.0,-22.40782165527344,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184020996094,0.0,0.0,0.0001282757875742,292.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77392578125,0.0,0.0,0.0001350798702333,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.977025183616206e-05,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001350808597635,292.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.0,0.0006407607579603,290.6454162597656,294.1499938964844,265.6433410644531,264.7484436035156,268.8415832519531,265.6598205566406,289.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667776947841,4.8761766180405175e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.0289857313036918,60.0,-22.40782165527344,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.508056640625,0.0,0.0,0.0001282815355807,292.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,0.00013508592383,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.977472655009478e-05,291.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001350869133602,292.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0006407895125448,290.6412353515625,294.1499938964844,265.625,264.7344055175781,268.8027038574219,265.6414794921875,289.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366838812828,4.8768907134899584e-08,0.0013667900348082,-0.1258652061223983,0.0,0.0,0.0,-0.0289892703294754,60.0,-22.41845321655273,-0.0,-1.27377958847319e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.49774169921875,0.0,0.0,0.0001282853045267,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,0.0001350898965029,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,9.977765148505569e-05,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,0.0001350908860331,292.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0006408083136193,290.63702392578125,294.1499938964844,265.6066589355469,264.7200927734375,268.7640686035156,265.6231384277344,289.6218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668787432834,4.877357540067352e-08,0.0013668299652636,-0.1258771568536758,0.0,0.0,0.0,-0.0289915855973958,60.0,-22.428773880004883,-0.0,-1.27385391124335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,0.0001282865850953,292.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.000135091249831,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.97786410152912e-05,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001350922248093,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0006408147746697,290.6285095214844,294.1499938964844,265.57000732421875,264.690673828125,268.6875305175781,265.58648681640625,289.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.877511372569644e-08,0.0013668431201949,-0.125881090760231,0.0,0.0,0.0,-0.0289923474192619,60.0,-22.448467254638672,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,0.0001282865850953,292.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.000135091249831,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.97786410152912e-05,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0001350922248093,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0006408147746697,290.6285095214844,294.1499938964844,265.57000732421875,264.690673828125,268.6875305175781,265.58648681640625,289.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.877511372569644e-08,0.0013668431201949,-0.125881090760231,0.0,0.0,0.0,-0.0289923474192619,60.0,-22.448467254638672,-0.0,-1.2738784960220073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4567565917969,0.0,0.0,0.0001282777375308,292.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001350819511571,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.97717579593882e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001350828970316,292.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.000640770595055,290.6198425292969,294.1499938964844,265.5333251953125,264.6600646972656,268.612060546875,265.5498046875,289.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667971361428,4.8764036364445935e-08,0.0013667484745383,-0.1258527189493179,0.0,0.0,0.0,-0.028986856341362,60.0,-22.46649932861328,-0.0,-1.2737019972064445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4567565917969,0.0,0.0,0.0001282777375308,292.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001350819511571,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.97717579593882e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0001350828970316,292.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.000640770595055,290.6198425292969,294.1499938964844,265.5333251953125,264.6600646972656,268.612060546875,265.5498046875,289.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667971361428,4.8764036364445935e-08,0.0013667484745383,-0.1258527189493179,0.0,0.0,0.0,-0.028986856341362,60.0,-22.46649932861328,-0.0,-1.2737019972064445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,0.0001282595621887,292.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001350628153886,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.975761349778622e-05,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001350637467112,292.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0006406798493117,290.611083984375,294.1499938964844,265.4966735839844,264.6282043457031,268.53741455078125,265.5131530761719,289.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666030718013,4.8741323865897363e-08,0.0013665544101968,-0.1257945746183395,0.0,0.0,0.0,-0.02897559851408,60.0,-22.483118057250977,-0.0,-1.2733401888453957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364318847656,0.0,0.0,0.0001282595621887,292.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001350628153886,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.975761349778622e-05,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0001350637467112,292.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0006406798493117,290.611083984375,294.1499938964844,265.4966735839844,264.6282043457031,268.53741455078125,265.5131530761719,289.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666030718013,4.8741323865897363e-08,0.0013665544101968,-0.1257945746183395,0.0,0.0,0.0,-0.02897559851408,60.0,-22.483118057250977,-0.0,-1.2733401888453957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,0.0001282284210901,292.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001350300444755,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.97333918348886e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001350309612462,292.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0006405243766494,290.6021728515625,294.1499938964844,265.4599914550781,264.594970703125,268.4638061523437,265.4765014648437,289.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662709388881,4.8702457178251286e-08,0.0013662221608683,-0.1256950497627258,0.0,0.0,0.0,-0.0289563313126564,60.0,-22.497447967529297,-0.0,-1.2727211640140013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,0.0001282284210901,292.796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.0001350300444755,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.97333918348886e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0001350309612462,292.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73004150390625,0.0,0.0,0.0006405243766494,290.6021728515625,294.1499938964844,265.4599914550781,264.594970703125,268.4638061523437,265.4765014648437,289.5556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662709388881,4.8702457178251286e-08,0.0013662221608683,-0.1256950497627258,0.0,0.0,0.0,-0.0289563313126564,60.0,-22.497447967529297,-0.0,-1.2727211640140013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,0.0001282093144254,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.0001350099337287,290.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,9.971852705348284e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,0.0001350108359474,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257995605469,0.0,0.0,0.0006404289742931,290.5976867675781,294.1499938964844,265.4416809082031,264.57781982421875,268.42730712890625,265.4581604003906,289.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678618469466535e-08,0.0013660185504704,-0.1256339997053146,0.0,0.0,0.0,-0.0289445146918296,60.0,-22.504016876220703,-0.0,-1.2723415920845582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961181640625,0.0,0.0,0.00012818587129,292.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,0.0001349852391285,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.970029350370167e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001349861413473,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0006403118604794,290.5931701660156,294.1499938964844,265.42333984375,264.5603332519531,268.3910522460937,265.4398498535156,289.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658171519637,4.864936542503529e-08,0.0013657684903591,-0.1255590915679931,0.0,0.0,0.0,-0.0289300121366977,60.0,-22.509939193725582,-0.0,-1.271875902375541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0001281286968151,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,0.0001349250524071,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,9.96558228507638e-05,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.000134925940074,292.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0006400263519026,290.58404541015625,294.1499938964844,265.3866577148437,264.5241394042969,268.31915283203125,265.4031982421875,289.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652077177539,4.8578058908788086e-08,0.0013651590561494,-0.1253764778375625,0.0,0.0,0.0,-0.0288946647197008,60.0,-22.520187377929688,-0.0,-1.270740881409438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0001281286968151,292.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154235839844,0.0,0.0,0.0001349250524071,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03131103515625,0.0,0.0,9.96558228507638e-05,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.000134925940074,292.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,0.0006400263519026,290.58404541015625,294.1499938964844,265.3866577148437,264.5241394042969,268.31915283203125,265.4031982421875,289.522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652077177539,4.8578058908788086e-08,0.0013651590561494,-0.1253764778375625,0.0,0.0,0.0,-0.0288946647197008,60.0,-22.520187377929688,-0.0,-1.270740881409438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.0001280555588891,292.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.0001348480436718,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.95989321381785e-05,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001348489022348,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.0006396610406227,290.5748291015625,294.1499938964844,265.3500061035156,264.4863586425781,268.24810791015625,265.3665466308594,289.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644279679283,4.8486832326943854e-08,0.0013643795391544,-0.1251428425312042,0.0,0.0,0.0,-0.0288494415581226,60.0,-22.52768325805664,-0.0,-1.2692898110344686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.0001280555588891,292.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,0.0001348480436718,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.95989321381785e-05,291.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001348489022348,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7043151855469,0.0,0.0,0.0006396610406227,290.5748291015625,294.1499938964844,265.3500061035156,264.4863586425781,268.24810791015625,265.3665466308594,289.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644279679283,4.8486832326943854e-08,0.0013643795391544,-0.1251428425312042,0.0,0.0,0.0,-0.0288494415581226,60.0,-22.52768325805664,-0.0,-1.2692898110344686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.0001279477437492,292.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0001347345241811,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.951507672667503e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001347353827441,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0006391225615516,290.5654602050781,294.1499938964844,265.3133239746094,264.44775390625,268.1780090332031,265.3299255371094,289.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632790651172,4.8352404746765394e-08,0.0013632307527586,-0.1247985213994979,0.0,0.0,0.0,-0.0287828035652637,60.0,-22.530664443969727,-0.0,-1.2671527827023965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,0.0001279477437492,292.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979064941406,0.0,0.0,0.0001347345241811,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.951507672667503e-05,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001347353827441,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.695556640625,0.0,0.0,0.0006391225615516,290.5654602050781,294.1499938964844,265.3133239746094,264.44775390625,268.1780090332031,265.3299255371094,289.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632790651172,4.8352404746765394e-08,0.0013632307527586,-0.1247985213994979,0.0,0.0,0.0,-0.0287828035652637,60.0,-22.530664443969727,-0.0,-1.2671527827023965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168640136719,0.0,0.0,0.0001277876290259,292.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.0001345659256912,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.939054143615068e-05,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001345667551504,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0006383227882906,290.5560302734375,294.1499938964844,265.27667236328125,264.4091491699219,268.1087951660156,265.2933349609375,289.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615727657452,4.8152767107012564e-08,0.0013615246862173,-0.1242870911955833,0.0,0.0,0.0,-0.0286838393658399,60.0,-22.52592658996582,-0.0,-1.263982483123982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168640136719,0.0,0.0,0.0001277876290259,292.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68902587890625,0.0,0.0,0.0001345659256912,290.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,9.939054143615068e-05,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001345667551504,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,0.0006383227882906,290.5560302734375,294.1499938964844,265.27667236328125,264.4091491699219,268.1087951660156,265.2933349609375,289.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615727657452,4.8152767107012564e-08,0.0013615246862173,-0.1242870911955833,0.0,0.0,0.0,-0.0286838393658399,60.0,-22.52592658996582,-0.0,-1.263982483123982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070983886719,0.0,0.0,0.0001276893744943,292.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845703125,0.0,0.0,0.000134462461574,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,9.931411477737127e-05,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001344632910331,292.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0006378319812938,290.55126953125,294.1499938964844,265.2583312988281,264.3898620605469,268.07452392578125,265.2750244140625,289.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605257263407,4.803026243394015e-08,0.0013604777632281,-0.1239732205867767,0.0,0.0,0.0,-0.0286231115460395,60.0,-22.52039337158203,-0.0,-1.2620391487416782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,0.0001275783142773,292.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,0.0001343455078313,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.92277346085757e-05,291.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0001343463372904,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0006372772622853,290.5464782714844,294.1499938964844,265.239990234375,264.3705749511719,268.0404357910156,265.2567443847656,289.4571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593423645943,4.78917954183089e-08,0.0013592944014817,-0.12361840903759,0.0,0.0,0.0,-0.0285544712096452,60.0,-22.512819290161133,-0.0,-1.2598442822309153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,0.0001273191737709,292.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0001340726303169,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.90261760307476e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001340734452242,292.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0006359828403219,290.536865234375,294.1499938964844,265.2033386230469,264.3320007324219,267.97283935546875,265.2201843261719,289.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-22.491174697875977,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,0.0001273191737709,292.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0001340726303169,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,9.90261760307476e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001340734452242,292.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,0.0006359828403219,290.536865234375,294.1499938964844,265.2033386230469,264.3320007324219,267.97283935546875,265.2201843261719,289.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-22.491174697875977,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,0.000127012564917,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0001337497669737,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.878769924398512e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0001337505673291,292.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0006344513385556,290.52716064453125,294.1499938964844,265.1666564941406,264.29345703125,267.9061279296875,265.1836242675781,289.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.460479736328125,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,0.000127012564917,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0001337497669737,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.878769924398512e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0001337505673291,292.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6597900390625,0.0,0.0,0.0006344513385556,290.52716064453125,294.1499938964844,265.1666564941406,264.29345703125,267.9061279296875,265.1836242675781,289.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.460479736328125,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,0.0001266598264919,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.0001333783293375,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.85133447102271e-05,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0001333791151409,292.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0006326893926598,290.5173645019531,294.1499938964844,265.1300048828125,264.2549133300781,267.84033203125,265.1471252441406,289.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.42138671875,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,0.0001266598264919,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.0001333783293375,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,9.85133447102271e-05,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0001333791151409,292.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0006326893926598,290.5173645019531,294.1499938964844,265.1300048828125,264.2549133300781,267.84033203125,265.1471252441406,289.4081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.42138671875,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001262627338292,292.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,0.0001329601946054,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,9.820449486142024e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001329609513049,292.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.0006307059084065,290.50750732421875,294.1499938964844,265.09332275390625,264.2164001464844,267.7754211425781,265.1106262207031,289.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453240972012,4.625175975547791e-08,0.0013452778803184,-0.1194125041365623,0.0,0.0,0.0,-0.0277414694428443,60.0,-22.37417793273925,-0.0,-1.233993032201397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
