time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422040,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,0.0001262627338292,292.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436767578125,0.0,0.0,0.0001329601946054,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,9.820449486142024e-05,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001329609513049,292.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.0006307059084065,290.50750732421875,294.1499938964844,265.09332275390625,264.2164001464844,267.7754211425781,265.1106262207031,289.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453240972012,4.625175975547791e-08,0.0013452778803184,-0.1194125041365623,0.0,0.0,0.0,-0.0277414694428443,60.0,-22.37417793273925,-0.0,-1.233993032201397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,0.0001260482531506,292.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390686035156,0.0,0.0,0.0001327343343291,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,9.803767170524225e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0001327350910287,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369323730469,0.0,0.0,0.0006296345381997,290.5025634765625,294.1499938964844,265.07501220703125,264.1971435546875,267.7432861328125,265.0923767089844,289.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430386316031,4.5984382524011393e-08,0.001342992647551,-0.1187262237071991,0.0,0.0,0.0,-0.0276089254766702,60.0,-22.34756660461425,-0.0,-1.2298038143399026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,0.0001258237170986,292.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,0.0001324979093624,290.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,9.786304144654424e-05,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,0.0001324986515101,292.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63232421875,0.0,0.0,0.0006285129929892,290.4975891113281,294.1499938964844,265.0566711425781,264.1778869628906,267.7113952636719,265.0741577148437,289.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406462967395,4.57044961876818e-08,0.0013406005455181,-0.1180076673626899,0.0,0.0,0.0,-0.0274701789021492,60.0,-22.319107055664062,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001253464870387,292.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.00013199535897,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,9.749185119289903e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0001319960865657,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.0006261291564442,290.48760986328125,294.1499938964844,265.0199890136719,264.1393737792969,267.64825439453125,265.0377197265625,289.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355159899219,-0.1164797767996788,0.0,0.0,0.0,-0.027175273746252,60.0,-22.256977081298828,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001253464870387,292.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6251525878906,0.0,0.0,0.00013199535897,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,9.749185119289903e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927001953125,0.0,0.0,0.0001319960865657,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.0006261291564442,290.48760986328125,294.1499938964844,265.0199890136719,264.1393737792969,267.64825439453125,265.0377197265625,289.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355159899219,-0.1164797767996788,0.0,0.0,0.0,-0.027175273746252,60.0,-22.256977081298828,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001248358166776,292.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,0.0001314576220465,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.70946639426984e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001314583350904,292.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.00062357832212,290.4775390625,294.1499938964844,264.9833374023437,264.10089111328125,267.58599853515625,265.00128173828125,289.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300753198564,-0.1148440241813659,0.0,0.0,0.0,-0.026859713718295,60.0,-22.18824577331543,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001248358166776,292.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158142089844,0.0,0.0,0.0001314576220465,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.70946639426984e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001314583350904,292.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.00062357832212,290.4775390625,294.1499938964844,264.9833374023437,264.10089111328125,267.58599853515625,265.00128173828125,289.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300753198564,-0.1148440241813659,0.0,0.0,0.0,-0.026859713718295,60.0,-22.18824577331543,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001244073500856,292.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,0.000131006425363,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,9.676141053205356e-05,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,0.0001310071238549,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,0.0006214380846358,290.4694519042969,294.1499938964844,264.9540100097656,264.07012939453125,267.53680419921875,264.97216796875,289.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255543308332,4.39389395978651e-08,0.0013255104422569,-0.1134708747267723,0.0,0.0,0.0,-0.0265949498862028,60.0,-22.12915229797364,-0.0,-1.197991110757357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001242979051312,292.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0001308911741944,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644104003906,0.0,0.0,9.667628910392524e-05,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.865234375,0.0,0.0,0.0001308918872382,292.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0006208913982845,290.4674377441406,294.1499938964844,264.9466552734375,264.0624389648437,267.52459716796875,264.9648742675781,289.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251894531284e-08,0.0013243444263935,-0.1131200417876243,0.0,0.0,0.0,-0.0265273228287696,60.0,-22.11393547058105,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001237401302205,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,0.0001303038297919,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.624246013117954e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.0001303045137319,292.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,0.0006181052303873,290.457275390625,294.1499938964844,264.9100036621094,264.02398681640625,267.46405029296875,264.9284973144531,289.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184449635446,4.310725287837158e-08,0.0013184017734602,-0.1113314107060432,0.0,0.0,0.0,-0.0261826626956462,60.0,-22.03524780273437,-0.0,-1.1851749803781789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,0.0001237401302205,292.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970153808594,0.0,0.0,0.0001303038297919,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,9.624246013117954e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.0001303045137319,292.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950622558594,0.0,0.0,0.0006181052303873,290.457275390625,294.1499938964844,264.9100036621094,264.02398681640625,267.46405029296875,264.9284973144531,289.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184449635446,4.310725287837158e-08,0.0013184017734602,-0.1113314107060432,0.0,0.0,0.0,-0.0261826626956462,60.0,-22.03524780273437,-0.0,-1.1851749803781789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001234561350429,292.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5923156738281,0.0,0.0,0.000130004773382,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.843994140625,0.0,0.0,9.602157660992816e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84478759765625,0.0,0.0,0.0001300054573221,292.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,0.0006166866514831,290.45220947265625,294.1499938964844,264.89166259765625,264.0047607421875,267.4341125488281,264.9103088378906,289.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001315418863669,4.275325693470222e-08,0.0013153761392459,-0.1104203313589096,0.0,0.0,0.0,-0.0260071773082017,60.0,-21.9946346282959,-0.0,-1.1797408205893589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0001231705828104,292.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0001297040726058,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,9.57994780037552e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0001297047565458,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,0.0006152603309601,290.44708251953125,294.1499938964844,264.8733215332031,263.98553466796875,267.4043884277344,264.8921203613281,289.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123762328177,4.239732120936424e-08,0.0013123338576406,-0.1095039844512939,0.0,0.0,0.0,-0.0258307307958602,60.0,-21.95349502563477,-0.0,-1.1742894656663341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001225966552738,292.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,0.0001290997024625,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,9.535308345220984e-05,291.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001291003718506,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,0.0006123934290371,290.4368591308594,294.1499938964844,264.836669921875,263.9471130371094,267.3454895019531,264.85577392578125,289.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062607031315,4.168193257214625e-08,0.0013062190264463,-0.1076614260673523,0.0,0.0,0.0,-0.0254760943353176,60.0,-21.870241165161133,-0.0,-1.163370839663003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0001225966552738,292.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780944824219,0.0,0.0,0.0001290997024625,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236694335937,0.0,0.0,9.535308345220984e-05,291.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001291003718506,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,0.0006123934290371,290.4368591308594,294.1499938964844,264.836669921875,263.9471130371094,267.3454895019531,264.85577392578125,289.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062607031315,4.168193257214625e-08,0.0013062190264463,-0.1076614260673523,0.0,0.0,0.0,-0.0254760943353176,60.0,-21.870241165161133,-0.0,-1.163370839663003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001220172707689,292.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001284895988646,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,9.490244701737538e-05,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,0.0001284902391489,292.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,0.0006094993441365,290.42657470703125,294.1499938964844,264.79998779296875,263.90869140625,267.28741455078125,264.8194580078125,289.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087198615,4.095975469908809e-08,0.0013000462204217,-0.1058003157377243,0.0,0.0,0.0,-0.0251180920749902,60.0,-21.785860061645508,-0.0,-1.152400344039961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,0.0001220172707689,292.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.568603515625,0.0,0.0,0.0001284895988646,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,9.490244701737538e-05,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,0.0001284902391489,292.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,0.0006094993441365,290.42657470703125,294.1499938964844,264.79998779296875,263.90869140625,267.28741455078125,264.8194580078125,289.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087198615,4.095975469908809e-08,0.0013000462204217,-0.1058003157377243,0.0,0.0,0.0,-0.0251180920749902,60.0,-21.785860061645508,-0.0,-1.152400344039961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001214234580402,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,0.0001278642885154,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,9.444059105589986e-05,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001278649287996,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572204589844,0.0,0.0,0.000606533139944,290.416259765625,294.1499938964844,264.7633361816406,263.8702697753906,267.2301025390625,264.7831420898437,289.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937600258737,4.021961075295621e-08,0.0012937197461724,-0.1038917899131774,0.0,0.0,0.0,-0.0247511826455593,60.0,-21.699583053588867,-0.0,-1.1412106459829377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001214234580402,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.55908203125,0.0,0.0,0.0001278642885154,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,9.444059105589986e-05,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975769042969,0.0,0.0,0.0001278649287996,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572204589844,0.0,0.0,0.000606533139944,290.416259765625,294.1499938964844,264.7633361816406,263.8702697753906,267.2301025390625,264.7831420898437,289.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937600258737,4.021961075295621e-08,0.0012937197461724,-0.1038917899131774,0.0,0.0,0.0,-0.0247511826455593,60.0,-21.699583053588867,-0.0,-1.1412106459829377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001208086614497,292.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0001272169029107,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,9.396241512149572e-05,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001272175140911,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,0.0006034621619619,290.4059143066406,294.1499938964844,264.7266540527344,263.8318786621094,267.1735534667969,264.746826171875,289.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872092192992,3.9453318834148376e-08,0.0012871697545051,-0.1019146889448165,0.0,0.0,0.0,-0.0243713110685348,60.0,-21.61000061035156,-0.0,-1.1296830848550601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001208086614497,292.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,0.0001272169029107,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,9.396241512149572e-05,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001272175140911,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,0.0006034621619619,290.4059143066406,294.1499938964844,264.7266540527344,263.8318786621094,267.1735534667969,264.746826171875,289.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872092192992,3.9453318834148376e-08,0.0012871697545051,-0.1019146889448165,0.0,0.0,0.0,-0.0243713110685348,60.0,-21.61000061035156,-0.0,-1.1296830848550601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001204943400807,292.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,0.0001268859050469,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,9.371794294565916e-05,291.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7775573730469,0.0,0.0,0.0001268865162273,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0006018921267241,290.4007263183594,294.1499938964844,264.7083435058594,263.81268310546875,267.14556884765625,264.72869873046875,289.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838600669056,3.906154688593233e-08,0.0012838210677728,-0.1009034365415573,0.0,0.0,0.0,-0.0241770986467599,60.0,-21.56378555297852,-0.0,-1.1238120833922949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0001201771519845,292.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399475097656,0.0,0.0,0.0001265518949367,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,9.347122977487744e-05,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.0001265524915652,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,0.0006003076559863,290.3955383300781,294.1499938964844,264.69000244140625,263.79351806640625,267.11773681640625,264.7105712890625,289.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804802972823,3.866619735504173e-08,0.0012804416473954,-0.0998826324939727,0.0,0.0,0.0,-0.023981112986803,60.0,-21.51693344116211,-0.0,-1.1179029257846197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001195366639876,292.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,0.0001258774427697,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,9.297308133682236e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0001258780393982,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0005971083883196,290.3851318359375,294.1499938964844,264.6533203125,263.7551574707031,267.0626525878906,264.6743469238281,289.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736557982861,3.7867913249556295e-08,0.0012736179633066,-0.0978205353021621,0.0,0.0,0.0,-0.0235853791236877,60.0,-21.42148208618164,-0.0,-1.1060186011491169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0001195366639876,292.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53033447265625,0.0,0.0,0.0001258774427697,290.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,9.297308133682236e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0001258780393982,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0005971083883196,290.3851318359375,294.1499938964844,264.6533203125,263.7551574707031,267.0626525878906,264.6743469238281,289.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736557982861,3.7867913249556295e-08,0.0012736179633066,-0.0978205353021621,0.0,0.0,0.0,-0.0235853791236877,60.0,-21.42148208618164,-0.0,-1.1060186011491169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001188961614388,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,0.0001252029760507,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,9.247490379493684e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0001252035435754,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0005939090042375,290.3747253417969,294.1499938964844,264.6166687011719,263.716796875,267.0082397460937,264.6381225585937,289.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706961138050247e-08,0.001266794046387,-0.0957571789622306,0.0,0.0,0.0,-0.0231896378099918,60.0,-21.324996948242188,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001188961614388,292.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,0.0001252029760507,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,9.247490379493684e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0001252035435754,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190124511719,0.0,0.0,0.0005939090042375,290.3747253417969,294.1499938964844,264.6166687011719,263.716796875,267.0082397460937,264.6381225585937,289.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706961138050247e-08,0.001266794046387,-0.0957571789622306,0.0,0.0,0.0,-0.0231896378099918,60.0,-21.324996948242188,-0.0,-1.0941974437628232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0001182673295261,292.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,0.0001245407765964,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,9.19858066481538e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.000124541344121,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,0.0005907678278163,290.3642883300781,294.1499938964844,264.5799865722656,263.678466796875,266.9545593261719,264.6018981933594,289.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601306661963,3.628585432124965e-08,0.0012600943446159,-0.0937302634119987,0.0,0.0,0.0,-0.0228011067956686,60.0,-21.229387283325195,-0.0,-1.082653398043476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0001182673295261,292.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,0.0001245407765964,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,9.19858066481538e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.000124541344121,292.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,0.0005907678278163,290.3642883300781,294.1499938964844,264.5799865722656,263.678466796875,266.9545593261719,264.6018981933594,289.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601306661963,3.628585432124965e-08,0.0012600943446159,-0.0937302634119987,0.0,0.0,0.0,-0.0228011067956686,60.0,-21.229387283325195,-0.0,-1.082653398043476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001176587757072,292.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,0.0001238999539054,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,9.151249105343597e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,0.0001239005068782,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997863769531,0.0,0.0,0.0005877280491404,290.35382080078125,294.1499938964844,264.5433349609375,263.64013671875,266.9015197753906,264.5657043457031,289.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536463327705,3.552739613610356e-08,0.0012536108260974,-0.0917676985263824,0.0,0.0,0.0,-0.0224251151084899,60.0,-21.136205673217773,-0.0,-1.071540012276273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,0.0001176587757072,292.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,0.0001238999539054,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,9.151249105343597e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,0.0001239005068782,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4997863769531,0.0,0.0,0.0005877280491404,290.35382080078125,294.1499938964844,264.5433349609375,263.64013671875,266.9015197753906,264.5657043457031,289.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536463327705,3.552739613610356e-08,0.0012536108260974,-0.0917676985263824,0.0,0.0,0.0,-0.0224251151084899,60.0,-21.136205673217773,-0.0,-1.071540012276273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9451904296875,0.0,0.0,0.0001173648779513,292.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49664306640625,0.0,0.0,0.0001235904783243,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110900878906,0.0,0.0,9.128390229307116e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117919921875,0.0,0.0,0.0001235910167451,292.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949951171875,0.0,0.0,0.0005862599937245,290.3485717773437,294.1499938964844,264.5249938964844,263.6209716796875,266.8752136230469,264.547607421875,289.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505147606134,3.5161100697678194e-08,0.0012504796031862,-0.0908195152878761,0.0,0.0,0.0,-0.0222435314208269,60.0,-21.09110450744629,-0.0,-1.066193391352499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001170814211945,292.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0001232919894391,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,9.106343350140378e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.00012329252786,292.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.0005848440923728,290.34332275390625,294.1499938964844,264.50665283203125,263.601806640625,266.8490905761719,264.5295104980469,289.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474943650886,3.480782595488564e-08,0.0012474595569074,-0.0899048075079917,0.0,0.0,0.0,-0.0220684017986059,60.0,-21.0474853515625,-0.0,-1.061049417216964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0001165453068097,292.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001227274333359,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,9.064645564649254e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001227279717568,292.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,0.0005821661325171,290.33282470703125,294.1499938964844,264.4700012207031,263.5635070800781,266.7972412109375,264.4933166503906,289.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417817488312,3.4139652882458904e-08,0.0012417476391419,-0.0881741642951965,0.0,0.0,0.0,-0.0217371676117181,60.0,-20.965065002441406,-0.0,-1.0513542036960645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.0001165453068097,292.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001227274333359,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,9.064645564649254e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001227279717568,292.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48052978515625,0.0,0.0,0.0005821661325171,290.33282470703125,294.1499938964844,264.4700012207031,263.5635070800781,266.7972412109375,264.4933166503906,289.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417817488312,3.4139652882458904e-08,0.0012417476391419,-0.0881741642951965,0.0,0.0,0.0,-0.0217371676117181,60.0,-20.965065002441406,-0.0,-1.0513542036960645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001160615211119,292.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,0.0001222179998876,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,9.027017222251744e-05,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001222185237566,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0005797495832666,290.3222961425781,294.1499938964844,264.4333190917969,263.5252380371094,266.7459716796875,264.45709228515625,289.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366267619654,3.3536711185888635e-08,0.0012365932343527,-0.086611807346344,0.0,0.0,0.0,-0.021438268944621,60.0,-20.890958786010746,-0.0,-1.0426436602983813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,0.0001160615211119,292.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,0.0001222179998876,290.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6787414550781,0.0,0.0,9.027017222251744e-05,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,0.0001222185237566,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0005797495832666,290.3222961425781,294.1499938964844,264.4333190917969,263.5252380371094,266.7459716796875,264.45709228515625,289.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366267619654,3.3536711185888635e-08,0.0012365932343527,-0.086611807346344,0.0,0.0,0.0,-0.021438268944621,60.0,-20.890958786010746,-0.0,-1.0426436602983813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0001156344224,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,0.0001217682438436,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,8.993798110168427e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0001217687531607,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,0.0005776160978712,290.3117370605469,294.1499938964844,264.39666748046875,263.4869689941406,266.6951904296875,264.4208374023437,289.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320757377892,3.3004411648107634e-08,0.0012320426758378,-0.085231989622116,0.0,0.0,0.0,-0.0211743917316198,60.0,-20.82626342773437,-0.0,-1.0349837253897932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0001156344224,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,0.0001217682438436,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,8.993798110168427e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665344238281,0.0,0.0,0.0001217687531607,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,0.0005776160978712,290.3117370605469,294.1499938964844,264.39666748046875,263.4869689941406,266.6951904296875,264.4208374023437,289.0867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320757377892,3.3004411648107634e-08,0.0012320426758378,-0.085231989622116,0.0,0.0,0.0,-0.0211743917316198,60.0,-20.82626342773437,-0.0,-1.0349837253897932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
