time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424380,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001152735494542,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,0.0001213882424053,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,8.965730376075953e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.0001213887444464,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.000575813523028,290.3011474609375,294.1499938964844,264.3599853515625,263.4486999511719,266.6448974609375,264.384521484375,289.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282303068786,3.255466296536724e-08,0.0012281978270038,-0.0840657949447631,0.0,0.0,0.0,-0.020951434969902,60.0,-20.77227210998535,-0.0,-1.0285336315973836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001152735494542,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,0.0001213882424053,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,8.965730376075953e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536865234375,0.0,0.0,0.0001213887444464,292.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4514465332031,0.0,0.0,0.000575813523028,290.3011474609375,294.1499938964844,264.3599853515625,263.4486999511719,266.6448974609375,264.384521484375,289.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282303068786,3.255466296536724e-08,0.0012281978270038,-0.0840657949447631,0.0,0.0,0.0,-0.020951434969902,60.0,-20.77227210998535,-0.0,-1.0285336315973836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,0.0001151210963143,292.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,0.0001212276984006,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,8.953872747952119e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64727783203125,0.0,0.0,0.0001212282004416,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,0.0005750519922003,290.2958374023437,294.1499938964844,264.3416748046875,263.4295654296875,266.6199035644531,264.3663635253906,289.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266057310625,3.2364653179683955e-08,0.0012265733676031,-0.0835729986429214,0.0,0.0,0.0,-0.0208572410047054,60.0,-20.750215530395508,-0.0,-1.0258147398189976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001149861636804,292.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,0.0001210856062243,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,8.94337790668942e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,0.0001210861009894,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416809082031,0.0,0.0,0.0005743780056945,290.29052734375,294.1499938964844,264.3233337402344,263.41046142578125,266.59503173828125,264.3481750488281,289.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251677690073,3.2196485477697934e-08,0.0012251356383785,-0.0831367969512939,0.0,0.0,0.0,-0.0207738745957613,60.0,-20.73090171813965,-0.0,-1.0234112579610156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001147792427218,292.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001208677203976,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,8.927284216042608e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.0001208682078868,291.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.431884765625,0.0,0.0,0.0005733444122597,290.27984619140625,294.1499938964844,264.2866516113281,263.3722229003906,266.5455322265625,264.311767578125,289.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229627463966,3.1938597544467484e-08,0.0012229307321831,-0.0824677944183349,0.0,0.0,0.0,-0.0206460300832986,60.0,-20.703330993652344,-0.0,-1.0197310729154196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001147792427218,292.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001208677203976,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,8.927284216042608e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.0001208682078868,291.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.431884765625,0.0,0.0,0.0005733444122597,290.27984619140625,294.1499938964844,264.2866516113281,263.3722229003906,266.5455322265625,264.311767578125,289.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229627463966,3.1938597544467484e-08,0.0012229307321831,-0.0824677944183349,0.0,0.0,0.0,-0.0206460300832986,60.0,-20.703330993652344,-0.0,-1.0197310729154196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001146575668826,292.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.00012073959806,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,8.91782037797384e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.615234375,0.0,0.0,0.0001207400782732,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,0.0005727366660721,290.26910400390625,294.1499938964844,264.25,263.3340148925781,266.4963684082031,264.2753295898437,289.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216658797115,3.1786946408374206e-08,0.0012216340983286,-0.082074336707592,0.0,0.0,0.0,-0.0205708518624305,60.0,-20.6901969909668,-0.0,-1.0175700282388789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,0.0001146575668826,292.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.00012073959806,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146240234375,0.0,0.0,8.91782037797384e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.615234375,0.0,0.0,0.0001207400782732,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,0.0005727366660721,290.26910400390625,294.1499938964844,264.25,263.3340148925781,266.4963684082031,264.2753295898437,289.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216658797115,3.1786946408374206e-08,0.0012216340983286,-0.082074336707592,0.0,0.0,0.0,-0.0205708518624305,60.0,-20.6901969909668,-0.0,-1.0175700282388789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0001146110080298,292.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,0.0001206905726576,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,8.914198406273499e-05,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001206910383189,291.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0005725041264668,290.2583312988281,294.1499938964844,264.2169189453125,263.299072265625,266.44757080078125,264.2403259277344,289.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211693683639,3.1728902172289963e-08,0.0012211377033963,-0.0819237306714057,0.0,0.0,0.0,-0.0205420758575201,60.0,-20.69038963317871,-0.0,-1.0167434538743693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0001146110080298,292.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,0.0001206905726576,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6018371582031,0.0,0.0,8.914198406273499e-05,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6024169921875,0.0,0.0,0.0001206910383189,291.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41217041015625,0.0,0.0,0.0005725041264668,290.2583312988281,294.1499938964844,264.2169189453125,263.299072265625,266.44757080078125,264.2403259277344,289.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211693683639,3.1728902172289963e-08,0.0012211377033963,-0.0819237306714057,0.0,0.0,0.0,-0.0205420758575201,60.0,-20.69038963317871,-0.0,-1.0167434538743693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0001146221038652,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0001207022578455,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,8.915061334846541e-05,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,0.0001207027235068,291.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,0.00057255954016,290.2474975585937,294.1499938964844,264.190673828125,263.2704162597656,266.399169921875,264.21026611328125,288.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212872970849,3.174271512307314e-08,0.0012212556321173,-0.081959567964077,0.0,0.0,0.0,-0.0205489210784435,60.0,-20.697973251342773,-0.0,-1.0169401321036277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0001146221038652,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0001207022578455,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5889892578125,0.0,0.0,8.915061334846541e-05,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.589599609375,0.0,0.0,0.0001207027235068,291.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,0.00057255954016,290.2474975585937,294.1499938964844,264.190673828125,263.2704162597656,266.399169921875,264.21026611328125,288.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212872970849,3.174271512307314e-08,0.0012212556321173,-0.081959567964077,0.0,0.0,0.0,-0.0205489210784435,60.0,-20.697973251342773,-0.0,-1.0169401321036277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.000114646172733,292.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3986511230469,0.0,0.0,0.0001207276072818,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58258056640625,0.0,0.0,8.916933438740671e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58319091796875,0.0,0.0,0.0001207280656672,291.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0005726797971874,290.2420349121094,294.1499938964844,264.1799621582031,263.2582702636719,266.37518310546875,264.19732666015625,288.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215436436235,3.1772700026522216e-08,0.0012215118622407,-0.08203736692667,0.0,0.0,0.0,-0.0205637849867343,60.0,-20.703584671020508,-0.0,-1.017367097233546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0001146840077126,292.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39361572265625,0.0,0.0,0.0001207674504257,290.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.576171875,0.0,0.0,8.919875835999846e-05,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5767517089844,0.0,0.0,0.0001207679088111,291.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,0.0005728687974624,290.236572265625,294.1499938964844,264.1708068847656,263.24755859375,266.351318359375,264.1859741210937,288.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219465570524,3.1819848089753584e-08,0.0012219147756695,-0.0821596980094909,0.0,0.0,0.0,-0.0205871574580669,60.0,-20.710369110107425,-0.0,-1.0180386311731129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001147949296864,292.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,0.0001208842586493,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56329345703125,0.0,0.0,8.928502938942984e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638732910156,0.0,0.0,0.0001208847097586,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0005734228761866,290.2256164550781,294.1499938964844,264.15679931640625,263.2301025390625,266.3040771484375,264.16754150390625,288.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231281725689,3.195806286271363e-08,0.0012230961583554,-0.0825182944536209,0.0,0.0,0.0,-0.0206556748598814,60.0,-20.726810455322266,-0.0,-1.0200086109080077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75958251953125,0.0,0.0,0.0001147949296864,292.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835144042969,0.0,0.0,0.0001208842586493,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56329345703125,0.0,0.0,8.928502938942984e-05,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5638732910156,0.0,0.0,0.0001208847097586,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0005734228761866,290.2256164550781,294.1499938964844,264.15679931640625,263.2301025390625,266.3040771484375,264.16754150390625,288.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231281725689,3.195806286271363e-08,0.0012230961583554,-0.0825182944536209,0.0,0.0,0.0,-0.0206556748598814,60.0,-20.726810455322266,-0.0,-1.0200086109080077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.0001149464223999,292.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37335205078125,0.0,0.0,0.0001210437985719,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,8.940285624703392e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,0.0001210442424053,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0005741796339862,290.2145690917969,294.1499938964844,264.1481628417969,263.21759033203125,266.257568359375,264.1549987792969,288.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080285668373,0.0,0.0,0.0,-0.020749257877469,60.0,-20.74686622619629,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,0.0001149464223999,292.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.37335205078125,0.0,0.0,0.0001210437985719,290.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,8.940285624703392e-05,291.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509948730469,0.0,0.0,0.0001210442424053,291.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0005741796339862,290.2145690917969,294.1499938964844,264.1481628417969,263.21759033203125,266.257568359375,264.1549987792969,288.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146843409464054e-08,0.0012247099075466,-0.0830080285668373,0.0,0.0,0.0,-0.020749257877469,60.0,-20.74686622619629,-0.0,-1.0227023494735477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001151340911746,292.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001212414281326,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,8.954881923273206e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,0.00012124186469,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0005751171265728,290.20343017578125,294.1499938964844,264.1444091796875,263.2095947265625,266.2119140625,264.1480407714844,288.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267414713278,3.2380707892798455e-08,0.0012267091078683,-0.0836146473884582,0.0,0.0,0.0,-0.0208651926368474,60.0,-20.76976203918457,-0.0,-1.0260443872311953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001151340911746,292.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001212414281326,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374755859375,0.0,0.0,8.954881923273206e-05,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,0.00012124186469,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0005751171265728,290.20343017578125,294.1499938964844,264.1444091796875,263.2095947265625,266.2119140625,264.1480407714844,288.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267414713278,3.2380707892798455e-08,0.0012267091078683,-0.0836146473884582,0.0,0.0,0.0,-0.0208651926368474,60.0,-20.76976203918457,-0.0,-1.0260443872311953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001153498669737,292.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,0.0001214686490129,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,8.971664647106081e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.0001214690855704,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.00057619495783,290.19219970703125,294.1499938964844,264.1450500488281,263.20562744140625,266.1670837402344,264.1454162597656,288.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290403246879,3.2649602133005835e-08,0.0012290076119825,-0.0843119993805885,0.0,0.0,0.0,-0.020998490974307,60.0,-20.79436111450196,-0.0,-1.0298936103936285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.0001153498669737,292.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,0.0001214686490129,290.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245361328125,0.0,0.0,8.971664647106081e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,0.0001214690855704,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,0.00057619495783,290.19219970703125,294.1499938964844,264.1450500488281,263.20562744140625,266.1670837402344,264.1454162597656,288.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290403246879,3.2649602133005835e-08,0.0012290076119825,-0.0843119993805885,0.0,0.0,0.0,-0.020998490974307,60.0,-20.79436111450196,-0.0,-1.0298936103936285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040405273437,0.0,0.0,0.0001154659184976,292.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3476257324219,0.0,0.0,0.000121590863273,290.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,8.980690472526476e-05,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,0.0001215912925545,291.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463134765625,0.0,0.0,0.0005767747061327,290.18658447265625,294.1499938964844,264.1468811035156,263.2050476074219,266.14508056640625,264.1459350585937,288.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302766554057,3.279422244872876e-08,0.0012302439427003,-0.0846870243549346,0.0,0.0,0.0,-0.0210701841861009,60.0,-20.80716896057129,-0.0,-1.0319668319880293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.000115586874017,292.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424072265625,0.0,0.0,0.000121718236187,290.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115051269531,0.0,0.0,8.990098285721615e-05,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0001217186581925,291.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0005773789016529,290.180908203125,294.1499938964844,264.1496276855469,263.2052917480469,266.1233215332031,264.1474609375,288.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315653730183,3.2944956984692915e-08,0.0012315324274823,-0.0850778445601463,0.0,0.0,0.0,-0.0211449079215526,60.0,-20.82008934020996,-0.0,-1.034129937238504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.0001158380982815,292.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001219827900058,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984741210937,0.0,0.0,9.009637869894505e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,0.0001219832120114,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,0.0005786338588222,290.1695251464844,294.1499938964844,264.1575927734375,263.2081298828125,266.0804748535156,264.1529541015625,288.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-20.845932006835938,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.0001158380982815,292.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001219827900058,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984741210937,0.0,0.0,9.009637869894505e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989929199219,0.0,0.0,0.0001219832120114,291.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3306579589844,0.0,0.0,0.0005786338588222,290.1695251464844,294.1499938964844,264.1575927734375,263.2081298828125,266.0804748535156,264.1529541015625,288.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342419940978,3.3258036324923523e-08,0.0012342088157311,-0.085889495909214,0.0,0.0,0.0,-0.0213001109659671,60.0,-20.845932006835938,-0.0,-1.0386299464926196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001160971733042,292.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001222556165885,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,9.029787906911224e-05,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,0.0001222560240421,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.0005799279897473,290.1580810546875,294.1499938964844,264.16851806640625,263.2137145996094,266.03875732421875,264.1619567871094,288.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-20.87102699279785,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001160971733042,292.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001222556165885,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4853515625,0.0,0.0,9.029787906911224e-05,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,0.0001222560240421,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32012939453125,0.0,0.0,0.0005799279897473,290.1580810546875,294.1499938964844,264.16851806640625,263.2137145996094,266.03875732421875,264.1619567871094,288.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-20.87102699279785,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001163570559583,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,0.0001225292944582,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,9.050001244759188e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,0.0001225297019118,291.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095397949219,0.0,0.0,0.0005812261952087,290.1465148925781,294.1499938964844,264.181884765625,263.2215881347656,265.9981384277344,264.1737365722656,288.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-20.894550323486328,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001163570559583,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,0.0001225292944582,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47222900390625,0.0,0.0,9.050001244759188e-05,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727478027344,0.0,0.0,0.0001225297019118,291.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095397949219,0.0,0.0,0.0005812261952087,290.1465148925781,294.1499938964844,264.181884765625,263.2215881347656,265.9981384277344,264.1737365722656,288.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397711398079,3.390476166487133e-08,0.0012397372629493,-0.0875655859708786,0.0,0.0,0.0,-0.0216207131743431,60.0,-20.894550323486328,-0.0,-1.0479565304422068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.632568359375,0.0,0.0,0.0001166123329312,292.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000793457031,0.0,0.0,0.0001227981119882,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,9.069855877896772e-05,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0001227985048899,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2988586425781,0.0,0.0,0.0005825013504363,290.1348876953125,294.1499938964844,264.1972045898437,263.2313232421875,265.95855712890625,264.1876525878906,288.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.0217784158885478,60.0,-20.91603279113769,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.632568359375,0.0,0.0,0.0001166123329312,292.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3000793457031,0.0,0.0,0.0001227981119882,290.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,9.069855877896772e-05,291.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0001227985048899,291.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2988586425781,0.0,0.0,0.0005825013504363,290.1348876953125,294.1499938964844,264.1972045898437,263.2313232421875,265.95855712890625,264.1876525878906,288.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424909509718,3.422288585852584e-08,0.0012424567248672,-0.0883897915482521,0.0,0.0,0.0,-0.0217784158885478,60.0,-20.91603279113769,-0.0,-1.052559568393008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6246032714844,0.0,0.0,0.000116736140626,292.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947082519531,0.0,0.0,0.0001229284825967,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,9.079485607799144e-05,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.45294189453125,0.0,0.0,0.0001229288900503,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,0.0005831198068335,290.1290283203125,294.1499938964844,264.2054443359375,263.2367553710937,265.93927001953125,264.1954650878906,288.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438101693987,3.437717666088248e-08,0.0012437757104635,-0.0887894704937934,0.0,0.0,0.0,-0.021854905411601,60.0,-20.925537109375,-0.0,-1.0547956463824448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,0.0001168572271126,292.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,0.0001230560010299,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,9.08890287973918e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,0.0001230563939316,291.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0005837246426381,290.1231689453125,294.1499938964844,264.2139892578125,263.24249267578125,265.92022705078125,264.2035827636719,288.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451002839952,3.452807462167584e-08,0.0012450657086446,-0.0891803205013275,0.0,0.0,0.0,-0.0219297092407941,60.0,-20.934371948242188,-0.0,-1.0569848996055953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,0.0001170873802038,292.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,0.000123298363178,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,9.106803918257356e-05,291.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001232987560797,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,0.0005848743603564,290.1113586425781,294.1499938964844,264.23175048828125,263.2546081542969,265.8830261230469,264.220703125,288.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475524563342,3.481489585510644e-08,0.001247517648153,-0.089923121035099,0.0,0.0,0.0,-0.0220718961209058,60.0,-20.94948959350586,-0.0,-1.0611523038051018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007385253906,0.0,0.0,0.0001170873802038,292.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,0.000123298363178,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4325256347656,0.0,0.0,9.106803918257356e-05,291.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,0.0001232987560797,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772521972656,0.0,0.0,0.0005848743603564,290.1113586425781,294.1499938964844,264.23175048828125,263.2546081542969,265.8830261230469,264.220703125,288.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475524563342,3.481489585510644e-08,0.001247517648153,-0.089923121035099,0.0,0.0,0.0,-0.0220718961209058,60.0,-20.94948959350586,-0.0,-1.0611523038051018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,0.0001172998236143,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001235220843227,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,9.123326890403403e-05,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197082519531,0.0,0.0,0.0001235224772244,291.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0005859356024302,290.0994873046875,294.1499938964844,264.25,263.2673034667969,265.8470153808594,264.2386779785156,288.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031418234109,60.0,-20.96095085144043,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848388671875,0.0,0.0,0.0001172998236143,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001235220843227,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,9.123326890403403e-05,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197082519531,0.0,0.0,0.0001235224772244,291.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663269042969,0.0,0.0,0.0005859356024302,290.0994873046875,294.1499938964844,264.25,263.2673034667969,265.8470153808594,264.2386779785156,288.79461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498159194365,3.5079647631164335e-08,0.0012497808784246,-0.0906086340546608,0.0,0.0,0.0,-0.0222031418234109,60.0,-20.96095085144043,-0.0,-1.0650062876038649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0001175007491838,292.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.0001237336691701,290.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,9.13895491976291e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,0.0001237340620718,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553405761719,0.0,0.0,0.0005869392771273,290.0875244140625,294.1499938964844,264.26824951171875,263.28009033203125,265.8121032714844,264.25689697265625,288.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004999667355e-08,0.001251921406947,-0.0912568867206573,0.0,0.0,0.0,-0.022327272221446,60.0,-20.96962547302246,-0.0,-1.0686578377772097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
