time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426720,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0001175007491838,292.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.0001237336691701,290.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,9.13895491976291e-05,291.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,0.0001237340620718,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553405761719,0.0,0.0,0.0005869392771273,290.0875244140625,294.1499938964844,264.26824951171875,263.28009033203125,265.8121032714844,264.25689697265625,288.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519566807895,3.533004999667355e-08,0.001251921406947,-0.0912568867206573,0.0,0.0,0.0,-0.022327272221446,60.0,-20.96962547302246,-0.0,-1.0686578377772097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,0.0001176918813143,292.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,0.0001239349367097,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,9.153819701168686e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001239353150594,291.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442626953125,0.0,0.0,0.0005878939991816,290.07550048828125,294.1499938964844,264.2860107421875,263.29254150390625,265.7783203125,264.2749328613281,288.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539930175989,3.5568231027127695e-08,0.0012539575109258,-0.0918733924627304,0.0,0.0,0.0,-0.0224453471601009,60.0,-20.976491928100582,-0.0,-1.0721369392285852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.552978515625,0.0,0.0,0.0001176918813143,292.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,0.0001239349367097,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3924560546875,0.0,0.0,9.153819701168686e-05,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001239353150594,291.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442626953125,0.0,0.0,0.0005878939991816,290.07550048828125,294.1499938964844,264.2860107421875,263.29254150390625,265.7783203125,264.2749328613281,288.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539930175989,3.5568231027127695e-08,0.0012539575109258,-0.0918733924627304,0.0,0.0,0.0,-0.0224453471601009,60.0,-20.976491928100582,-0.0,-1.0721369392285852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,0.0001177823942271,292.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398376464844,0.0,0.0,0.0001240302663063,290.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857421875,0.0,0.0,9.16085991775617e-05,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38623046875,0.0,0.0,0.0001240306446561,291.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2387084960937,0.0,0.0,0.0005883461562916,290.0694580078125,294.1499938964844,264.2945556640625,263.29852294921875,265.7618713378906,264.2837219238281,288.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254957402125,3.5681033239143296e-08,0.0012549217790365,-0.0921653360128402,0.0,0.0,0.0,-0.0225012674927711,60.0,-20.97923851013184,-0.0,-1.0737866062981993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370483398437,0.0,0.0,0.000117867712106,292.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,0.0001241201098309,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,9.167496318696068e-05,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794860839844,0.0,0.0,0.0001241204881807,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,0.0005887723527848,290.0634155273437,294.1499938964844,264.30279541015625,263.3042297363281,265.7456359863281,264.29229736328125,288.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558664893731,3.578736240683612e-08,0.0012558307498693,-0.0924405008554458,0.0,0.0,0.0,-0.0225539784878492,60.0,-20.98149299621582,-0.0,-1.0753427659437877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,0.0001180195031338,292.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001242799626197,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,9.17930228752084e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36602783203125,0.0,0.0,0.0001242803264176,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,0.0005895306239835,290.0512390136719,294.1499938964844,264.318115234375,263.3147277832031,265.7140197753906,264.3084411621094,288.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574837310239,3.5976523093950163e-08,0.0012574477586895,-0.0929299741983413,0.0,0.0,0.0,-0.0226477496325969,60.0,-20.983905792236328,-0.0,-1.0781140247217993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5211181640625,0.0,0.0,0.0001180195031338,292.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230529785156,0.0,0.0,0.0001242799626197,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,9.17930228752084e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36602783203125,0.0,0.0,0.0001242803264176,291.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.221923828125,0.0,0.0,0.0005895306239835,290.0512390136719,294.1499938964844,264.318115234375,263.3147277832031,265.7140197753906,264.3084411621094,288.7341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574837310239,3.5976523093950163e-08,0.0012574477586895,-0.0929299741983413,0.0,0.0,0.0,-0.0226477496325969,60.0,-20.983905792236328,-0.0,-1.0781140247217993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.0001181439438369,292.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,0.0001244110026163,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,9.188980766339228e-05,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,0.0001244113664142,291.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0005901522235944,290.0390014648437,294.1499938964844,264.3314819335937,263.3236083984375,265.683349609375,264.32293701171875,288.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588095851242,3.6131599046029805e-08,0.0012587734963744,-0.0933312028646469,0.0,0.0,0.0,-0.0227246265858411,60.0,-20.983299255371094,-0.0,-1.0803885430732409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.0001181439438369,292.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,0.0001244110026163,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35205078125,0.0,0.0,9.188980766339228e-05,290.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,0.0001244113664142,291.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0005901522235944,290.0390014648437,294.1499938964844,264.3314819335937,263.3236083984375,265.683349609375,264.32293701171875,288.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588095851242,3.6131599046029805e-08,0.0012587734963744,-0.0933312028646469,0.0,0.0,0.0,-0.0227246265858411,60.0,-20.983299255371094,-0.0,-1.0803885430732409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,0.0001182402338599,292.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0001245124003617,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,9.196469181915744e-05,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.0001245127641595,291.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,0.0005906332517042,290.0267028808594,294.1499938964844,264.3424072265625,263.3304138183594,265.653564453125,264.3353271484375,288.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598354369401,3.625158839781761e-08,0.0012597992317751,-0.0936416164040565,0.0,0.0,0.0,-0.0227841082960367,60.0,-20.979671478271484,-0.0,-1.0821500495694637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,0.0001182402338599,292.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0001245124003617,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385314941406,0.0,0.0,9.196469181915744e-05,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389892578125,0.0,0.0,0.0001245127641595,291.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,0.0005906332517042,290.0267028808594,294.1499938964844,264.3424072265625,263.3304138183594,265.653564453125,264.3353271484375,288.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598354369401,3.625158839781761e-08,0.0012597992317751,-0.0936416164040565,0.0,0.0,0.0,-0.0227841082960367,60.0,-20.979671478271484,-0.0,-1.0821500495694637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,0.00011830922449,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001245850580744,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,9.201835200656204e-05,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,0.0001245854073204,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,0.0005909778410568,290.01434326171875,294.1499938964844,264.3503723144531,263.334716796875,265.6246337890625,264.3449401855469,288.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605704832822,3.633755696341724e-08,0.0012605340452864,-0.0938640087842941,0.0,0.0,0.0,-0.0228267256170511,60.0,-20.97334289550781,-0.0,-1.0834130392822773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.473388671875,0.0,0.0,0.00011830922449,292.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001245850580744,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3249816894531,0.0,0.0,9.201835200656204e-05,290.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,0.0001245854073204,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1879577636719,0.0,0.0,0.0005909778410568,290.01434326171875,294.1499938964844,264.3503723144531,263.334716796875,265.6246337890625,264.3449401855469,288.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605704832822,3.633755696341724e-08,0.0012605340452864,-0.0938640087842941,0.0,0.0,0.0,-0.0228267256170511,60.0,-20.97334289550781,-0.0,-1.0834130392822773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4654541015625,0.0,0.0,0.0001183351923828,292.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,0.0001246124011231,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,9.203855006489904e-05,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,0.0001246127503691,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.000591107585933,290.0081481933594,294.1499938964844,264.3531188964844,263.3357849121094,265.6104431152344,264.3486633300781,288.68121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608472025021,3.636991863231742e-08,0.0012608108809217,-0.0939477160573005,0.0,0.0,0.0,-0.0228427685797214,60.0,-20.96950340270996,-0.0,-1.0838886055353217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574890136719,0.0,0.0,0.0001183556378236,292.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,0.0001246339379576,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114013671875,0.0,0.0,9.205444803228602e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,0.0001246342726517,291.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1765441894531,0.0,0.0,0.0005912097403779,290.001953125,294.1499938964844,264.3549499511719,263.3360900878906,265.5964660644531,264.3515014648437,288.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610650155693,3.639538448396706e-08,0.0012610285775735,-0.0940135940909385,0.0,0.0,0.0,-0.0228553935885429,60.0,-20.9653434753418,-0.0,-1.0842629905027937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0001183832282549,292.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,0.0001246629981324,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,9.207591210724786e-05,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0001246633328264,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,0.000591347576119,289.9894714355469,294.1499938964844,264.3555908203125,263.3341064453125,265.5689392089844,264.3544006347656,288.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613588478416,3.6429760541523144e-08,0.0012613225262612,-0.0941025093197822,0.0,0.0,0.0,-0.0228724349290132,60.0,-20.956756591796875,-0.0,-1.0847683995507397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0001183832282549,292.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,0.0001246629981324,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,9.207591210724786e-05,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0001246633328264,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650390625,0.0,0.0,0.000591347576119,289.9894714355469,294.1499938964844,264.3555908203125,263.3341064453125,265.5689392089844,264.3544006347656,288.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613588478416,3.6429760541523144e-08,0.0012613225262612,-0.0941025093197822,0.0,0.0,0.0,-0.0228724349290132,60.0,-20.956756591796875,-0.0,-1.0847683995507397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,0.0001183976855827,292.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.0001246782194357,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,9.208715346176176e-05,290.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0001246785541297,291.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,0.0005914198118261,289.9769592285156,294.1499938964844,264.3518371582031,263.32830810546875,265.5419616699219,264.3532409667969,288.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615128653123,3.64477656944473e-08,0.0012614764273166,-0.0941490828990936,0.0,0.0,0.0,-0.0228813607245683,60.0,-20.94886589050293,-0.0,-1.085033147774084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42578125,0.0,0.0,0.0001183976855827,292.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.0001246782194357,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,9.208715346176176e-05,290.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846069335937,0.0,0.0,0.0001246785541297,291.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15350341796875,0.0,0.0,0.0005914198118261,289.9769592285156,294.1499938964844,264.3518371582031,263.32830810546875,265.5419616699219,264.3532409667969,288.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615128653123,3.64477656944473e-08,0.0012614764273166,-0.0941490828990936,0.0,0.0,0.0,-0.0228813607245683,60.0,-20.94886589050293,-0.0,-1.085033147774084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0001184036300401,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0001246844913111,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,9.209177369484678e-05,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,0.0001246848114533,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14190673828125,0.0,0.0,0.0005914494977332,289.96441650390625,294.1499938964844,264.3432006835937,263.3182983398437,265.515380859375,264.34765625,288.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615760788321,3.645516244432656e-08,0.0012615396408364,-0.0941682159900665,0.0,0.0,0.0,-0.0228850282728672,60.0,-20.942874908447266,-0.0,-1.0851419318669286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0001184036300401,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0001246844913111,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,9.209177369484678e-05,290.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27099609375,0.0,0.0,0.0001246848114533,291.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14190673828125,0.0,0.0,0.0005914494977332,289.96441650390625,294.1499938964844,264.3432006835937,263.3182983398437,265.515380859375,264.34765625,288.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615760788321,3.645516244432656e-08,0.0012615396408364,-0.0941682159900665,0.0,0.0,0.0,-0.0228850282728672,60.0,-20.942874908447266,-0.0,-1.0851419318669286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0001184052598546,292.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,0.0001246862084371,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,9.209304698742926e-05,290.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25732421875,0.0,0.0,0.0001246865285793,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0005914577050134,289.9518127441406,294.1499938964844,264.3291931152344,263.3036193847656,265.4891357421875,264.3368530273437,288.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615934247151,3.6457180385696126e-08,0.0012615569867193,-0.0941734388470649,0.0,0.0,0.0,-0.0228860285133123,60.0,-20.94013214111328,-0.0,-1.085171703607557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.39410400390625,0.0,0.0,0.0001184052598546,292.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312561035156,0.0,0.0,0.0001246862084371,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,9.209304698742926e-05,290.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25732421875,0.0,0.0,0.0001246865285793,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,0.0005914577050134,289.9518127441406,294.1499938964844,264.3291931152344,263.3036193847656,265.4891357421875,264.3368530273437,288.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615934247151,3.6457180385696126e-08,0.0012615569867193,-0.0941734388470649,0.0,0.0,0.0,-0.0228860285133123,60.0,-20.94013214111328,-0.0,-1.085171703607557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861999511719,0.0,0.0,0.0001184053908218,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,0.0001246863539563,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,9.209314885083586e-05,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25048828125,0.0,0.0,0.0001246866740984,291.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,0.0005914583452977,289.94549560546875,294.1499938964844,264.3200378417969,263.2944030761719,265.4761047363281,264.3292541503906,288.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645734025781167e-08,0.0012615582672879,-0.0941738486289978,0.0,0.0,0.0,-0.0228861067444086,60.0,-20.94040870666504,-0.0,-1.0851739773443117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782958984375,0.0,0.0,0.0001184053035103,292.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,0.0001246862520929,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,9.209307609125972e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.000124686572235,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1185913085937,0.0,0.0,0.0005914578796364,289.93914794921875,294.1499938964844,264.309326171875,263.2838439941406,265.4631042480469,264.3202514648437,288.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.6457219465546586e-08,0.00126155721955,-0.0941735357046127,0.0,0.0,0.0,-0.0228860471397638,60.0,-20.941814422607425,-0.0,-1.085172200987472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,0.0001184052453027,292.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.0001246861938852,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,9.209302515955642e-05,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0001246865140274,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.0005914576468057,289.92645263671875,294.1499938964844,264.2830810546875,263.2585144042969,265.43707275390625,264.2978210449219,288.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-20.94835090637207,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,0.0001184052453027,292.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.0001246861938852,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,9.209302515955642e-05,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22998046875,0.0,0.0,0.0001246865140274,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.0005914576468057,289.92645263671875,294.1499938964844,264.2830810546875,263.2585144042969,265.43707275390625,264.2978210449219,288.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.6457130647704616e-08,0.001261556521058,-0.0941733121871948,0.0,0.0,0.0,-0.0228860042989254,60.0,-20.94835090637207,-0.0,-1.0851709220105477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,0.0001184053980978,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,0.0001246863539563,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159118652344,0.0,0.0,9.209314885083586e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.0001246866740984,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,0.0005914584035053,289.9137268066406,294.1499938964844,264.25,263.22723388671875,265.4109802246094,264.26885986328125,288.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860918432474,60.0,-20.96054649353028,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467712402344,0.0,0.0,0.0001184053980978,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,0.0001246863539563,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2159118652344,0.0,0.0,9.209314885083586e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162780761719,0.0,0.0,0.0001246866740984,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,0.0005914584035053,289.9137268066406,294.1499938964844,264.25,263.22723388671875,265.4109802246094,264.26885986328125,288.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615944724529,3.645730828338856e-08,0.0012615580344572,-0.0941737741231918,0.0,0.0,0.0,-0.0228860918432474,60.0,-20.96054649353028,-0.0,-1.08517355101867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0001184047214337,292.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,0.0001246856554644,290.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,9.209261770593002e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001246859610546,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.000591455027461,289.90093994140625,294.1499938964844,264.2133483886719,263.19305419921875,265.3846435546875,264.23468017578125,288.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856671601533,60.0,-20.977197647094727,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,0.0001184047214337,292.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841979980469,0.0,0.0,0.0001246856554644,290.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20220947265625,0.0,0.0,9.209261770593002e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025756835937,0.0,0.0,0.0001246859610546,291.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.000591455027461,289.90093994140625,294.1499938964844,264.2133483886719,263.19305419921875,265.3846435546875,264.23468017578125,288.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615871382877,3.6456452079391966e-08,0.0012615507002919,-0.0941715538501739,0.0,0.0,0.0,-0.0228856671601533,60.0,-20.977197647094727,-0.0,-1.085160974412247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001184014836326,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,0.0001246822503162,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,9.209010022459552e-05,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,0.0001246825559064,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0005914389039389,289.8881225585937,294.1499938964844,264.1766662597656,263.1593017578125,265.3580627441406,264.19854736328125,288.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.645240909122549e-08,0.0012615161249414,-0.0941611006855964,0.0,0.0,0.0,-0.0228836629539728,60.0,-20.99510765075684,-0.0,-1.085101501985264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0001184014836326,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07232666015625,0.0,0.0,0.0001246822503162,290.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1884765625,0.0,0.0,9.209010022459552e-05,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,0.0001246825559064,291.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0005914389039389,289.8881225585937,294.1499938964844,264.1766662597656,263.1593017578125,265.3580627441406,264.19854736328125,288.5379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615526793524,3.645240909122549e-08,0.0012615161249414,-0.0941611006855964,0.0,0.0,0.0,-0.0228836629539728,60.0,-20.99510765075684,-0.0,-1.085101501985264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,0.0001183987260446,292.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663757324219,0.0,0.0,0.0001246793399332,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,9.208795381709932e-05,290.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001246796455234,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0005914251087233,289.8817138671875,294.1499938964844,264.1583251953125,263.142578125,265.3446960449219,264.1802978515625,288.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523226276,3.644896651167073e-08,0.0012614867882803,-0.0941521897912025,0.0,0.0,0.0,-0.0228819567710161,60.0,-21.003984451293945,-0.0,-1.0850508402882045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.299560546875,0.0,0.0,0.0001183942877105,292.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0603942871094,0.0,0.0,0.0001246746687684,290.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747436523437,0.0,0.0,9.20845050131902e-05,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17510986328125,0.0,0.0,0.0001246749743586,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0005914029898121,289.8752746582031,294.1499938964844,264.1400146484375,263.1259765625,265.3312683105469,264.1620178222656,288.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126147584524,3.644343138375916e-08,0.0012614394072443,-0.0941378697752952,0.0,0.0,0.0,-0.0228792130947113,60.0,-21.012670516967773,-0.0,-1.0849694831449597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,0.0001183803105959,292.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,0.0001246599567821,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,9.207363473251462e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.0001246602478204,291.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,0.0005913331988267,289.86236572265625,294.1499938964844,264.10333251953125,263.0930480957031,265.3042297363281,264.1253967285156,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613268336281,3.6425998217737294e-08,0.0012612903956323,-0.0940927788615226,0.0,0.0,0.0,-0.0228705704212188,60.0,-21.02933692932129,-0.0,-1.0847131193258977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28387451171875,0.0,0.0,0.0001183803105959,292.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484313964844,0.0,0.0,0.0001246599567821,290.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,9.207363473251462e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,0.0001246602478204,291.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,0.0005913331988267,289.86236572265625,294.1499938964844,264.10333251953125,263.0930480957031,265.3042297363281,264.1253967285156,288.5078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613268336281,3.6425998217737294e-08,0.0012612903956323,-0.0940927788615226,0.0,0.0,0.0,-0.0228705704212188,60.0,-21.02933692932129,-0.0,-1.0847131193258977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0001183571730507,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,0.000124635596876,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,9.205563401337712e-05,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,0.0001246358879143,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,0.0005912175984121,289.84942626953125,294.1499938964844,264.0666809082031,263.0604553222656,265.2770080566406,264.0887756347656,288.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610802659764,3.639714662995176e-08,0.0012610438279807,-0.0940181538462638,0.0,0.0,0.0,-0.022856269031763,60.0,-21.04463577270508,-0.0,-1.0842889253126486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,0.0001183571730507,292.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364074707031,0.0,0.0,0.000124635596876,290.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,9.205563401337712e-05,290.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475830078125,0.0,0.0,0.0001246358879143,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,0.0005912175984121,289.84942626953125,294.1499938964844,264.0666809082031,263.0604553222656,265.2770080566406,264.0887756347656,288.49273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610802659764,3.639714662995176e-08,0.0012610438279807,-0.0940181538462638,0.0,0.0,0.0,-0.022856269031763,60.0,-21.04463577270508,-0.0,-1.0842889253126486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
