time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429060,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0001183218846563,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,0.0001245984458364,290.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,9.202818910125644e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0001245987223228,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235290527344,0.0,0.0,0.0005910413456149,289.83642578125,294.1499938964844,264.0299987792969,263.0282287597656,265.2495422363281,264.0521240234375,288.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607042444869,3.635316048189452e-08,0.0012606679229065,-0.0939043685793876,0.0,0.0,0.0,-0.022834463045001,60.0,-21.05802154541016,-0.0,-1.083642331423107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0001183218846563,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243835449219,0.0,0.0,0.0001245984458364,290.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334533691406,0.0,0.0,9.202818910125644e-05,290.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0001245987223228,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235290527344,0.0,0.0,0.0005910413456149,289.83642578125,294.1499938964844,264.0299987792969,263.0282287597656,265.2495422363281,264.0521240234375,288.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607042444869,3.635316048189452e-08,0.0012606679229065,-0.0939043685793876,0.0,0.0,0.0,-0.022834463045001,60.0,-21.05802154541016,-0.0,-1.083642331423107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,0.0001182721607619,292.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,0.0001245460734935,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,9.198951011057944e-05,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,0.0001245463499799,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0005907929735258,289.82342529296875,294.1499938964844,263.99334716796875,262.996337890625,265.2218933105469,264.0155029296875,288.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260174321942,3.6291172733626815e-08,0.0012601380003616,-0.0937440171837806,0.0,0.0,0.0,-0.022803733125329,60.0,-21.069032669067383,-0.0,-1.0827314866901361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2369079589844,0.0,0.0,0.0001182721607619,292.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,0.0001245460734935,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,9.198951011057944e-05,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,0.0001245463499799,291.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0005907929735258,289.82342529296875,294.1499938964844,263.99334716796875,262.996337890625,265.2218933105469,264.0155029296875,288.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260174321942,3.6291172733626815e-08,0.0012601380003616,-0.0937440171837806,0.0,0.0,0.0,-0.022803733125329,60.0,-21.069032669067383,-0.0,-1.0827314866901361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290954589844,0.0,0.0,0.0001182412670459,292.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,0.000124513549963,290.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,9.19654848985374e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,0.0001245138264494,291.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,0.0005906386650167,289.81689453125,294.1499938964844,263.9750061035156,262.98046875,265.2080078125,263.9971923828125,288.455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598452158272,3.6252668422775975e-08,0.0012598090106621,-0.0936444178223609,0.0,0.0,0.0,-0.0227846466004848,60.0,-21.073564529418945,-0.0,-1.082165894672471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0001182060805149,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00018310546875,0.0,0.0,0.0001244765007868,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,9.193811274599284e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062316894531,0.0,0.0,0.0001244767627213,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9993591308594,0.0,0.0,0.0005904628778807,289.8103942871094,294.1499938964844,263.9566650390625,262.9646911621094,265.194091796875,263.9788818359375,288.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594702420756,3.620880306698383e-08,0.0012594340369105,-0.0935309380292892,0.0,0.0,0.0,-0.0227629020810127,60.0,-21.077362060546875,-0.0,-1.0815217876825045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,0.0001181232801172,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001243893057107,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,9.18737132451497e-05,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,0.0001243895821971,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,0.0005900493124499,289.7973022460937,294.1499938964844,263.9200134277344,262.933349609375,265.16607666015625,263.9422607421875,288.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585879303514,3.610560028732834e-08,0.0012585518416017,-0.0932639390230178,0.0,0.0,0.0,-0.0227117408066988,60.0,-21.08282470703125,-0.0,-1.0800070526784113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,0.0001181232801172,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,0.0001243893057107,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09210205078125,0.0,0.0,9.18737132451497e-05,290.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,0.0001243895821971,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,0.0005900493124499,289.7973022460937,294.1499938964844,263.9200134277344,262.933349609375,265.16607666015625,263.9422607421875,288.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585879303514,3.610560028732834e-08,0.0012585518416017,-0.0932639390230178,0.0,0.0,0.0,-0.0227117408066988,60.0,-21.08282470703125,-0.0,-1.0800070526784113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0001180202816613,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,0.0001242808502865,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.179360495181754e-05,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.000124281112221,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,0.0005895348731428,289.7842102050781,294.1499938964844,263.8833312988281,262.9022216796875,265.1379089355469,263.9056701660156,288.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574904831126,3.5977230083972245e-08,0.0012574545107781,-0.0929317995905876,0.0,0.0,0.0,-0.0226481035351753,60.0,-21.084754943847656,-0.0,-1.0781243275914677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,0.0001180202816613,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,0.0001242808502865,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07830810546875,0.0,0.0,9.179360495181754e-05,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0786437988281,0.0,0.0,0.000124281112221,291.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750366210937,0.0,0.0,0.0005895348731428,289.7842102050781,294.1499938964844,263.8833312988281,262.9022216796875,265.1379089355469,263.9056701660156,288.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574904831126,3.5977230083972245e-08,0.0012574545107781,-0.0929317995905876,0.0,0.0,0.0,-0.0226481035351753,60.0,-21.084754943847656,-0.0,-1.0781243275914677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001179015089292,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001241557765752,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,9.170122939394788e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,0.0001241560385096,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,0.0005889415624551,289.7710876464844,294.1499938964844,263.8466796875,262.8713073730469,265.1095886230469,263.8690795898437,288.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256224932149,3.5829192057690307e-08,0.0012561891926452,-0.0925487428903579,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.083839416503903,-0.0,-1.0759552537820129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001179015089292,292.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.963623046875,0.0,0.0,0.0001241557765752,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06451416015625,0.0,0.0,9.170122939394788e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,0.0001241560385096,291.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628601074219,0.0,0.0,0.0005889415624551,289.7710876464844,294.1499938964844,263.8466796875,262.8713073730469,265.1095886230469,263.8690795898437,288.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256224932149,3.5829192057690307e-08,0.0012561891926452,-0.0925487428903579,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.083839416503903,-0.0,-1.0759552537820129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0001177665981231,292.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,0.0001240137207787,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,9.159629553323612e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0001240139681613,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0005882676923647,289.7579650878906,294.1499938964844,263.8099975585937,262.840576171875,265.08111572265625,263.83251953125,288.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547875521704,3.5661045671986364e-08,0.0012547518126666,-0.0921135991811752,0.0,0.0,0.0,-0.0224913619458675,60.0,-21.07992172241211,-0.0,-1.0734941469081605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591186523437,0.0,0.0,0.0001177665981231,292.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,0.0001240137207787,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,9.159629553323612e-05,290.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.051025390625,0.0,0.0,0.0001240139681613,291.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506225585937,0.0,0.0,0.0005882676923647,289.7579650878906,294.1499938964844,263.8099975585937,262.840576171875,265.08111572265625,263.83251953125,288.38726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547875521704,3.5661045671986364e-08,0.0012547518126666,-0.0921135991811752,0.0,0.0,0.0,-0.0224913619458675,60.0,-21.07992172241211,-0.0,-1.0734941469081605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513671875,0.0,0.0,0.0001176939840661,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,0.0001239372504642,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438232421875,0.0,0.0,9.153981955023482e-05,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0001239375123986,291.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0005879050004296,289.7514038085937,294.1499938964844,263.7916564941406,262.8252868652344,265.0668029785156,263.8142395019531,288.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540137395262,3.5570540291018915e-08,0.0012539782328531,-0.0918793678283691,0.0,0.0,0.0,-0.022446496412158,60.0,-21.07684898376465,-0.0,-1.0721706900085337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,0.0001176190053229,292.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001238582917721,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,9.148149547399952e-05,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0001238585537066,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9383850097656,0.0,0.0,0.0005875304341316,289.74481201171875,294.1499938964844,263.7733459472656,262.8100280761719,265.052490234375,263.79595947265625,288.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532147811725,3.5477086157698074e-08,0.0012531793909147,-0.09163748472929,0.0,0.0,0.0,-0.0224001687020063,60.0,-21.073287963867188,-0.0,-1.0708049558161298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0001174625431303,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001236935349879,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,9.135980508290233e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,0.0001236937823705,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,0.0005867488798685,289.73162841796875,294.1499938964844,263.7366638183594,262.77960205078125,265.0237121582031,263.7594299316406,288.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547713764,3.5282081256582394e-08,0.0012515124399214,-0.0911327078938484,0.0,0.0,0.0,-0.0223034992814064,60.0,-21.06468772888184,-0.0,-1.0679578110739385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282043457031,0.0,0.0,0.0001174625431303,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268798828125,0.0,0.0,0.0001236935349879,290.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,9.135980508290233e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,0.0001236937823705,291.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261474609375,0.0,0.0,0.0005867488798685,289.73162841796875,294.1499938964844,263.7366638183594,262.77960205078125,265.0237121582031,263.7594299316406,288.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547713764,3.5282081256582394e-08,0.0012515124399214,-0.0911327078938484,0.0,0.0,0.0,-0.0223034992814064,60.0,-21.06468772888184,-0.0,-1.0679578110739385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0001173000855487,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.0001235224626725,290.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.12334508029744e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001235227100551,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.0005859374068677,289.71844482421875,294.1499938964844,263.70001220703125,262.7492980957031,264.99481201171875,263.7228698730469,288.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498167343437,3.50796049986002e-08,0.0012497815769165,-0.0906085297465324,0.0,0.0,0.0,-0.0222031250596046,60.0,-21.054662704467773,-0.0,-1.0650056481154024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0001173000855487,292.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.0001235224626725,290.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,9.12334508029744e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096740722656,0.0,0.0,0.0001235227100551,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.0005859374068677,289.71844482421875,294.1499938964844,263.70001220703125,262.7492980957031,264.99481201171875,263.7228698730469,288.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498167343437,3.50796049986002e-08,0.0012497815769165,-0.0906085297465324,0.0,0.0,0.0,-0.0222031250596046,60.0,-21.054662704467773,-0.0,-1.0650056481154024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,0.0001171328040072,292.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,0.0001233463117387,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.110333485295996e-05,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,0.0001233465445693,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,0.0005851017776876,289.70526123046875,294.1499938964844,263.663330078125,262.7191162109375,264.9657897949219,263.68634033203125,288.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.48711104436461e-08,0.0012479993747547,-0.0900686830282211,0.0,0.0,0.0,-0.0220997687429189,60.0,-21.04367446899414,-0.0,-1.0619699963854148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,0.0001171328040072,292.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9022827148437,0.0,0.0,0.0001233463117387,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.110333485295996e-05,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,0.0001233465445693,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90155029296875,0.0,0.0,0.0005851017776876,289.70526123046875,294.1499938964844,263.663330078125,262.7191162109375,264.9657897949219,263.68634033203125,288.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.48711104436461e-08,0.0012479993747547,-0.0900686830282211,0.0,0.0,0.0,-0.0220997687429189,60.0,-21.04367446899414,-0.0,-1.0619699963854148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0001169528331956,292.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,0.0001231567875947,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818115234375,0.0,0.0,9.09633599803783e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001231570349773,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0005842028185725,289.6920471191406,294.1499938964844,263.6266784667969,262.68896484375,264.9366455078125,263.6498107910156,288.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878208637237,0.0,0.0,0.0,-0.0219885744154453,60.0,-21.0308780670166,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08209228515625,0.0,0.0,0.0001169528331956,292.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,0.0001231567875947,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9818115234375,0.0,0.0,9.09633599803783e-05,290.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001231570349773,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0005842028185725,289.6920471191406,294.1499938964844,263.6266784667969,262.68896484375,264.9366455078125,263.6498107910156,288.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646806312821354e-08,0.0012460820144042,-0.0894878208637237,0.0,0.0,0.0,-0.0219885744154453,60.0,-21.0308780670166,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001168589151347,292.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837890625,0.0,0.0,0.0001230578927788,290.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,9.08903093659319e-05,290.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.0001230581256095,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.883056640625,0.0,0.0,0.0005837336648255,289.6854553222656,294.1499938964844,263.6083374023437,262.6739196777344,264.9220275878906,263.6315612792969,288.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451158836483,3.4529755055245914e-08,0.0012450814247131,-0.0891846716403961,0.0,0.0,0.0,-0.0219305492937564,60.0,-21.02369499206543,-0.0,-1.0570092001671585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001167623413493,292.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8775939941406,0.0,0.0,0.0001229562039952,290.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,9.081519965548068e-05,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9683532714844,0.0,0.0,0.0001229564368259,291.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0005832512979395,289.6788330078125,294.1499938964844,263.5899963378906,262.65887451171875,264.9073791503906,263.6133117675781,288.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244087005034,3.440939977394919e-08,0.0012440525460988,-0.0888729318976402,0.0,0.0,0.0,-0.0218708850443363,60.0,-21.016002655029297,-0.0,-1.055262899285481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001165633148048,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.865234375,0.0,0.0,0.0001227466273121,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,9.066040365723892e-05,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,0.0001227468455908,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0005822571110911,289.6656188964844,294.1499938964844,263.5533447265625,262.6287841796875,264.87799072265625,263.5768127441406,288.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419663835316,3.4161349304895345e-08,0.001241932157427,-0.0882303789258003,0.0,0.0,0.0,-0.0217479187995195,60.0,-20.999446868896484,-0.0,-1.0516684056938177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0515441894531,0.0,0.0,0.0001165633148048,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.865234375,0.0,0.0,0.0001227466273121,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,9.066040365723892e-05,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,0.0001227468455908,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0005822571110911,289.6656188964844,294.1499938964844,263.5533447265625,262.6287841796875,264.87799072265625,263.5768127441406,288.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419663835316,3.4161349304895345e-08,0.001241932157427,-0.0882303789258003,0.0,0.0,0.0,-0.0217479187995195,60.0,-20.999446868896484,-0.0,-1.0516684056938177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,0.0001163583292509,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.0001225307642016,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405822753906,0.0,0.0,9.050096559803932e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,0.0001225309824803,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522033691406,0.0,0.0,0.000581233180128,289.6523742675781,294.1499938964844,263.51666259765625,262.5987243652344,264.8485107421875,263.5403137207031,288.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397820828482,3.390587011153912e-08,0.0012397482059895,-0.0875684544444084,0.0,0.0,0.0,-0.0216212701052427,60.0,-20.981491088867188,-0.0,-1.0479725176537613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03631591796875,0.0,0.0,0.0001163583292509,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528747558594,0.0,0.0,0.0001225307642016,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405822753906,0.0,0.0,9.050096559803932e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,0.0001225309824803,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522033691406,0.0,0.0,0.000581233180128,289.6523742675781,294.1499938964844,263.51666259765625,262.5987243652344,264.8485107421875,263.5403137207031,288.2666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397820828482,3.390587011153912e-08,0.0012397482059895,-0.0875684544444084,0.0,0.0,0.0,-0.0216212701052427,60.0,-20.981491088867188,-0.0,-1.0479725176537613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.0001161500331363,292.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,0.0001223114231834,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,9.033895912580192e-05,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0001223116414621,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,0.0005801927181892,289.6391296386719,294.1499938964844,263.4800109863281,262.5686340332031,264.81890869140625,263.5038452148437,288.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375627411529,3.364627687574284e-08,0.0012375290971249,-0.0868957638740539,0.0,0.0,0.0,-0.0214925818145275,60.0,-20.96257400512696,-0.0,-1.0442238362884384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211181640625,0.0,0.0,0.0001161500331363,292.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,0.0001223114231834,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,9.033895912580192e-05,290.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0001223116414621,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398132324219,0.0,0.0,0.0005801927181892,289.6391296386719,294.1499938964844,263.4800109863281,262.5686340332031,264.81890869140625,263.5038452148437,288.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375627411529,3.364627687574284e-08,0.0012375290971249,-0.0868957638740539,0.0,0.0,0.0,-0.0214925818145275,60.0,-20.96257400512696,-0.0,-1.0442238362884384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,0.0001159408784587,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,0.0001220911653945,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91314697265625,0.0,0.0,9.0176283265464e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,0.0001220913836732,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,0.0005791479488834,289.6258850097656,294.1499938964844,263.4433288574219,262.5384826660156,264.7892150878906,263.46734619140625,288.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353340862318,3.338560716770189e-08,0.0012353007914498,-0.0862201675772667,0.0,0.0,0.0,-0.0213633589446544,60.0,-20.94322204589844,-0.0,-1.0404664152474653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059509277344,0.0,0.0,0.0001159408784587,292.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280944824219,0.0,0.0,0.0001220911653945,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91314697265625,0.0,0.0,9.0176283265464e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,0.0001220913836732,291.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,0.0005791479488834,289.6258850097656,294.1499938964844,263.4433288574219,262.5384826660156,264.7892150878906,263.46734619140625,288.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353340862318,3.338560716770189e-08,0.0012353007914498,-0.0862201675772667,0.0,0.0,0.0,-0.0213633589446544,60.0,-20.94322204589844,-0.0,-1.0404664152474653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0001158372251666,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218994140625,0.0,0.0,0.0001219820187543,290.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,9.009565837914124e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90655517578125,0.0,0.0,0.0001219822297571,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212280273437,0.0,0.0,0.0005786301917396,289.6192626953125,294.1499938964844,263.42498779296875,262.5233764648437,264.7743530273437,263.4490966796875,288.2288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.3256423392913355e-08,0.0012341964757069,-0.0858853161334991,0.0,0.0,0.0,-0.0212993174791336,60.0,-20.93355941772461,-0.0,-1.0386067117451605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908447265625,0.0,0.0,0.000115734670544,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157043457031,0.0,0.0,0.0001218740289914,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8994445800781,0.0,0.0,9.001589205581695e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996887207031,0.0,0.0,0.0001218742399942,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,0.0005781179061159,289.6126403808594,294.1499938964844,263.4066772460937,262.5082702636719,264.7594299316406,263.4308776855469,288.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136979863,3.312861096560482e-08,0.0012331038014963,-0.0855539813637733,0.0,0.0,0.0,-0.0212359577417373,60.0,-20.924001693725582,-0.0,-1.0367684666334753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.0001155350109911,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80328369140625,0.0,0.0,0.0001216637756442,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,8.986060129245743e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,0.000121663986647,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,0.0005771205760538,289.5993957519531,294.1499938964844,263.3699951171875,262.4779663085937,264.72955322265625,263.3943786621094,288.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310094898566,3.2879778899541634e-08,0.0012309766607359,-0.0849088579416275,0.0,0.0,0.0,-0.0211126040667295,60.0,-20.905515670776367,-0.0,-1.0331942945640549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.0001155350109911,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80328369140625,0.0,0.0,0.0001216637756442,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857421875,0.0,0.0,8.986060129245743e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,0.000121663986647,291.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,0.0005771205760538,289.5993957519531,294.1499938964844,263.3699951171875,262.4779663085937,264.72955322265625,263.3943786621094,288.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310094898566,3.2879778899541634e-08,0.0012309766607359,-0.0849088579416275,0.0,0.0,0.0,-0.0211126040667295,60.0,-20.905515670776367,-0.0,-1.0331942945640549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.0001153440462076,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.0001214626827277,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,8.97120771696791e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,0.0001214628864545,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0005761666689068,289.5861511230469,294.1499938964844,263.3333435058594,262.4475402832031,264.6995544433594,263.35791015625,288.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289747828617,3.2641782610198795e-08,0.0012289420701563,-0.0842917263507843,0.0,0.0,0.0,-0.0209946222603321,60.0,-20.888322830200195,-0.0,-1.0297815578041992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
