time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431400,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.0001153440462076,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.0001214626827277,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720703125,0.0,0.0,8.97120771696791e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,0.0001214628864545,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0005761666689068,289.5861511230469,294.1499938964844,263.3333435058594,262.4475402832031,264.6995544433594,263.35791015625,288.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289747828617,3.2641782610198795e-08,0.0012289420701563,-0.0842917263507843,0.0,0.0,0.0,-0.0209946222603321,60.0,-20.888322830200195,-0.0,-1.0297815578041992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,0.0001151670658146,292.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.0001212763236253,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,8.957442332757637e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.858642578125,0.0,0.0,0.0001212765273521,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0005752826691605,289.5728759765625,294.1499938964844,263.2966613769531,262.4169921875,264.6694641113281,263.3214111328125,288.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270889710634,3.2421223039591496e-08,0.001227056607604,-0.0837197229266166,0.0,0.0,0.0,-0.0208852831274271,60.0,-20.87318229675293,-0.0,-1.0266238348322076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457092285156,0.0,0.0,0.0001151670658146,292.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.0001212763236253,290.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,8.957442332757637e-05,290.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.858642578125,0.0,0.0,0.0001212765273521,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0005752826691605,289.5728759765625,294.1499938964844,263.2966613769531,262.4169921875,264.6694641113281,263.3214111328125,288.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270889710634,3.2421223039591496e-08,0.001227056607604,-0.0837197229266166,0.0,0.0,0.0,-0.0208852831274271,60.0,-20.87318229675293,-0.0,-1.0266238348322076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,0.0001150060925283,292.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.0001211068156408,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,8.944922592490911e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,0.0001211070120916,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0005744785885326,289.5596008300781,294.1499938964844,263.260009765625,262.38629150390625,264.6392822265625,263.284912109375,288.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253737077116,3.222060485086331e-08,0.0012253414606675,-0.0831993669271469,0.0,0.0,0.0,-0.0207858309149742,60.0,-20.86058807373047,-0.0,-1.0237558711878593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93072509765625,0.0,0.0,0.0001150060925283,292.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.0001211068156408,290.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447265625,0.0,0.0,8.944922592490911e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.844970703125,0.0,0.0,0.0001211070120916,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0005744785885326,289.5596008300781,294.1499938964844,263.260009765625,262.38629150390625,264.6392822265625,263.284912109375,288.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253737077116,3.222060485086331e-08,0.0012253414606675,-0.0831993669271469,0.0,0.0,0.0,-0.0207858309149742,60.0,-20.86058807373047,-0.0,-1.0237558711878593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,0.0001149331437773,292.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,0.0001210299888043,290.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,8.93924807314761e-05,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,0.0001210301852552,291.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0005741141503676,289.552978515625,294.1499938964844,263.2416687011719,262.3708801269531,264.6241455078125,263.26666259765625,288.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245962861925,3.2129683802395454e-08,0.0012245641555637,-0.0829635187983512,0.0,0.0,0.0,-0.0207407586276531,60.0,-20.855440139770508,-0.0,-1.0224573543382577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,0.0001148659212049,292.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,0.0001209592082886,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,8.934020297601819e-05,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8313293457031,0.0,0.0,0.0001209594047395,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0005737784085795,289.5463256835937,294.1499938964844,263.22332763671875,262.3554077148437,264.6089782714844,263.2484130859375,288.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238799827173,3.204591081384933e-08,0.0012238479685038,-0.0827462002635002,0.0,0.0,0.0,-0.0206992290914058,60.0,-20.85125160217285,-0.0,-1.021261724076794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.0001147484435932,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001208354951813,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,8.924882422434166e-05,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0001208356916322,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74041748046875,0.0,0.0,0.0005731915589421,289.5330505371094,294.1499938964844,263.1866760253906,262.3243103027344,264.5785827636719,263.2118530273437,288.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222628285177,3.1899499930432285e-08,0.0012225963873788,-0.0823663547635078,0.0,0.0,0.0,-0.0206266473978757,60.0,-20.84582901000977,-0.0,-1.0191737231934894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,0.0001147484435932,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001208354951813,290.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,8.924882422434166e-05,290.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8176574707031,0.0,0.0,0.0001208356916322,291.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.74041748046875,0.0,0.0,0.0005731915589421,289.5330505371094,294.1499938964844,263.1866760253906,262.3243103027344,264.5785827636719,263.2118530273437,288.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222628285177,3.1899499930432285e-08,0.0012225963873788,-0.0823663547635078,0.0,0.0,0.0,-0.0206266473978757,60.0,-20.84582901000977,-0.0,-1.0191737231934894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858947753906,0.0,0.0,0.0001146582435467,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.728515625,0.0,0.0,0.0001207405148306,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,8.91786694410257e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0001207407040055,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0005727410316467,289.5197448730469,294.1499938964844,263.1499938964844,262.29302978515625,264.548095703125,263.17529296875,288.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216670438647,3.1787088516921365e-08,0.0012216352624818,-0.0820746943354606,0.0,0.0,0.0,-0.020570920780301,60.0,-20.8448543548584,-0.0,-1.017572017758539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858947753906,0.0,0.0,0.0001146582435467,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.728515625,0.0,0.0,0.0001207405148306,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80377197265625,0.0,0.0,8.91786694410257e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0001207407040055,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279357910156,0.0,0.0,0.0005727410316467,289.5197448730469,294.1499938964844,263.1499938964844,262.29302978515625,264.548095703125,263.17529296875,288.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216670438647,3.1787088516921365e-08,0.0012216352624818,-0.0820746943354606,0.0,0.0,0.0,-0.020570920780301,60.0,-20.8448543548584,-0.0,-1.017572017758539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.0001145967762568,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.0001206757879117,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,8.91308591235429e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79034423828125,0.0,0.0,0.0001206759770866,291.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154235839844,0.0,0.0,0.0005724339862354,289.50640869140625,294.1499938964844,263.11334228515625,262.2615966796875,264.5174560546875,263.1387023925781,288.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210119748488,3.1710477799151704e-08,0.0012209803098812,-0.0818759202957153,0.0,0.0,0.0,-0.0205329414457082,60.0,-20.84878921508789,-0.0,-1.0164811925506001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710021972656,0.0,0.0,0.0001145967762568,292.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7159729003906,0.0,0.0,0.0001206757879117,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,8.91308591235429e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79034423828125,0.0,0.0,0.0001206759770866,291.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154235839844,0.0,0.0,0.0005724339862354,289.50640869140625,294.1499938964844,263.11334228515625,262.2615966796875,264.5174560546875,263.1387023925781,288.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210119748488,3.1710477799151704e-08,0.0012209803098812,-0.0818759202957153,0.0,0.0,0.0,-0.0205329414457082,60.0,-20.84878921508789,-0.0,-1.0164811925506001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,0.0001145644782809,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70343017578125,0.0,0.0,0.0001206417800858,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,8.910574251785874e-05,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001206419619848,291.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,0.000572272692807,289.4930725097656,294.1499938964844,263.07666015625,262.2301330566406,264.4867248535156,263.10211181640625,288.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206677347421,3.1670222000457215e-08,0.0012206360697746,-0.0817714631557464,0.0,0.0,0.0,-0.0205129850655794,60.0,-20.85788917541504,-0.0,-1.0159082108884833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,0.0001145644782809,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70343017578125,0.0,0.0,0.0001206417800858,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77642822265625,0.0,0.0,8.910574251785874e-05,290.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001206419619848,291.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,0.000572272692807,289.4930725097656,294.1499938964844,263.07666015625,262.2301330566406,264.4867248535156,263.10211181640625,288.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206677347421,3.1670222000457215e-08,0.0012206360697746,-0.0817714631557464,0.0,0.0,0.0,-0.0205129850655794,60.0,-20.85788917541504,-0.0,-1.0159082108884833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486633300781,0.0,0.0,0.0001145583810284,292.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971435546875,0.0,0.0,0.0001206353626912,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76959228515625,0.0,0.0,8.91009985934943e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76983642578125,0.0,0.0,0.0001206355445901,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69659423828125,0.0,0.0,0.0005722422502003,289.48638916015625,294.1499938964844,263.0583190917969,262.21441650390625,264.4713134765625,263.08380126953125,288.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206026585772,3.166262274589826e-08,0.0012205709936097,-0.081751748919487,0.0,0.0,0.0,-0.0205092187970876,60.0,-20.8643741607666,-0.0,-1.0158000662841005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8412475585937,0.0,0.0,0.000114558795758,292.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0001206357919727,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76275634765625,0.0,0.0,8.910131873562932e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0001206359738716,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,0.0005722442874684,289.4797058105469,294.1499938964844,263.0400085449219,262.1986999511719,264.45587158203125,263.0654602050781,288.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206069659441,3.166313078395433e-08,0.0012205753009766,-0.081753060221672,0.0,0.0,0.0,-0.0205094683915376,60.0,-20.87210464477539,-0.0,-1.0158073138200052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,0.0001145783826359,292.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6782531738281,0.0,0.0,0.0001206564265885,290.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,8.911655459087342e-05,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.0001206566084874,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0005723421345464,289.46630859375,294.1499938964844,263.0033264160156,262.1672058105469,264.4248962402344,263.02880859375,288.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208155822008,3.1687541479641375e-08,0.0012207839172333,-0.0818164050579071,0.0,0.0,0.0,-0.0205215699970722,60.0,-20.891096115112305,-0.0,-1.0161546981635185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,0.0001145783826359,292.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6782531738281,0.0,0.0,0.0001206564265885,290.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,8.911655459087342e-05,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.0001206566084874,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0005723421345464,289.46630859375,294.1499938964844,263.0033264160156,262.1672058105469,264.4248962402344,263.02880859375,288.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208155822008,3.1687541479641375e-08,0.0012207839172333,-0.0818164050579071,0.0,0.0,0.0,-0.0205215699970722,60.0,-20.891096115112305,-0.0,-1.0161546981635185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.0001146211216109,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001207014356623,290.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353515625,0.0,0.0,8.914979844121262e-05,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.0001207016102853,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,0.0005725556402467,289.4529113769531,294.1499938964844,262.9666748046875,262.1357116699219,264.393798828125,262.9920959472656,288.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740800210400266e-08,0.0012212391011416,-0.0819545984268188,0.0,0.0,0.0,-0.0205479711294174,60.0,-20.91447830200196,-0.0,-1.0169128472625745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114929199219,0.0,0.0,0.0001146211216109,292.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001207014356623,290.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353515625,0.0,0.0,8.914979844121262e-05,290.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.735595703125,0.0,0.0,0.0001207016102853,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650695800781,0.0,0.0,0.0005725556402467,289.4529113769531,294.1499938964844,262.9666748046875,262.1357116699219,264.393798828125,262.9920959472656,288.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212708825245,3.1740800210400266e-08,0.0012212391011416,-0.0819545984268188,0.0,0.0,0.0,-0.0205479711294174,60.0,-20.91447830200196,-0.0,-1.0169128472625745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966003417969,0.0,0.0,0.0001146851063822,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,0.0001207688183058,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,8.919955871533602e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72186279296875,0.0,0.0,0.0001207689856528,291.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0005728752585127,289.439453125,294.1499938964844,262.92999267578125,262.10418701171875,264.362548828125,262.95538330078125,288.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820530210779914e-08,0.0012219207128509,-0.0821614637970924,0.0,0.0,0.0,-0.0205874964594841,60.0,-20.94194602966309,-0.0,-1.0180483656085928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966003417969,0.0,0.0,0.0001146851063822,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,0.0001207688183058,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,8.919955871533602e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72186279296875,0.0,0.0,0.0001207689856528,291.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,0.0005728752585127,289.439453125,294.1499938964844,262.92999267578125,262.10418701171875,264.362548828125,262.95538330078125,288.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219524942338,3.1820530210779914e-08,0.0012219207128509,-0.0821614637970924,0.0,0.0,0.0,-0.0205874964594841,60.0,-20.94194602966309,-0.0,-1.0180483656085928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,0.0001147688744822,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0001208570320159,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,8.926471491577104e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0001208571993629,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0005732937133871,289.42596435546875,294.1499938964844,262.8933410644531,262.0726623535156,264.3311462402344,262.91864013671875,288.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.19249195968041e-08,0.0012228130362927,-0.0824323073029518,0.0,0.0,0.0,-0.02063924446702,60.0,-20.97325897216797,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78173828125,0.0,0.0,0.0001147688744822,292.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,0.0001208570320159,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,8.926471491577104e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0001208571993629,291.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63970947265625,0.0,0.0,0.0005732937133871,289.42596435546875,294.1499938964844,262.8933410644531,262.0726623535156,264.3311462402344,262.91864013671875,288.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.19249195968041e-08,0.0012228130362927,-0.0824323073029518,0.0,0.0,0.0,-0.02063924446702,60.0,-20.97325897216797,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0001148175360867,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6338806152344,0.0,0.0,0.0001209082765853,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,8.930256444728002e-05,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012023925781,0.0,0.0,0.0001209084439324,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63336181640625,0.0,0.0,0.000573536788579,289.4192199707031,294.1499938964844,262.875,262.056884765625,264.3153991699219,262.9002685546875,288.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-20.99024772644043,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.766845703125,0.0,0.0,0.0001148702940554,292.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62750244140625,0.0,0.0,0.0001209638357977,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,8.93435935722664e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,0.0001209640031447,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6269836425781,0.0,0.0,0.0005738003528676,289.4124755859375,294.1499938964844,262.8566589355469,262.0411071777344,264.29962158203125,262.88189697265625,287.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601999044418,0.0,0.0,0.0,-0.0207019001245498,60.0,-21.008012771606445,-0.0,-1.0213387469093504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,0.0001149887466453,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,0.0001210885675391,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,8.943572174757719e-05,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805114746094,0.0,0.0,0.0001210887276101,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,0.0005743920337408,289.39892578125,294.1499938964844,262.82000732421875,262.0095520019531,264.2679748535156,262.8451232910156,287.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219891553385423e-08,0.0012251551961526,-0.0831431075930595,0.0,0.0,0.0,-0.0207750741392374,60.0,-21.04605865478516,-0.0,-1.0234460035007944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,0.0001149887466453,292.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,0.0001210885675391,290.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802978515625,0.0,0.0,8.943572174757719e-05,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805114746094,0.0,0.0,0.0001210887276101,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141967773437,0.0,0.0,0.0005743920337408,289.39892578125,294.1499938964844,262.82000732421875,262.0095520019531,264.2679748535156,262.8451232910156,287.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251874431967,3.219891553385423e-08,0.0012251551961526,-0.0831431075930595,0.0,0.0,0.0,-0.0207750741392374,60.0,-21.04605865478516,-0.0,-1.0234460035007944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.0001151207325165,292.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,0.0001212275601574,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,8.95383782335557e-05,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66668701171875,0.0,0.0,0.0001212277202284,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,0.000575051351916,289.3853454589844,294.1499938964844,262.7833251953125,261.9779357910156,264.23614501953125,262.8083190917969,287.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265936238691,3.2363402624469024e-08,0.0012265612604096,-0.0835697576403617,0.0,0.0,0.0,-0.0208566151559352,60.0,-21.08680725097656,-0.0,-1.0257968341420565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370300292969,0.0,0.0,0.0001151207325165,292.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60186767578125,0.0,0.0,0.0001212275601574,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66650390625,0.0,0.0,8.95383782335557e-05,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.66668701171875,0.0,0.0,0.0001212277202284,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,0.000575051351916,289.3853454589844,294.1499938964844,262.7833251953125,261.9779357910156,264.23614501953125,262.8083190917969,287.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265936238691,3.2363402624469024e-08,0.0012265612604096,-0.0835697576403617,0.0,0.0,0.0,-0.0208566151559352,60.0,-21.08680725097656,-0.0,-1.0257968341420565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,0.0001152661716332,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,0.0001213807190652,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,8.965149754658341e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.0001213808791362,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.0005757778417319,289.3717041015625,294.1499938964844,262.7466735839844,261.94635009765625,264.2042236328125,262.77154541015625,287.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281432282179,3.2544647865506704e-08,0.0012281106319278,-0.0840398296713829,0.0,0.0,0.0,-0.0209464635699987,60.0,-21.13010025024414,-0.0,-1.0283903151275808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221069335937,0.0,0.0,0.0001152661716332,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,0.0001213807190652,290.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65264892578125,0.0,0.0,8.965149754658341e-05,290.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65283203125,0.0,0.0,0.0001213808791362,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5885009765625,0.0,0.0,0.0005757778417319,289.3717041015625,294.1499938964844,262.7466735839844,261.94635009765625,264.2042236328125,262.77154541015625,287.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281432282179,3.2544647865506704e-08,0.0012281106319278,-0.0840398296713829,0.0,0.0,0.0,-0.0209464635699987,60.0,-21.13010025024414,-0.0,-1.0283903151275808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,0.0001154221608885,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0001215449738083,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,8.977281686384231e-05,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.0001215451338794,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.0005765570094808,289.3580322265625,294.1499938964844,262.7099914550781,261.91473388671875,264.172119140625,262.7347106933594,287.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298051733523,3.273903814715595e-08,0.0012297723442316,-0.0845439210534095,0.0,0.0,0.0,-0.0210428275167942,60.0,-21.1758041381836,-0.0,-1.0311754294889397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,0.0001154221608885,292.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,0.0001215449738083,290.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,8.977281686384231e-05,290.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6389465332031,0.0,0.0,0.0001215451338794,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,0.0005765570094808,289.3580322265625,294.1499938964844,262.7099914550781,261.91473388671875,264.172119140625,262.7347106933594,287.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298051733523,3.273903814715595e-08,0.0012297723442316,-0.0845439210534095,0.0,0.0,0.0,-0.0210428275167942,60.0,-21.1758041381836,-0.0,-1.0311754294889397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,0.000115504131827,292.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696105957031,0.0,0.0,0.0001216312957694,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,8.98365760804154e-05,290.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,0.0001216314558405,291.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,0.0005769665003754,289.3511962890625,294.1499938964844,262.6916809082031,261.8988952636719,264.1560363769531,262.71630859375,287.927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306785210967,3.284119287627618e-08,0.0012306456919759,-0.084808811545372,0.0,0.0,0.0,-0.0210934709757566,60.0,-21.199434280395508,-0.0,-1.0326406396643509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69219970703125,0.0,0.0,0.0001155879435827,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.0001217195604112,290.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,8.990176138468087e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250305175781,0.0,0.0,0.0001217197132064,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5626525878906,0.0,0.0,0.0005773851880803,289.3443298339844,294.1499938964844,262.67333984375,261.8830871582031,264.139892578125,262.6979064941406,287.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.294564265843292e-08,0.001231538481079,-0.085079625248909,0.0,0.0,0.0,-0.0211452487856149,60.0,-21.223447799682617,-0.0,-1.0341397427282573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,0.0001157615843112,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,0.0001219024052261,290.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,9.003681770991534e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,0.0001219025652972,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.0005782525404356,289.3305969238281,294.1499938964844,262.6366577148437,261.8514404296875,264.1075134277344,262.6610717773437,287.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.31620313431813e-08,0.0012333883205428,-0.0856406241655349,0.0,0.0,0.0,-0.0212525203824043,60.0,-21.2727165222168,-0.0,-1.0372490066856701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6772155761719,0.0,0.0,0.0001157615843112,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501403808594,0.0,0.0,0.0001219024052261,290.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,9.003681770991534e-05,290.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.611083984375,0.0,0.0,0.0001219025652972,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.0005782525404356,289.3305969238281,294.1499938964844,262.6366577148437,261.8514404296875,264.1075134277344,262.6610717773437,287.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.31620313431813e-08,0.0012333883205428,-0.0856406241655349,0.0,0.0,0.0,-0.0212525203824043,60.0,-21.2727165222168,-0.0,-1.0372490066856701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
