time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433740,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,0.0001159409512183,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0001220912963617,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,9.017632692120968e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971069335937,0.0,0.0,0.0001220914418809,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53662109375,0.0,0.0,0.00057914853096,289.3168029785156,294.1499938964844,262.6000061035156,261.8197631835937,264.0749816894531,262.6242370605469,287.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353325728327,3.3385568087851425e-08,0.0012352992780506,-0.0862200707197189,0.0,0.0,0.0,-0.0213633328676223,60.0,-21.32320022583008,-0.0,-1.0404658468132768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,0.0001159409512183,292.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0001220912963617,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.596923828125,0.0,0.0,9.017632692120968e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971069335937,0.0,0.0,0.0001220914418809,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53662109375,0.0,0.0,0.00057914853096,289.3168029785156,294.1499938964844,262.6000061035156,261.8197631835937,264.0749816894531,262.6242370605469,287.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353325728327,3.3385568087851425e-08,0.0012352992780506,-0.0862200707197189,0.0,0.0,0.0,-0.0213633328676223,60.0,-21.32320022583008,-0.0,-1.0404658468132768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0001161245527327,292.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,0.0001222846476593,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,9.031912486534566e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830993652344,0.0,0.0,0.0001222847931785,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.000580065709073,289.302978515625,294.1499938964844,262.5633239746094,261.7880554199219,264.0423278808594,262.58740234375,287.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361437705962089e-08,0.0012372551718726,-0.086813099682331,0.0,0.0,0.0,-0.021476762369275,60.0,-21.37479019165039,-0.0,-1.04376368881276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.647216796875,0.0,0.0,0.0001161245527327,292.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,0.0001222846476593,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,9.031912486534566e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830993652344,0.0,0.0,0.0001222847931785,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.000580065709073,289.302978515625,294.1499938964844,262.5633239746094,261.7880554199219,264.0423278808594,262.58740234375,287.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361437705962089e-08,0.0012372551718726,-0.086813099682331,0.0,0.0,0.0,-0.021476762369275,60.0,-21.37479019165039,-0.0,-1.04376368881276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322021484375,0.0,0.0,0.0001163107153843,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,0.0001224806765094,290.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.046391642186792e-05,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56903076171875,0.0,0.0,0.0001224808220285,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103759765625,0.0,0.0,0.0005809955764561,289.2890930175781,294.1499938964844,262.52667236328125,261.75634765625,264.009521484375,262.5505676269531,287.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846372815560244e-08,0.0012392384232953,-0.0874142944812774,0.0,0.0,0.0,-0.0215917695313692,60.0,-21.42706680297852,-0.0,-1.0471128319977653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322021484375,0.0,0.0,0.0001163107153843,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,0.0001224806765094,290.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.046391642186792e-05,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56903076171875,0.0,0.0,0.0001224808220285,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103759765625,0.0,0.0,0.0005809955764561,289.2890930175781,294.1499938964844,262.52667236328125,261.75634765625,264.009521484375,262.5505676269531,287.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846372815560244e-08,0.0012392384232953,-0.0874142944812774,0.0,0.0,0.0,-0.0215917695313692,60.0,-21.42706680297852,-0.0,-1.0471128319977653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,0.0001164042187156,292.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,0.0001225791347678,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56182861328125,0.0,0.0,9.053663961822168e-05,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,0.000122579280287,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,0.0005814626347273,289.2821350097656,294.1499938964844,262.5083312988281,261.740478515625,263.9930725097656,262.5321655273437,287.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.453346252441406,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171264648437,0.0,0.0,0.0001164976056315,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976501464844,0.0,0.0,0.0001226774911629,290.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,9.060927550308406e-05,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5549621582031,0.0,0.0,0.000122677636682,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,0.0005819291691295,289.2751770019531,294.1499938964844,262.489990234375,261.724609375,263.9765625,262.5137634277344,287.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.479671478271484,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,0.0001166832225862,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,0.0001228729524882,290.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406494140625,0.0,0.0,9.075364505406468e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001228730980074,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,0.0005828563589602,289.26123046875,294.1499938964844,262.4533386230469,261.69287109375,263.9434814453125,262.4769287109375,287.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.53228187561035,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60205078125,0.0,0.0,0.0001166832225862,292.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,0.0001228729524882,290.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406494140625,0.0,0.0,9.075364505406468e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54083251953125,0.0,0.0,0.0001228730980074,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839782714844,0.0,0.0,0.0005828563589602,289.26123046875,294.1499938964844,262.4533386230469,261.69287109375,263.9434814453125,262.4769287109375,287.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170342564582,0.0,0.0,0.0,-0.0218219049274921,60.0,-21.53228187561035,-0.0,-1.0538305872387357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0001168661256087,292.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0001230655470862,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,9.08958973013796e-05,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,0.0001230656926054,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,0.0005837699864059,289.2472229003906,294.1499938964844,262.4166564941406,261.6611022949219,263.9102783203125,262.4400939941406,287.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538548021600946e-08,0.0012451553484424,-0.0892074406147003,0.0,0.0,0.0,-0.021934900432825,60.0,-21.58462905883789,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58697509765625,0.0,0.0,0.0001168661256087,292.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,0.0001230655470862,290.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5265197753906,0.0,0.0,9.08958973013796e-05,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,0.0001230656926054,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.470703125,0.0,0.0,0.0005837699864059,289.2472229003906,294.1499938964844,262.4166564941406,261.6611022949219,263.9102783203125,262.4400939941406,287.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538548021600946e-08,0.0012451553484424,-0.0892074406147003,0.0,0.0,0.0,-0.021934900432825,60.0,-21.58462905883789,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,0.0001170437899418,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577941894531,0.0,0.0,0.0001232526410603,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,9.103408228838816e-05,290.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124816894531,0.0,0.0,0.0001232527865795,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0005846574786119,289.2331848144531,294.1499938964844,262.3800048828125,261.6293334960937,263.876953125,262.4032592773437,287.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.475996024349115e-08,0.00124704814516,-0.0897808596491813,0.0,0.0,0.0,-0.0220446623861789,60.0,-21.63623046875,-0.0,-1.0603534406072869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,0.0001170437899418,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577941894531,0.0,0.0,0.0001232526410603,290.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,9.103408228838816e-05,290.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124816894531,0.0,0.0,0.0001232527865795,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4573669433594,0.0,0.0,0.0005846574786119,289.2331848144531,294.1499938964844,262.3800048828125,261.6293334960937,263.876953125,262.4032592773437,287.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470829533413,3.475996024349115e-08,0.00124704814516,-0.0897808596491813,0.0,0.0,0.0,-0.0220446623861789,60.0,-21.63623046875,-0.0,-1.0603534406072869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627746582031,0.0,0.0,0.0001171474941656,292.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,0.0001233618531841,290.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,9.1114743554499e-05,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50396728515625,0.0,0.0,0.0001233619987033,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493408203125,0.0,0.0,0.000585175526794,289.2247314453125,294.1499938964844,262.3580017089844,261.6102600097656,263.8569030761719,262.38116455078125,287.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-21.666746139526367,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,0.0001172150077763,292.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,0.0001234329538419,290.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,9.116725414060056e-05,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,0.0001234330848092,291.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,0.0005855127819813,289.2190856933594,294.1499938964844,262.34332275390625,261.5975341796875,263.843505859375,262.366455078125,287.7845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489071814343,3.4973346885180945e-08,0.0012488722568377,-0.0903334021568298,0.0,0.0,0.0,-0.0221504438668489,60.0,-21.68686485290528,-0.0,-1.0634580149826436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54913330078125,0.0,0.0,0.0001172975098597,292.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,0.0001235198287758,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909973144531,0.0,0.0,9.123142808675766e-05,290.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911499023437,0.0,0.0,0.000123519974295,291.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372863769531,0.0,0.0,0.0005859248922206,289.2120361328125,294.1499938964844,262.32501220703125,261.5816345214844,263.82672119140625,262.3480529785156,287.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497862335294,3.507616241904543e-08,0.0012497511925175,-0.0905996188521385,0.0,0.0,0.0,-0.0222014132887125,60.0,-21.7116756439209,-0.0,-1.064955483798258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,0.0001173773271148,292.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4309997558594,0.0,0.0,0.0001236038806382,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838562011719,0.0,0.0,9.129350655712189e-05,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.0001236040116054,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306030273437,0.0,0.0,0.0005863236146979,289.2049865722656,294.1499938964844,262.3066711425781,261.56573486328125,263.8099365234375,262.32965087890625,287.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175634849338167e-08,0.0012506014900282,-0.0908571481704711,0.0,0.0,0.0,-0.0222507249563932,60.0,-21.736064910888672,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,0.0001175288489321,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,0.0001237634423887,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,9.14113479666412e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,0.0001237635733559,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,0.0005870804889127,289.1908264160156,294.1499938964844,262.2699890136719,261.53387451171875,263.7762451171875,262.2928466796875,287.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522509787231,3.536446158136641e-08,0.0012522157048806,-0.0913459584116935,0.0,0.0,0.0,-0.0223443321883678,60.0,-21.783523559570312,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263977050781,0.0,0.0,0.0001175288489321,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41754150390625,0.0,0.0,0.0001237634423887,290.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,9.14113479666412e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,0.0001237635733559,291.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171447753906,0.0,0.0,0.0005870804889127,289.1908264160156,294.1499938964844,262.2699890136719,261.53387451171875,263.7762451171875,262.2928466796875,287.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522509787231,3.536446158136641e-08,0.0012522157048806,-0.0913459584116935,0.0,0.0,0.0,-0.0223443321883678,60.0,-21.783523559570312,-0.0,-1.0691601204371184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111999511719,0.0,0.0,0.0001176677542389,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,0.0001239097182406,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,9.15193959372118e-05,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001239098492078,291.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0005877743824385,289.1766357421875,294.1499938964844,262.2333374023437,261.5020446777344,263.742431640625,262.2560729980469,287.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537578213507004e-08,0.0012536955764517,-0.0917940586805343,0.0,0.0,0.0,-0.0224301535636186,60.0,-21.828887939453125,-0.0,-1.0716888709794149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111999511719,0.0,0.0,0.0001176677542389,292.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,0.0001239097182406,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45526123046875,0.0,0.0,9.15193959372118e-05,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554443359375,0.0,0.0,0.0001239098492078,291.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,0.0005877743824385,289.1766357421875,294.1499938964844,262.2333374023437,261.5020446777344,263.742431640625,262.2560729980469,287.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537310831248,3.5537578213507004e-08,0.0012536955764517,-0.0917940586805343,0.0,0.0,0.0,-0.0224301535636186,60.0,-21.828887939453125,-0.0,-1.0716888709794149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0001177911035483,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,0.0001240396086359,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,9.161532943835482e-05,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44110107421875,0.0,0.0,0.0001240397396031,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0005883905105292,289.1623840332031,294.1499938964844,262.1966552734375,261.4701843261719,263.7085266113281,262.21929931640625,287.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550454121083,3.569130058167502e-08,0.0012550096726045,-0.0921919047832489,0.0,0.0,0.0,-0.0225063562393188,60.0,-21.871553421020508,-0.0,-1.073936815032539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0001177911035483,292.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905029296875,0.0,0.0,0.0001240396086359,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,9.161532943835482e-05,290.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.44110107421875,0.0,0.0,0.0001240397396031,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,0.0005883905105292,289.1623840332031,294.1499938964844,262.1966552734375,261.4701843261719,263.7085266113281,262.21929931640625,287.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550454121083,3.569130058167502e-08,0.0012550096726045,-0.0921919047832489,0.0,0.0,0.0,-0.0225063562393188,60.0,-21.871553421020508,-0.0,-1.073936815032539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001178986422019,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.0001241528516402,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,9.169896657112986e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,0.0001241529826074,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,0.0005889277090318,289.14813232421875,294.1499938964844,262.1600036621094,261.43829345703125,263.674560546875,262.1825256347656,287.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561911717057,3.5825319599780414e-08,0.0012561553157866,-0.0925387218594551,0.0,0.0,0.0,-0.0225727949291467,60.0,-21.911540985107425,-0.0,-1.0758985524716993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0001178986422019,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,0.0001241528516402,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,9.169896657112986e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,0.0001241529826074,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37652587890625,0.0,0.0,0.0005889277090318,289.14813232421875,294.1499938964844,262.1600036621094,261.43829345703125,263.674560546875,262.1825256347656,287.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561911717057,3.5825319599780414e-08,0.0012561553157866,-0.0925387218594551,0.0,0.0,0.0,-0.0225727949291467,60.0,-21.911540985107425,-0.0,-1.0758985524716993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,0.0001179453465738,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701171875,0.0,0.0,0.0001242020371137,290.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,9.173529542749748e-05,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195556640625,0.0,0.0,0.0001242021680809,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697509765625,0.0,0.0,0.0005891610053367,289.1409912109375,294.1499938964844,262.14166259765625,261.4223327636719,263.65753173828125,262.1641540527344,287.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566887307912,3.5883520155266524e-08,0.001256652874872,-0.0926893278956413,0.0,0.0,0.0,-0.0226016473025083,60.0,-21.93033027648925,-0.0,-1.076751061646064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,0.0001179863465949,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,0.0001242452126462,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122009277344,0.0,0.0,9.176718594972044e-05,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.412353515625,0.0,0.0,0.0001242453436134,291.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.0005893658380955,289.13385009765625,294.1499938964844,262.1233215332031,261.4064025878906,263.6404724121094,262.1457824707031,287.6931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257125637494,3.593462238882239e-08,0.0012570897815749,-0.0928215533494949,0.0,0.0,0.0,-0.0226269792765378,60.0,-21.948097229003903,-0.0,-1.077499831581008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,0.0001180532417492,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001243156584678,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,9.181920904666184e-05,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,0.0001243157748831,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,0.0005896999500691,289.1195373535156,294.1499938964844,262.086669921875,261.3744812011719,263.6063537597656,262.10906982421875,287.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578384485095,3.6017979709868087e-08,0.0012578023597598,-0.0930372402071952,0.0,0.0,0.0,-0.0226683020591735,60.0,-21.98114967346192,-0.0,-1.0787218229779685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,0.0001180532417492,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001243156584678,290.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,9.181920904666184e-05,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.0,0.0,0.0001243157748831,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,0.0005896999500691,289.1195373535156,294.1499938964844,262.086669921875,261.3744812011719,263.6063537597656,262.10906982421875,287.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578384485095,3.6017979709868087e-08,0.0012578023597598,-0.0930372402071952,0.0,0.0,0.0,-0.0226683020591735,60.0,-21.98114967346192,-0.0,-1.0787218229779685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,0.0001180970721179,291.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0001243618171429,290.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833923339844,0.0,0.0,9.18532969080843e-05,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0001243619335582,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,0.0005899188690818,289.1051940917969,294.1499938964844,262.04998779296875,261.342529296875,263.5721130371094,262.0723876953125,287.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583053903654,3.6072599129965965e-08,0.0012582693016156,-0.0931785628199577,0.0,0.0,0.0,-0.0226953793317079,60.0,-22.009904861450195,-0.0,-1.0795228888582645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,0.0001180970721179,291.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0001243618171429,290.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833923339844,0.0,0.0,9.18532969080843e-05,290.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.383544921875,0.0,0.0,0.0001243619335582,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,0.0005899188690818,289.1051940917969,294.1499938964844,262.04998779296875,261.342529296875,263.5721130371094,262.0723876953125,287.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583053903654,3.6072599129965965e-08,0.0012582693016156,-0.0931785628199577,0.0,0.0,0.0,-0.0226953793317079,60.0,-22.009904861450195,-0.0,-1.0795228888582645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,0.0001181365951197,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32232666015625,0.0,0.0,0.0001244034356204,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,9.188404510496184e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,0.0001244035665877,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,0.0005901163676753,289.0908508300781,294.1499938964844,262.0165100097656,261.31298828125,263.53790283203125,262.0372619628906,287.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587264645844,3.612185750512253e-08,0.0012586903758347,-0.0933060050010681,0.0,0.0,0.0,-0.0227197986096143,60.0,-22.03487777709961,-0.0,-1.080245581874806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198608398437,0.0,0.0,0.0001181365951197,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32232666015625,0.0,0.0,0.0001244034356204,290.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36895751953125,0.0,0.0,9.188404510496184e-05,290.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,0.0001244035665877,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,0.0005901163676753,289.0908508300781,294.1499938964844,262.0165100097656,261.31298828125,263.53790283203125,262.0372619628906,287.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587264645844,3.612185750512253e-08,0.0012586903758347,-0.0933060050010681,0.0,0.0,0.0,-0.0227197986096143,60.0,-22.03487777709961,-0.0,-1.080245581874806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,0.0001181881743832,291.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30859375,0.0,0.0,0.00012445775792,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,9.192415745928884e-05,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,0.0001244578743353,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,0.0005903739947825,289.07647705078125,294.1499938964844,261.98907470703125,261.2880249023437,263.5037536621094,262.00665283203125,287.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.618613320099939e-08,0.0012592398561537,-0.0934722945094108,0.0,0.0,0.0,-0.0227516610175371,60.0,-22.05658912658692,-0.0,-1.0811889694650745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,0.0001181881743832,291.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30859375,0.0,0.0,0.00012445775792,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,9.192415745928884e-05,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.35467529296875,0.0,0.0,0.0001244578743353,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,0.0005903739947825,289.07647705078125,294.1499938964844,261.98907470703125,261.2880249023437,263.5037536621094,262.00665283203125,287.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592759449034,3.618613320099939e-08,0.0012592398561537,-0.0934722945094108,0.0,0.0,0.0,-0.0227516610175371,60.0,-22.05658912658692,-0.0,-1.0811889694650745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970031738281,0.0,0.0,0.0001182171181426,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017272949219,0.0,0.0,0.0001244882296305,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472900390625,0.0,0.0,9.194666927214712e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,0.0001244883460458,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3013916015625,0.0,0.0,0.0005905185826122,289.0692749023437,294.1499938964844,261.9775085449219,261.2771911621094,263.4867553710937,261.993408203125,287.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222200350266576e-08,0.0012595481239259,-0.0935655981302261,0.0,0.0,0.0,-0.0227695405483245,60.0,-22.06623649597168,-0.0,-1.0817185369660365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,0.0001182470514322,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948608398437,0.0,0.0,0.0001245197636308,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,9.19699523365125e-05,290.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3402099609375,0.0,0.0,0.0001245198800461,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29449462890625,0.0,0.0,0.0005906681180931,289.06207275390625,294.1499938964844,261.9673156738281,261.2673645019531,263.4698181152344,261.9815368652344,287.61627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.074970245361328,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0001183065542136,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810974121094,0.0,0.0,0.0001245824241777,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255615234375,0.0,0.0,9.201623470289631e-05,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0001245825260411,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807312011719,0.0,0.0,0.0005909653264097,289.0476379394531,294.1499938964844,261.9508056640625,261.25067138671875,263.43621826171875,261.961669921875,287.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.08945655822754,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
