time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436080,290.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741455078125,0.0,0.0,0.0001183065542136,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810974121094,0.0,0.0,0.0001245824241777,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255615234375,0.0,0.0,9.201623470289631e-05,290.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0001245825260411,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807312011719,0.0,0.0,0.0005909653264097,289.0476379394531,294.1499938964844,261.9508056640625,261.25067138671875,263.43621826171875,261.961669921875,287.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.08945655822754,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,0.0001183602653327,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,0.0001246389729203,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,9.205800597555935e-05,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.0001246390893356,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0005912336055189,289.033203125,294.1499938964844,261.93914794921875,261.2377014160156,263.403076171875,261.94696044921875,287.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.099082946777344,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,0.0001183602653327,291.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,0.0001246389729203,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,9.205800597555935e-05,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31121826171875,0.0,0.0,0.0001246390893356,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2669372558594,0.0,0.0,0.0005912336055189,289.033203125,294.1499938964844,261.93914794921875,261.2377014160156,263.403076171875,261.94696044921875,287.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,-0.0228579752147197,60.0,-22.099082946777344,-0.0,-1.0843395159554349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,0.0001184020802611,291.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2534484863281,0.0,0.0,0.0001246830070158,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,9.209052950609475e-05,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0001246831234311,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0005914425128139,289.01873779296875,294.1499938964844,261.9319763183594,261.2281188964844,263.37042236328125,261.93701171875,287.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270041374715e-08,0.0012615185696631,-0.0941618457436561,0.0,0.0,0.0,-0.0228838063776493,60.0,-22.10301780700684,-0.0,-1.0851057652416785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436279296875,0.0,0.0,0.0001184020802611,291.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2534484863281,0.0,0.0,0.0001246830070158,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29656982421875,0.0,0.0,9.209052950609475e-05,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.29669189453125,0.0,0.0,0.0001246831234311,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25311279296875,0.0,0.0,0.0005914425128139,289.01873779296875,294.1499938964844,261.9319763183594,261.2281188964844,263.37042236328125,261.93701171875,287.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.645270041374715e-08,0.0012615185696631,-0.0941618457436561,0.0,0.0,0.0,-0.0228838063776493,60.0,-22.10301780700684,-0.0,-1.0851057652416785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,0.0001184269276564,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,0.0001247091713594,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28204345703125,0.0,0.0,9.210985444951802e-05,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,0.0001247092877747,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,0.000591566611547,289.0042419433594,294.1499938964844,261.9288330078125,261.2215881347656,263.33837890625,261.93133544921875,287.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.64836623134579e-08,0.001261783298105,-0.0942419320344924,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.10068893432617,-0.0,-1.0855611520810272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,0.0001184269276564,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,0.0001247091713594,290.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28204345703125,0.0,0.0,9.210985444951802e-05,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,0.0001247092877747,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392883300781,0.0,0.0,0.000591566611547,289.0042419433594,294.1499938964844,261.9288330078125,261.2215881347656,263.33837890625,261.93133544921875,287.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.64836623134579e-08,0.001261783298105,-0.0942419320344924,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.10068893432617,-0.0,-1.0855611520810272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207397460937,0.0,0.0,0.0001184309730888,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,0.0001247134350705,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,9.211299766320737e-05,290.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.27490234375,0.0,0.0,0.0001247135514859,291.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323303222656,0.0,0.0,0.000591586867813,288.9969787597656,294.1499938964844,261.9286804199219,261.2193908691406,263.3226623535156,261.9300842285156,287.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870361416812e-08,0.001261826371774,-0.0942549705505371,0.0,0.0,0.0,-0.0229016561061143,60.0,-22.09671211242676,-0.0,-1.0856353327426405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131103515625,0.0,0.0,0.0001184298598673,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257385253906,0.0,0.0,0.0001247122709173,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675170898437,0.0,0.0,9.211213182425126e-05,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0001247123727807,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22540283203125,0.0,0.0,0.0005915812798775,288.98974609375,294.1499938964844,261.92938232421875,261.21783447265625,263.3070983886719,261.9297180175781,287.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513719201088,0.0,0.0,0.0,-0.022900965064764,60.0,-22.091121673583984,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,0.0001184081556857,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118530273437,0.0,0.0,0.0001246894098585,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,9.209525160258636e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530822753906,0.0,0.0,0.0001246895262738,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,0.0005914728972129,288.9752197265625,294.1499938964844,261.9331359863281,261.216552734375,263.2764892578125,261.9313049316406,287.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646026414116933e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.07486915588379,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978515625,0.0,0.0,0.0001184081556857,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2118530273437,0.0,0.0,0.0001246894098585,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2529602050781,0.0,0.0,9.209525160258636e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530822753906,0.0,0.0,0.0001246895262738,291.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115173339844,0.0,0.0,0.0005914728972129,288.9752197265625,294.1499938964844,261.9331359863281,261.216552734375,263.2764892578125,261.9313049316406,287.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646026414116933e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.07486915588379,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0001183597996714,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,0.0001246384927071,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,9.205764217767864e-05,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.238525390625,0.0,0.0,0.0001246385945705,291.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0005912313936278,288.960693359375,294.1499938964844,261.93975830078125,261.2174377441406,263.2466735839844,261.9361267089844,287.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.639999235360848e-08,0.0012610682751983,-0.0940255150198936,0.0,0.0,0.0,-0.0228576809167861,60.0,-22.050886154174805,-0.0,-1.0843307762797849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.0001183597996714,291.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,0.0001246384927071,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384033203125,0.0,0.0,9.205764217767864e-05,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.238525390625,0.0,0.0,0.0001246385945705,291.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976013183594,0.0,0.0,0.0005912313936278,288.960693359375,294.1499938964844,261.93975830078125,261.2174377441406,263.2466735839844,261.9361267089844,287.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.639999235360848e-08,0.0012610682751983,-0.0940255150198936,0.0,0.0,0.0,-0.0228576809167861,60.0,-22.050886154174805,-0.0,-1.0843307762797849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,0.0001182833220809,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840209960937,0.0,0.0,0.0001245579624082,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,9.19981612241827e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,0.0001245580642716,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,0.0005908493185415,288.9461669921875,294.1499938964844,261.9488220214844,261.2201843261719,263.2177734375,261.9436950683594,287.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602898059412,3.630467304560625e-08,0.0012602534843608,-0.093778945505619,0.0,0.0,0.0,-0.0228104274719953,60.0,-22.01928329467773,-0.0,-1.0829297991676869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673645019531,0.0,0.0,0.0001182833220809,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1840209960937,0.0,0.0,0.0001245579624082,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,9.19981612241827e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2239685058594,0.0,0.0,0.0001245580642716,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1836853027344,0.0,0.0,0.0005908493185415,288.9461669921875,294.1499938964844,261.9488220214844,261.2201843261719,263.2177734375,261.9436950683594,287.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602898059412,3.630467304560625e-08,0.0012602534843608,-0.093778945505619,0.0,0.0,0.0,-0.0228104274719953,60.0,-22.01928329467773,-0.0,-1.0829297991676869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,0.0001181780608021,291.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0001244471204699,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,9.19162921491079e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,0.0001244472223334,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697692871094,0.0,0.0,0.0005903235287405,288.931640625,294.1499938964844,261.9599304199219,261.22442626953125,263.1898193359375,261.95361328125,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591683771461,3.6173481987589184e-08,0.001259132171981,-0.0934395566582679,0.0,0.0,0.0,-0.0227453932166099,60.0,-21.980323791503903,-0.0,-1.0810032335939469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25213623046875,0.0,0.0,0.0001181780608021,291.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700744628906,0.0,0.0,0.0001244471204699,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20928955078125,0.0,0.0,9.19162921491079e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,0.0001244472223334,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697692871094,0.0,0.0,0.0005903235287405,288.931640625,294.1499938964844,261.9599304199219,261.22442626953125,263.1898193359375,261.95361328125,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591683771461,3.6173481987589184e-08,0.001259132171981,-0.0934395566582679,0.0,0.0,0.0,-0.0227453932166099,60.0,-21.980323791503903,-0.0,-1.0810032335939469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2445068359375,0.0,0.0,0.0001181180632556,291.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631164550781,0.0,0.0,0.000124383936054,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020263671875,0.0,0.0,9.186962415697052e-05,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021484375,0.0,0.0,0.0001243840379174,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628112792969,0.0,0.0,0.0005900238174945,288.9243469238281,294.1499938964844,261.96612548828125,261.22705078125,263.1761474609375,261.9591979980469,287.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.6098697364650434e-08,0.0012584929354488,-0.093246079981327,0.0,0.0,0.0,-0.0227083209902048,60.0,-21.958709716796875,-0.0,-1.0799057292842917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2369079589844,0.0,0.0,0.0001180550607386,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1561584472656,0.0,0.0,0.0001243175938725,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,9.1820620582439e-05,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19488525390625,0.0,0.0,0.0001243176957359,291.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558532714844,0.0,0.0,0.0005897091468796,288.9170837402344,294.1499938964844,261.9726867675781,261.2299499511719,263.1627502441406,261.9652709960937,287.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578577734529,3.6020178839635264e-08,0.0012578218011185,-0.0930429324507713,0.0,0.0,0.0,-0.0226693954318761,60.0,-21.93581962585449,-0.0,-1.078754081618172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,0.0001179208920802,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,0.0001241763093275,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802062988281,0.0,0.0,9.17162687983364e-05,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.000124176411191,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14190673828125,0.0,0.0,0.0005890389438718,288.9025573730469,294.1499938964844,261.9866638183594,261.2363586425781,263.13653564453125,261.9783020019531,287.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102548837661,0.0,0.0,0.0,-0.0225865021347999,60.0,-21.887638092041016,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,0.0001179208920802,291.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1422119140625,0.0,0.0,0.0001241763093275,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1802062988281,0.0,0.0,9.17162687983364e-05,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.000124176411191,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14190673828125,0.0,0.0,0.0005890389438718,288.9025573730469,294.1499938964844,261.9866638183594,261.2363586425781,263.13653564453125,261.9783020019531,287.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564283097162,3.585296326491516e-08,0.0012563924537971,-0.0926102548837661,0.0,0.0,0.0,-0.0225865021347999,60.0,-21.887638092041016,-0.0,-1.0763034197225353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20654296875,0.0,0.0,0.0001177689264295,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282653808594,0.0,0.0,0.0001240162819158,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656799316406,0.0,0.0,9.15980781428516e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,0.0001240163837792,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,0.0005882798577658,288.8880310058594,294.1499938964844,262.00146484375,261.243408203125,263.111328125,261.9925231933594,287.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663568098698306e-08,0.0012547734659165,-0.0921201333403587,0.0,0.0,0.0,-0.0224926136434078,60.0,-21.83541679382324,-0.0,-1.07353109513042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20654296875,0.0,0.0,0.0001177689264295,291.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1282653808594,0.0,0.0,0.0001240162819158,290.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656799316406,0.0,0.0,9.15980781428516e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658020019531,0.0,0.0,0.0001240163837792,291.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279602050781,0.0,0.0,0.0005882798577658,288.8880310058594,294.1499938964844,262.00146484375,261.243408203125,263.111328125,261.9925231933594,287.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548090890049,3.5663568098698306e-08,0.0012547734659165,-0.0921201333403587,0.0,0.0,0.0,-0.0224926136434078,60.0,-21.83541679382324,-0.0,-1.07353109513042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913757324219,0.0,0.0,0.000117593059258,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,0.0001238310942426,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,9.146129013970494e-05,290.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512756347656,0.0,0.0,0.0001238311815541,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1140441894531,0.0,0.0,0.0005874013877473,288.8735046386719,294.1499938964844,262.0167236328125,261.2507629394531,263.0870666503906,262.0074157714844,287.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529353844001,3.544437987557103e-08,0.001252899877727,-0.0915528312325477,0.0,0.0,0.0,-0.0223839562386274,60.0,-21.77874755859375,-0.0,-1.070327115826331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913757324219,0.0,0.0,0.000117593059258,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,0.0001238310942426,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1511535644531,0.0,0.0,9.146129013970494e-05,290.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512756347656,0.0,0.0,0.0001238311815541,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1140441894531,0.0,0.0,0.0005874013877473,288.8735046386719,294.1499938964844,262.0167236328125,261.2507629394531,263.0870666503906,262.0074157714844,287.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529353844001,3.544437987557103e-08,0.001252899877727,-0.0915528312325477,0.0,0.0,0.0,-0.0223839562386274,60.0,-21.77874755859375,-0.0,-1.070327115826331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0001173933997051,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,0.0001236208336194,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366577148437,0.0,0.0,9.130599937634544e-05,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,0.0001236209354829,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,0.0005864040576852,288.8589782714844,294.1499938964844,262.031982421875,261.2581481933594,263.0636901855469,262.02252197265625,287.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508080108091,3.5195547809507843e-08,0.0012507728533819,-0.0909086912870407,0.0,0.0,0.0,-0.0222606025636196,60.0,-21.71794509887696,-0.0,-1.0666956029581345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0001173933997051,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10040283203125,0.0,0.0,0.0001236208336194,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366577148437,0.0,0.0,9.130599937634544e-05,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,0.0001236209354829,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10009765625,0.0,0.0,0.0005864040576852,288.8589782714844,294.1499938964844,262.031982421875,261.2581481933594,263.0636901855469,262.02252197265625,287.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508080108091,3.5195547809507843e-08,0.0012507728533819,-0.0909086912870407,0.0,0.0,0.0,-0.0222606025636196,60.0,-21.71794509887696,-0.0,-1.0666956029581345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,0.0001172838819911,291.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934143066406,0.0,0.0,0.0001235055096913,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,9.122081246459857e-05,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1295166015625,0.0,0.0,0.0001235055970028,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931396484375,0.0,0.0,0.0005858569638803,288.85174560546875,294.1499938964844,262.0395202636719,261.2617492675781,263.0523376464844,262.0300598144531,287.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496410636231,3.5059048997254656e-08,0.0012496060226112,-0.090555302798748,0.0,0.0,0.0,-0.0221929363906383,60.0,-21.68578720092773,-0.0,-1.0647061543522797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,0.0001171671465272,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,0.0001233825751114,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,9.11300230654888e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222839355469,0.0,0.0,0.0001233826769748,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.086181640625,0.0,0.0,0.0005852738395333,288.844482421875,294.1499938964844,262.0469055175781,261.2652282714844,263.04119873046875,262.0375366210937,287.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124839739874,3.491356181939409e-08,0.0012483624741435,-0.0901786088943481,0.0,0.0,0.0,-0.0221208147704601,60.0,-21.65250396728516,-0.0,-1.0625877422398845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460876464844,0.0,0.0,0.0001169127281173,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,0.0001231146743521,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,9.093213884625584e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0001231147616636,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.072265625,0.0,0.0,0.0005840029916726,288.8300170898437,294.1499938964844,262.0610046386719,261.271728515625,263.0195007324219,262.0520324707031,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456866679713,3.4596485676274824e-08,0.0012456520926207,-0.0893574953079223,0.0,0.0,0.0,-0.0219636298716068,60.0,-21.58285903930664,-0.0,-1.0579780962416409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460876464844,0.0,0.0,0.0001169127281173,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0725402832031,0.0,0.0,0.0001231146743521,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076965332031,0.0,0.0,9.093213884625584e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0001231147616636,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.072265625,0.0,0.0,0.0005840029916726,288.8300170898437,294.1499938964844,262.0610046386719,261.271728515625,263.0195007324219,262.0520324707031,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456866679713,3.4596485676274824e-08,0.0012456520926207,-0.0893574953079223,0.0,0.0,0.0,-0.0219636298716068,60.0,-21.58285903930664,-0.0,-1.0579780962416409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13104248046875,0.0,0.0,0.0001166344882221,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0001228216715389,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,9.071573003893718e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,0.0001228217588504,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583801269531,0.0,0.0,0.0005826131091453,288.8155517578125,294.1499938964844,262.073974609375,261.2773132324219,262.99871826171875,262.06549072265625,287.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427221518009,3.424971950494182e-08,0.001242687809281,-0.0884593054652214,0.0,0.0,0.0,-0.0217917282134294,60.0,-21.50898170471192,-0.0,-1.0529482352694688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13104248046875,0.0,0.0,0.0001166344882221,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0001228216715389,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09326171875,0.0,0.0,9.071573003893718e-05,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933532714844,0.0,0.0,0.0001228217588504,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583801269531,0.0,0.0,0.0005826131091453,288.8155517578125,294.1499938964844,262.073974609375,261.2773132324219,262.99871826171875,262.06549072265625,287.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427221518009,3.424971950494182e-08,0.001242687809281,-0.0884593054652214,0.0,0.0,0.0,-0.0217917282134294,60.0,-21.50898170471192,-0.0,-1.0529482352694688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,0.0001163387569249,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,0.000122510260553,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,9.04857224668376e-05,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,0.0001225103478645,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,0.0005811359151266,288.8011169433594,294.1499938964844,262.0853271484375,261.28173828125,262.9786682128906,262.07769775390625,287.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881164540616744e-08,0.0012395372614264,-0.0875044390559196,0.0,0.0,0.0,-0.0216090232133865,60.0,-21.43269157409668,-0.0,-1.0476154699290421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,0.0001163387569249,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,0.000122510260553,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,9.04857224668376e-05,290.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,0.0001225103478645,291.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,0.0005811359151266,288.8011169433594,294.1499938964844,262.0853271484375,261.28173828125,262.9786682128906,262.07769775390625,287.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395711382851,3.3881164540616744e-08,0.0012395372614264,-0.0875044390559196,0.0,0.0,0.0,-0.0216090232133865,60.0,-21.43269157409668,-0.0,-1.0476154699290421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10107421875,0.0,0.0,0.0001160337415058,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308837890625,0.0,0.0,0.0001221890561282,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,9.024848259286956e-05,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,0.0001221891434397,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.0005796122713945,288.78668212890625,294.1499938964844,262.0946960449219,261.2846374511719,262.9593200683594,262.0882568359375,287.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350102772969876e-08,0.0012362877605482,-0.0865193307399749,0.0,0.0,0.0,-0.0214205775409936,60.0,-21.35549736022949,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10107421875,0.0,0.0,0.0001160337415058,291.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0308837890625,0.0,0.0,0.0001221890561282,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,9.024848259286956e-05,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0645446777344,0.0,0.0,0.0001221891434397,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.0005796122713945,288.78668212890625,294.1499938964844,262.0946960449219,261.2846374511719,262.9593200683594,262.0882568359375,287.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350102772969876e-08,0.0012362877605482,-0.0865193307399749,0.0,0.0,0.0,-0.0214205775409936,60.0,-21.35549736022949,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935974121094,0.0,0.0,0.0001158808881882,291.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0239562988281,0.0,0.0,0.0001220280901179,290.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572509765625,0.0,0.0,9.01295934454538e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,0.0001220281774294,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.023681640625,0.0,0.0,0.0005788487615063,288.77947998046875,294.1499938964844,262.0985412597656,261.28546142578125,262.9499206542969,262.0926818847656,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346926378086,3.331053122224148e-08,0.0012346592266112,-0.0860255733132362,0.0,0.0,0.0,-0.0213261432945728,60.0,-21.317249298095703,-0.0,-1.0393854665835537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0861511230469,0.0,0.0,0.0001157287551905,291.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,0.0001218678880832,290.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0500793457031,0.0,0.0,9.001127182273194e-05,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0501708984375,0.0,0.0,0.0001218679753947,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01678466796875,0.0,0.0,0.0005780888022854,288.7723083496094,294.1499938964844,262.1017150878906,261.2857666015625,262.9406433105469,262.0966186523437,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.312093710405861e-08,0.0012330384925007,-0.0855340883135795,0.0,0.0,0.0,-0.0212321542203426,60.0,-21.279390335083008,-0.0,-1.036658119346612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
