time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438420,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712585449219,0.0,0.0,0.000115431692393,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,0.0001215550655615,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,8.978021651273593e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0358581542969,0.0,0.0,0.000121555152873,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,0.0005766049143858,288.7579345703125,294.1499938964844,262.1058959960937,261.2848205566406,262.9225158691406,262.1025390625,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.2750719469731855e-08,0.0012298736255615,-0.084574207663536,0.0,0.0,0.0,-0.0210486259311437,60.0,-21.20614624023437,-0.0,-1.0313429044117585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712585449219,0.0,0.0,0.000115431692393,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,0.0001215550655615,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,8.978021651273593e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0358581542969,0.0,0.0,0.000121555152873,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0029602050781,0.0,0.0,0.0005766049143858,288.7579345703125,294.1499938964844,262.1058959960937,261.2848205566406,262.9225158691406,262.1025390625,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.2750719469731855e-08,0.0012298736255615,-0.084574207663536,0.0,0.0,0.0,-0.0210486259311437,60.0,-21.20614624023437,-0.0,-1.0313429044117585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,0.0001151498363469,291.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,0.0001212582646985,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,8.95609991857782e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02154541015625,0.0,0.0,0.000121258344734,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,0.0005751969874836,288.7435913085937,294.1499938964844,262.1069030761719,261.281494140625,262.9048156738281,262.1056823730469,287.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269032886251,3.239946266830884e-08,0.0012268708087503,-0.0836632847785949,0.0,0.0,0.0,-0.020874498412013,60.0,-21.13733673095703,-0.0,-1.0263125460596713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0564270019531,0.0,0.0,0.0001151498363469,291.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9893798828125,0.0,0.0,0.0001212582646985,290.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214233398437,0.0,0.0,8.95609991857782e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02154541015625,0.0,0.0,0.000121258344734,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9891357421875,0.0,0.0,0.0005751969874836,288.7435913085937,294.1499938964844,262.1069030761719,261.281494140625,262.9048156738281,262.1056823730469,287.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269032886251,3.239946266830884e-08,0.0012268708087503,-0.0836632847785949,0.0,0.0,0.0,-0.020874498412013,60.0,-21.13733673095703,-0.0,-1.0263125460596713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0001148883238784,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0001209828769788,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,8.93575997906737e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072326660156,0.0,0.0,0.0001209829570143,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,0.0005738906911574,288.729248046875,294.1499938964844,262.1043395996094,261.27545166015625,262.8875732421875,262.1053161621094,287.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241167714819,3.2073554478984085e-08,0.0012240847572684,-0.082817904651165,0.0,0.0,0.0,-0.0207129325717687,60.0,-21.07501602172852,-0.0,-1.0216561463494145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0415954589844,0.0,0.0,0.0001148883238784,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0001209828769788,290.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,8.93575997906737e-05,290.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0072326660156,0.0,0.0,0.0001209829570143,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,0.0005738906911574,288.729248046875,294.1499938964844,262.1043395996094,261.27545166015625,262.8875732421875,262.1053161621094,287.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241167714819,3.2073554478984085e-08,0.0012240847572684,-0.082817904651165,0.0,0.0,0.0,-0.0207129325717687,60.0,-21.07501602172852,-0.0,-1.0216561463494145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268249511719,0.0,0.0,0.0001146535869338,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617919921875,0.0,0.0,0.0001207356908707,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,8.9175024186261e-05,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,0.0001207357636303,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,0.0005727180978283,288.7149658203125,294.1499938964844,262.0977478027344,261.2664489746094,262.87060546875,262.1014709472656,287.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216155882924,3.1781013376530616e-08,0.0012215838069096,-0.0820589363574981,0.0,0.0,0.0,-0.0205679107457399,60.0,-21.01988983154297,-0.0,-1.0174854736533234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0268249511719,0.0,0.0,0.0001146535869338,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617919921875,0.0,0.0,0.0001207356908707,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928894042969,0.0,0.0,8.9175024186261e-05,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,0.0001207357636303,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615478515625,0.0,0.0,0.0005727180978283,288.7149658203125,294.1499938964844,262.0977478027344,261.2664489746094,262.87060546875,262.1014709472656,287.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216155882924,3.1781013376530616e-08,0.0012215838069096,-0.0820589363574981,0.0,0.0,0.0,-0.0205679107457399,60.0,-21.01988983154297,-0.0,-1.0174854736533234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0194396972656,0.0,0.0,0.0001145472124335,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,0.0001206236775033,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9857482910156,0.0,0.0,8.909229654818773e-05,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858703613281,0.0,0.0,0.0001206237575388,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9546813964844,0.0,0.0,0.0005721867782995,288.7077941894531,294.1499938964844,262.09283447265625,261.2607421875,262.8622131347656,262.097900390625,287.2342224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204821687191,3.1648450971033526e-08,0.0012204505037516,-0.0817149728536605,0.0,0.0,0.0,-0.020502196624875,60.0,-20.99579429626465,-0.0,-1.0155984142556921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120544433594,0.0,0.0,0.0001144486086559,291.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9480285644531,0.0,0.0,0.0001205198350362,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,8.901559340301901e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787292480469,0.0,0.0,0.0001205199150717,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,0.0005716942250728,288.7006530761719,294.1499938964844,262.0867614746094,261.2541809082031,262.8538513183594,262.0932922363281,287.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194314040243,3.1525562604883817e-08,0.0012193998554721,-0.0813960805535316,0.0,0.0,0.0,-0.0204412750899791,60.0,-20.9738712310791,-0.0,-1.0138505501799957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.997314453125,0.0,0.0,0.0001142743712989,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,0.000120336357213,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,8.888007869245484e-05,290.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0001203364372486,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,0.0005708239041268,288.6863708496094,294.1499938964844,262.07098388671875,261.2383117675781,262.8371887207031,262.0809020996094,287.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175748124718,3.1308424297549215e-08,0.0012175434967502,-0.0808325633406639,0.0,0.0,0.0,-0.0203336328268051,60.0,-20.93660926818848,-0.0,-1.0107659420555137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.997314453125,0.0,0.0,0.0001142743712989,291.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9342346191406,0.0,0.0,0.000120336357213,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643859863281,0.0,0.0,8.888007869245484e-05,290.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0001203364372486,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,0.0005708239041268,288.6863708496094,294.1499938964844,262.07098388671875,261.2383117675781,262.8371887207031,262.0809020996094,287.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175748124718,3.1308424297549215e-08,0.0012175434967502,-0.0808325633406639,0.0,0.0,0.0,-0.0203336328268051,60.0,-20.93660926818848,-0.0,-1.0107659420555137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98260498046875,0.0,0.0,0.0001141293323598,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,0.0001201836275868,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501647949219,0.0,0.0,8.876727224560454e-05,290.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502868652344,0.0,0.0,0.0001201837003463,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,0.0005700993933714,288.672119140625,294.1499938964844,262.04998779296875,261.21856689453125,262.8204650878906,262.0633544921875,287.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160293990746,3.112767288371288e-08,0.0012159983161836,-0.0803634151816368,0.0,0.0,0.0,-0.0202440284192562,60.0,-20.90959548950196,-0.0,-1.0082018064849765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98260498046875,0.0,0.0,0.0001141293323598,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,0.0001201836275868,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501647949219,0.0,0.0,8.876727224560454e-05,290.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502868652344,0.0,0.0,0.0001201837003463,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9202575683594,0.0,0.0,0.0005700993933714,288.672119140625,294.1499938964844,262.04998779296875,261.21856689453125,262.8204650878906,262.0633544921875,287.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160293990746,3.112767288371288e-08,0.0012159983161836,-0.0803634151816368,0.0,0.0,0.0,-0.0202440284192562,60.0,-20.90959548950196,-0.0,-1.0082018064849765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678955078125,0.0,0.0,0.000113992493425,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0001200395345222,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359741210937,0.0,0.0,8.866084681358188e-05,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360656738281,0.0,0.0,0.0001200396072817,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,0.0005694158608093,288.6578369140625,294.1499938964844,262.0256652832031,261.196533203125,262.8036193847656,262.0418701171875,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145715299993,3.095714617984413e-08,0.0012145405635237,-0.0799207538366317,0.0,0.0,0.0,-0.0201594922691583,60.0,-20.8890380859375,-0.0,-1.0057856769662977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678955078125,0.0,0.0,0.000113992493425,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9067077636719,0.0,0.0,0.0001200395345222,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9359741210937,0.0,0.0,8.866084681358188e-05,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360656738281,0.0,0.0,0.0001200396072817,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.906494140625,0.0,0.0,0.0005694158608093,288.6578369140625,294.1499938964844,262.0256652832031,261.196533203125,262.8036193847656,262.0418701171875,287.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145715299993,3.095714617984413e-08,0.0012145405635237,-0.0799207538366317,0.0,0.0,0.0,-0.0201594922691583,60.0,-20.8890380859375,-0.0,-1.0057856769662977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0001138448351412,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.000119884047308,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,8.8545995822642e-05,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001198841127916,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0005686783115379,288.6435852050781,294.1499938964844,262.00018310546875,261.17401123046875,262.7866516113281,262.0178527832031,287.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129981769248,3.0773133374850665e-08,0.0012129674432799,-0.0794430375099182,0.0,0.0,0.0,-0.0200682710856199,60.0,-20.870302200317383,-0.0,-1.003181679948284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9532165527344,0.0,0.0,0.0001138448351412,291.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929443359375,0.0,0.0,0.000119884047308,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,8.8545995822642e-05,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001198841127916,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0005686783115379,288.6435852050781,294.1499938964844,262.00018310546875,261.17401123046875,262.7866516113281,262.0178527832031,287.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129981769248,3.0773133374850665e-08,0.0012129674432799,-0.0794430375099182,0.0,0.0,0.0,-0.0200682710856199,60.0,-20.870302200317383,-0.0,-1.003181679948284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,0.0001137665531132,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.88604736328125,0.0,0.0,0.0001198016107082,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,8.848511060932651e-05,290.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91473388671875,0.0,0.0,0.0001198016834678,291.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.0005682872724719,288.6364440917969,294.1499938964844,261.9870300292969,261.1625671386719,262.778076171875,262.0052185058594,287.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121641775593,3.06755758572308e-08,0.0012121334439143,-0.0791897475719451,0.0,0.0,0.0,-0.0200199093669652,60.0,-20.86069679260254,-0.0,-1.0018025164981736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93853759765625,0.0,0.0,0.0001136850842158,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,0.000119715819892,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075622558594,0.0,0.0,8.842174429446459e-05,290.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076538085937,0.0,0.0,0.0001197158926515,291.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87896728515625,0.0,0.0,0.0005678802845068,288.6293029785156,294.1499938964844,261.9735717773437,261.1510009765625,262.7694702148437,261.99224853515625,287.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112961849197,3.0574049958431715e-08,0.0012112655676901,-0.0789261311292648,0.0,0.0,0.0,-0.0199695788323879,60.0,-20.85082626342773,-0.0,-1.0003682149317684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,0.0001135127313318,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,0.0001195343211293,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,8.828769205138087e-05,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934631347656,0.0,0.0,0.0001195343938888,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.0005670193932019,288.6150817871094,294.1499938964844,261.9458312988281,261.12744140625,262.7521057128906,261.96551513671875,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094597332179,3.0359259994838794e-08,0.0012094293488189,-0.0783683881163597,0.0,0.0,0.0,-0.0198631007224321,60.0,-20.83020401000977,-0.0,-9.973372527838364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,0.0001135127313318,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86541748046875,0.0,0.0,0.0001195343211293,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89337158203125,0.0,0.0,8.828769205138087e-05,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934631347656,0.0,0.0,0.0001195343938888,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652038574219,0.0,0.0,0.0005670193932019,288.6150817871094,294.1499938964844,261.9458312988281,261.12744140625,262.7521057128906,261.96551513671875,287.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094597332179,3.0359259994838794e-08,0.0012094293488189,-0.0783683881163597,0.0,0.0,0.0,-0.0198631007224321,60.0,-20.83020401000977,-0.0,-9.973372527838364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90924072265625,0.0,0.0,0.0001133284458774,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,0.0001193402567878,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,8.814435568638146e-05,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,0.0001193403295474,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514404296875,0.0,0.0,0.0005660987808369,288.600830078125,294.1499938964844,261.91705322265625,261.1033935546875,262.7345275878906,261.9376525878906,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.0129598371786415e-08,0.0012074661208316,-0.0777719393372535,0.0,0.0,0.0,-0.0197492502629756,60.0,-20.80816078186035,-0.0,-9.941015122194585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90924072265625,0.0,0.0,0.0001133284458774,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,0.0001193402567878,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,8.814435568638146e-05,290.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,0.0001193403295474,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514404296875,0.0,0.0,0.0005660987808369,288.600830078125,294.1499938964844,261.91705322265625,261.1033935546875,262.7345275878906,261.9376525878906,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074961559846,3.0129598371786415e-08,0.0012074661208316,-0.0777719393372535,0.0,0.0,0.0,-0.0197492502629756,60.0,-20.80816078186035,-0.0,-9.941015122194585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,0.0001131319731939,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379211425781,0.0,0.0,0.000119133364933,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,8.799154602456838e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651123046875,0.0,0.0,0.0001191334376926,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83770751953125,0.0,0.0,0.0005651173996739,288.58660888671875,294.1499938964844,261.8872375488281,261.0787658691406,262.7167358398437,261.9087829589844,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054028920829,2.988475600318452e-08,0.0012053729733452,-0.0771359801292419,0.0,0.0,0.0,-0.0196278747171163,60.0,-20.784820556640625,-0.0,-9.9065772474205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,0.0001131319731939,291.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8379211425781,0.0,0.0,0.000119133364933,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,8.799154602456838e-05,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651123046875,0.0,0.0,0.0001191334376926,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.83770751953125,0.0,0.0,0.0005651173996739,288.58660888671875,294.1499938964844,261.8872375488281,261.0787658691406,262.7167358398437,261.9087829589844,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054028920829,2.988475600318452e-08,0.0012053729733452,-0.0771359801292419,0.0,0.0,0.0,-0.0196278747171163,60.0,-20.784820556640625,-0.0,-9.9065772474205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,0.0001129243319155,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,0.0001189147151308,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,8.783004886936396e-05,290.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509826660156,0.0,0.0,0.0001189147806144,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,0.000564080197364,288.5723876953125,294.1499938964844,261.8564147949219,261.0535888671875,262.6986999511719,261.8788452148437,287.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-20.76009559631348,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,0.0001129243319155,291.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,0.0001189147151308,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,8.783004886936396e-05,290.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509826660156,0.0,0.0,0.0001189147806144,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.823974609375,0.0,0.0,0.000564080197364,288.5723876953125,294.1499938964844,261.8564147949219,261.0535888671875,262.6986999511719,261.8788452148437,287.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031905353069,2.9625997655102765e-08,0.0012031609658151,-0.0764637738466262,0.0,0.0,0.0,-0.0194995999336242,60.0,-20.76009559631348,-0.0,-9.870245776255616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727722167969,0.0,0.0,0.0001128166841226,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,0.0001188013557111,290.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8438415527344,0.0,0.0,8.774632442509755e-05,290.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8439025878906,0.0,0.0,0.0001188014211948,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8171081542969,0.0,0.0,0.0005635424749925,288.5652770996094,294.1499938964844,261.84063720703125,261.040771484375,262.6895751953125,261.863525390625,287.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491848962948097e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330979138612,60.0,-20.747295379638672,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8655090332031,0.0,0.0,0.0001127066279877,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8104553222656,0.0,0.0,0.0001186854642583,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367614746094,0.0,0.0,8.766072278376669e-05,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368530273437,0.0,0.0,0.0001186855297419,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.81024169921875,0.0,0.0,0.0005629927036352,288.5581970214844,294.1499938964844,261.8246459960937,261.02783203125,262.6803894042969,261.8479919433594,287.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354698227734843e-08,0.0012008416233584,-0.0757588744163513,0.0,0.0,0.0,-0.019365107640624,60.0,-20.73422813415528,-0.0,-9.832225345007829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509826660156,0.0,0.0,0.0001124793998314,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,0.0001184461798402,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226623535156,0.0,0.0,8.748398977331817e-05,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,0.0001184462453238,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7965393066406,0.0,0.0,0.000561857712455,288.54400634765625,294.1499938964844,261.7919311523437,261.0014953613281,262.6618347167969,261.816162109375,287.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.9071529183966053e-08,0.0011984208831563,-0.0750230252742767,0.0,0.0,0.0,-0.0192247312515974,60.0,-20.707313537597656,-0.0,-9.79261969291656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509826660156,0.0,0.0,0.0001124793998314,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967224121094,0.0,0.0,0.0001184461798402,290.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226623535156,0.0,0.0,8.748398977331817e-05,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.82275390625,0.0,0.0,0.0001184462453238,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7965393066406,0.0,0.0,0.000561857712455,288.54400634765625,294.1499938964844,261.7919311523437,261.0014953613281,262.6618347167969,261.816162109375,287.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984499869868,2.9071529183966053e-08,0.0011984208831563,-0.0750230252742767,0.0,0.0,0.0,-0.0192247312515974,60.0,-20.707313537597656,-0.0,-9.79261969291656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,0.0001122450485127,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,0.0001181993939098,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085632324219,0.0,0.0,8.730171975912526e-05,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80865478515625,0.0,0.0,0.0001181994593935,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828369140625,0.0,0.0,0.0005606870399788,288.52984619140625,294.1499938964844,261.75830078125,260.9745178222656,262.6429748535156,261.78350830078125,287.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-20.67961502075196,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,0.0001122450485127,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,0.0001181993939098,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8085632324219,0.0,0.0,8.730171975912526e-05,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80865478515625,0.0,0.0,0.0001181994593935,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7828369140625,0.0,0.0,0.0005606870399788,288.52984619140625,294.1499938964844,261.75830078125,260.9745178222656,262.6429748535156,261.78350830078125,287.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948546142761e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-20.67961502075196,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,0.0001120045635616,291.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,0.0001179461542051,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79449462890625,0.0,0.0,8.711466944077983e-05,290.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945861816406,0.0,0.0,0.0001179462196887,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691345214844,0.0,0.0,0.0005594858084805,288.5157165527344,294.1499938964844,261.7238464355469,260.94696044921875,262.6238708496094,261.7499694824219,287.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-20.651336669921875,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8219909667969,0.0,0.0,0.0001120045635616,291.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76934814453125,0.0,0.0,0.0001179461542051,290.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79449462890625,0.0,0.0,8.711466944077983e-05,290.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945861816406,0.0,0.0,0.0001179462196887,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7691345214844,0.0,0.0,0.0005594858084805,288.5157165527344,294.1499938964844,261.7238464355469,260.94696044921875,262.6238708496094,261.7499694824219,287.0267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479798075409235e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-20.651336669921875,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075256347656,0.0,0.0,0.0001117598294513,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75567626953125,0.0,0.0,0.0001176884397864,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78045654296875,0.0,0.0,8.692432311363518e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7805480957031,0.0,0.0,0.00011768850527,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554626464844,0.0,0.0,0.0005582632729783,288.5015869140625,294.1499938964844,261.68853759765625,260.91876220703125,262.6044616699219,261.7156066894531,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802035361528,60.0,-20.62273406982422,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075256347656,0.0,0.0,0.0001117598294513,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75567626953125,0.0,0.0,0.0001176884397864,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78045654296875,0.0,0.0,8.692432311363518e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7805480957031,0.0,0.0,0.00011768850527,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554626464844,0.0,0.0,0.0005582632729783,288.5015869140625,294.1499938964844,261.68853759765625,260.91876220703125,262.6044616699219,261.7156066894531,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,-0.0187802035361528,60.0,-20.62273406982422,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8003234863281,0.0,0.0,0.0001116365820053,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,0.0001175586512545,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734375,0.0,0.0,8.682846237206832e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735290527344,0.0,0.0,0.0001175587094621,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7486572265625,0.0,0.0,0.0005576476105488,288.4945373535156,294.1499938964844,261.67059326171875,260.9044189453125,262.5946655273437,261.6981201171875,287.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-20.608402252197266,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
