time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440760,290.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7931213378906,0.0,0.0,0.0001115129125537,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,0.0001174284261651,290.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7664489746094,0.0,0.0,8.673227421240881e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7665100097656,0.0,0.0,0.0001174284843727,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418212890625,0.0,0.0,0.0005570299108512,288.48748779296875,294.1499938964844,261.6524353027344,260.889892578125,262.5847473144531,261.680419921875,286.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867118390645373e-08,0.0011881242971867,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-20.594118118286133,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787170410156,0.0,0.0,0.0001112659083446,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,0.0001171683179563,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75244140625,0.0,0.0,8.654015982756391e-05,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525329589844,0.0,0.0,0.000117168376164,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281799316406,0.0,0.0,0.0005557960248552,288.473388671875,294.1499938964844,261.6155700683594,260.8603820800781,262.564697265625,261.6444396972656,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559311277514098e-08,0.0011854928452521,-0.0710913315415382,0.0,0.0,0.0,-0.0184750724583864,60.0,-20.565921783447266,-0.0,-9.58246175741806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787170410156,0.0,0.0,0.0001112659083446,291.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,0.0001171683179563,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75244140625,0.0,0.0,8.654015982756391e-05,290.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525329589844,0.0,0.0,0.000117168376164,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281799316406,0.0,0.0,0.0005557960248552,288.473388671875,294.1499938964844,261.6155700683594,260.8603820800781,262.564697265625,261.6444396972656,286.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559311277514098e-08,0.0011854928452521,-0.0710913315415382,0.0,0.0,0.0,-0.0184750724583864,60.0,-20.565921783447266,-0.0,-9.58246175741806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643737792969,0.0,0.0,0.0001110199809772,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,0.000116909344797,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73846435546875,0.0,0.0,8.634888945380226e-05,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7385559082031,0.0,0.0,0.0001169094030046,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145690917969,0.0,0.0,0.0005545676103793,288.4593200683594,294.1499938964844,261.5780029296875,260.8302001953125,262.5443420410156,261.6077880859375,286.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252852419223927e-08,0.0011828729184344,-0.0702941566705703,0.0,0.0,0.0,-0.0183231513947248,60.0,-20.538230895996094,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7643737792969,0.0,0.0,0.0001110199809772,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147521972656,0.0,0.0,0.000116909344797,290.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73846435546875,0.0,0.0,8.634888945380226e-05,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7385559082031,0.0,0.0,0.0001169094030046,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7145690917969,0.0,0.0,0.0005545676103793,288.4593200683594,294.1499938964844,261.5780029296875,260.8302001953125,262.5443420410156,261.6077880859375,286.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252852419223927e-08,0.0011828729184344,-0.0702941566705703,0.0,0.0,0.0,-0.0183231513947248,60.0,-20.538230895996094,-0.0,-9.540149648046281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500305175781,0.0,0.0,0.0001107740972656,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011413574219,0.0,0.0,0.0001166504152934,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245178222656,0.0,0.0,8.615764090791345e-05,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245788574219,0.0,0.0,0.000116650473501,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7009582519531,0.0,0.0,0.0005533393705263,288.4452819824219,294.1499938964844,261.5397033691406,260.7993469238281,262.5236511230469,261.5704040527344,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.694643974621158e-08,0.0011802533408626,-0.0694969743490219,0.0,0.0,0.0,-0.0181712508201599,60.0,-20.511192321777344,-0.0,-9.497937725200245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7500305175781,0.0,0.0,0.0001107740972656,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011413574219,0.0,0.0,0.0001166504152934,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245178222656,0.0,0.0,8.615764090791345e-05,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7245788574219,0.0,0.0,0.000116650473501,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7009582519531,0.0,0.0,0.0005533393705263,288.4452819824219,294.1499938964844,261.5397033691406,260.7993469238281,262.5236511230469,261.5704040527344,286.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180280232802,2.694643974621158e-08,0.0011802533408626,-0.0694969743490219,0.0,0.0,0.0,-0.0181712508201599,60.0,-20.511192321777344,-0.0,-9.497937725200245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357177734375,0.0,0.0,0.0001105252886191,291.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,0.0001163884080597,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105712890625,0.0,0.0,8.596412226324901e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7106628417969,0.0,0.0,0.0001163884662673,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,0.0005520965205505,288.4312744140625,294.1499938964844,261.5007629394531,260.7677917480469,262.5026550292969,261.5324401855469,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636387318035304e-08,0.0011776026804,-0.0686901807785034,0.0,0.0,0.0,-0.0180175472050905,60.0,-20.48432350158692,-0.0,-9.455318661366618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7357177734375,0.0,0.0,0.0001105252886191,291.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,0.0001163884080597,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105712890625,0.0,0.0,8.596412226324901e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7106628417969,0.0,0.0,0.0001163884662673,291.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,0.0005520965205505,288.4312744140625,294.1499938964844,261.5007629394531,260.7677917480469,262.5026550292969,261.5324401855469,286.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776292230933,2.6636387318035304e-08,0.0011776026804,-0.0686901807785034,0.0,0.0,0.0,-0.0180175472050905,60.0,-20.48432350158692,-0.0,-9.455318661366618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72857666015625,0.0,0.0,0.0001103997565223,291.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6807556152344,0.0,0.0,0.0001162562184617,290.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70361328125,0.0,0.0,8.586648618802428e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7037048339844,0.0,0.0,0.0001162562766694,291.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805725097656,0.0,0.0,0.0005514694494195,288.4242553710937,294.1499938964844,261.4810791015625,260.7517395019531,262.4920349121094,261.51318359375,286.9284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762917274609,2.6479959558400882e-08,0.0011762653011828,-0.0682830959558487,0.0,0.0,0.0,-0.0179400015622377,60.0,-20.470876693725582,-0.0,-9.433853165319308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.721435546875,0.0,0.0,0.0001102735623135,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739501953125,0.0,0.0,0.0001161233303719,290.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,8.576833351980895e-05,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6967468261719,0.0,0.0,0.0001161233813036,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737976074219,0.0,0.0,0.0005508390604518,288.4172668457031,294.1499938964844,261.4612121582031,260.73553466796875,262.4813232421875,261.4937744140625,286.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749471304938,2.6322702240122453e-08,0.001174920820631,-0.0678738057613372,0.0,0.0,0.0,-0.0178620424121618,60.0,-20.45741081237793,-0.0,-9.412298140887289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70721435546875,0.0,0.0,0.0001100192530429,291.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.660400390625,0.0,0.0,0.0001158555387519,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827697753906,0.0,0.0,8.557054388802499e-05,290.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.682861328125,0.0,0.0,0.0001158555896836,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66021728515625,0.0,0.0,0.0005495687946677,288.4032897949219,294.1499938964844,261.4210510253906,260.7025451660156,262.4596252441406,261.4544677734375,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722376802936,2.6005805509043973e-08,0.0011722116032615,-0.0670489445328712,0.0,0.0,0.0,-0.0177049469202756,60.0,-20.430435180664062,-0.0,-9.368936559894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70721435546875,0.0,0.0,0.0001100192530429,291.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.660400390625,0.0,0.0,0.0001158555387519,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6827697753906,0.0,0.0,8.557054388802499e-05,290.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.682861328125,0.0,0.0,0.0001158555896836,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.66021728515625,0.0,0.0,0.0005495687946677,288.4032897949219,294.1499938964844,261.4210510253906,260.7025451660156,262.4596252441406,261.4544677734375,286.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722376802936,2.6005805509043973e-08,0.0011722116032615,-0.0670489445328712,0.0,0.0,0.0,-0.0177049469202756,60.0,-20.430435180664062,-0.0,-9.368936559894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929931640625,0.0,0.0,0.0001097629647119,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468505859375,0.0,0.0,0.0001155856443801,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689147949219,0.0,0.0,8.53712044772692e-05,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,0.0001155857025878,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466979980469,0.0,0.0,0.0005482885171659,288.3893127441406,294.1499938964844,261.3803405761719,260.6688537597656,262.4376220703125,261.4147033691406,286.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695069260895,2.5686430760174523e-08,0.0011694811983034,-0.0662174895405769,0.0,0.0,0.0,-0.017546622082591,60.0,-20.403419494628903,-0.0,-9.325336947085817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6929931640625,0.0,0.0,0.0001097629647119,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6468505859375,0.0,0.0,0.0001155856443801,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689147949219,0.0,0.0,8.53712044772692e-05,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,0.0001155857025878,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466979980469,0.0,0.0,0.0005482885171659,288.3893127441406,294.1499938964844,261.3803405761719,260.6688537597656,262.4376220703125,261.4147033691406,286.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695069260895,2.5686430760174523e-08,0.0011694811983034,-0.0662174895405769,0.0,0.0,0.0,-0.017546622082591,60.0,-20.403419494628903,-0.0,-9.325336947085817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,0.0001095047045964,291.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6333312988281,0.0,0.0,0.0001153136909124,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,8.517033711541444e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551513671875,0.0,0.0,0.0001153137418441,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331787109375,0.0,0.0,0.0005469985189847,288.3753662109375,294.1499938964844,261.339111328125,260.6344299316406,262.4152526855469,261.37432861328125,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667552171275,2.536461174429405e-08,0.0011667298385873,-0.0653795376420021,0.0,0.0,0.0,-0.0173870846629142,60.0,-20.376379013061523,-0.0,-9.281506407887721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788024902344,0.0,0.0,0.0001095047045964,291.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6333312988281,0.0,0.0,0.0001153136909124,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,8.517033711541444e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6551513671875,0.0,0.0,0.0001153137418441,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331787109375,0.0,0.0,0.0005469985189847,288.3753662109375,294.1499938964844,261.339111328125,260.6344299316406,262.4152526855469,261.37432861328125,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667552171275,2.536461174429405e-08,0.0011667298385873,-0.0653795376420021,0.0,0.0,0.0,-0.0173870846629142,60.0,-20.376379013061523,-0.0,-9.281506407887721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646423339844,0.0,0.0,0.0001092449310817,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6198425292969,0.0,0.0,0.000115040129458,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412658691406,0.0,0.0,8.496828377246857e-05,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413269042969,0.0,0.0,0.0001150401876657,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0005457008373923,288.3614501953125,294.1499938964844,261.2973937988281,260.5992431640625,262.3925476074219,261.3335266113281,286.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639873264357,2.5040899132022787e-08,0.0011639622971415,-0.0645365118980407,0.0,0.0,0.0,-0.0172266084700822,60.0,-20.349342346191406,-0.0,-9.237522391458697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646423339844,0.0,0.0,0.0001092449310817,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6198425292969,0.0,0.0,0.000115040129458,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6412658691406,0.0,0.0,8.496828377246857e-05,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413269042969,0.0,0.0,0.0001150401876657,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0005457008373923,288.3614501953125,294.1499938964844,261.2973937988281,260.5992431640625,262.3925476074219,261.3335266113281,286.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639873264357,2.5040899132022787e-08,0.0011639622971415,-0.0645365118980407,0.0,0.0,0.0,-0.0172266084700822,60.0,-20.349342346191406,-0.0,-9.237522391458697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,0.0001091146041289,291.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61309814453125,0.0,0.0,0.0001149028976215,290.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,8.486692968290299e-05,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344299316406,0.0,0.0,0.0001149029485532,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129150390625,0.0,0.0,0.0005450499011203,288.3545227050781,294.1499938964844,261.2763366699219,260.58135986328125,262.3810729980469,261.3129577636719,286.8535461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625988408923,2.4878504589764816e-08,0.0011625739280134,-0.064113549888134,0.0,0.0,0.0,-0.0171461030840873,60.0,-20.33582878112793,-0.0,-9.21549627719287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6505126953125,0.0,0.0,0.0001089839497581,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063537597656,0.0,0.0,0.000114765309263,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274719238281,0.0,0.0,8.476529910694808e-05,290.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,0.0001147653601947,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.606201171875,0.0,0.0,0.0005443972186185,288.3475646972656,294.1499938964844,261.25518798828125,260.5633239746094,262.3695068359375,261.292236328125,286.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715689050935907e-08,0.0011611819500103,-0.0636894628405571,0.0,0.0,0.0,-0.0170653890818357,60.0,-20.32233047485352,-0.0,-9.193438899046669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63641357421875,0.0,0.0,0.0001087219352484,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928955078125,0.0,0.0,0.0001144893976743,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,8.456151408609003e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,0.000114489448606,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927124023437,0.0,0.0,0.0005430884193629,288.3337097167969,294.1499938964844,261.21258544921875,260.5266418457031,262.3460998535156,261.25048828125,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389191111140466e-08,0.0011583905434235,-0.0628389194607734,0.0,0.0,0.0,-0.0169035326689481,60.0,-20.295379638671875,-0.0,-9.149287905074745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63641357421875,0.0,0.0,0.0001087219352484,291.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928955078125,0.0,0.0,0.0001144893976743,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,8.456151408609003e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,0.000114489448606,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927124023437,0.0,0.0,0.0005430884193629,288.3337097167969,294.1499938964844,261.21258544921875,260.5266418457031,262.3460998535156,261.25048828125,286.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584149906411,2.4389191111140466e-08,0.0011583905434235,-0.0628389194607734,0.0,0.0,0.0,-0.0169035326689481,60.0,-20.295379638671875,-0.0,-9.149287905074745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6223449707031,0.0,0.0,0.0001084592586266,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,0.0001142127875937,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,8.435721247224137e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,0.0001142128385254,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57928466796875,0.0,0.0,0.0005417763022705,288.3198547363281,294.1499938964844,261.16961669921875,260.4891967773437,262.3223571777344,261.2084045410156,286.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061870718128372e-08,0.0011555921519175,-0.0619860962033271,0.0,0.0,0.0,-0.016741270199418,60.0,-20.26849365234375,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6223449707031,0.0,0.0,0.0001084592586266,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5794372558594,0.0,0.0,0.0001142127875937,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5999450683594,0.0,0.0,8.435721247224137e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,0.0001142128385254,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57928466796875,0.0,0.0,0.0005417763022705,288.3198547363281,294.1499938964844,261.16961669921875,260.4891967773437,262.3223571777344,261.2084045410156,286.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061870718128372e-08,0.0011555921519175,-0.0619860962033271,0.0,0.0,0.0,-0.016741270199418,60.0,-20.26849365234375,-0.0,-9.105131226760933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083068847656,0.0,0.0,0.0001081961236195,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660095214844,0.0,0.0,0.0001139356972998,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58624267578125,0.0,0.0,8.415255433646962e-05,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,0.0001139357482315,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0005404619150795,288.3060302734375,294.1499938964844,261.1262512207031,260.4509582519531,262.2982482910156,261.1659240722656,286.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316673457622,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.2417049407959,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6083068847656,0.0,0.0,0.0001081961236195,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660095214844,0.0,0.0,0.0001139356972998,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58624267578125,0.0,0.0,8.415255433646962e-05,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863037109375,0.0,0.0,0.0001139357482315,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5658569335937,0.0,0.0,0.0005404619150795,288.3060302734375,294.1499938964844,261.1262512207031,260.4509582519531,262.2982482910156,261.1659240722656,286.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316673457622,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.2417049407959,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59429931640625,0.0,0.0,0.0001079328212654,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526123046875,0.0,0.0,0.0001136584251071,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,8.39477579575032e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726013183594,0.0,0.0,0.0001136584687628,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,0.0005391465965658,288.292236328125,294.1499938964844,261.08258056640625,260.4119873046875,262.2738342285156,261.12310791015625,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.21502685546875,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59429931640625,0.0,0.0,0.0001079328212654,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5526123046875,0.0,0.0,0.0001136584251071,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5725402832031,0.0,0.0,8.39477579575032e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726013183594,0.0,0.0,0.0001136584687628,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,0.0005391465965658,288.292236328125,294.1499938964844,261.08258056640625,260.4119873046875,262.2738342285156,261.12310791015625,286.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405878124549417e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.21502685546875,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5873107910156,0.0,0.0,0.0001078011409845,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458984375,0.0,0.0,0.0001135197599069,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657043457031,0.0,0.0,8.384534157812595e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5657653808594,0.0,0.0,0.0001135198108386,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5457458496094,0.0,0.0,0.0005384888499975,288.28533935546875,294.1499938964844,261.0606384277344,260.3921813964844,262.261474609375,261.10162353515625,286.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.0598488561809062,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.20172691345215,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.580322265625,0.0,0.0,0.0001076695261872,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392150878906,0.0,0.0,0.0001133811674662,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588684082031,0.0,0.0,8.374297613045201e-05,290.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589294433594,0.0,0.0,0.000113381211122,291.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5390625,0.0,0.0,0.0005378314526751,288.2784729003906,294.1499938964844,261.03863525390625,260.3721923828125,262.2490539550781,261.0800476074219,286.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077795674453228e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.188465118408203,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,0.0001074065439752,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,0.0001131042299675,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54522705078125,0.0,0.0,8.353842713404447e-05,290.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,0.0001131042736233,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.000536517763976,288.26470947265625,294.1499938964844,260.9944152832031,260.3316345214844,262.2239685058594,261.03668212890625,286.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009158836384e-08,0.0011443770490586,-0.0585669912397861,0.0,0.0,0.0,-0.0160909723490476,60.0,-20.16206932067871,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663757324219,0.0,0.0,0.0001074065439752,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,0.0001131042299675,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.54522705078125,0.0,0.0,8.353842713404447e-05,290.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452880859375,0.0,0.0,0.0001131042736233,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,0.000536517763976,288.26470947265625,294.1499938964844,260.9944152832031,260.3316345214844,262.2239685058594,261.03668212890625,286.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.275009158836384e-08,0.0011443770490586,-0.0585669912397861,0.0,0.0,0.0,-0.0160909723490476,60.0,-20.16206932067871,-0.0,-8.929239214694462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,0.0001071431834134,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51251220703125,0.0,0.0,0.0001128268995671,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,8.333359437528998e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316772460937,0.0,0.0,0.0001128269432228,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123596191406,0.0,0.0,0.0005352022126317,288.2509765625,294.1499938964844,260.95001220703125,260.290283203125,262.1985168457031,260.9928894042969,286.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421923873139352e-08,0.0011415713233873,-0.0577113181352615,0.0,0.0,0.0,-0.0159282870590686,60.0,-20.135910034179688,-0.0,-8.885503888222956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5524597167969,0.0,0.0,0.0001071431834134,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51251220703125,0.0,0.0,0.0001128268995671,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316162109375,0.0,0.0,8.333359437528998e-05,290.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316772460937,0.0,0.0,0.0001128269432228,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5123596191406,0.0,0.0,0.0005352022126317,288.2509765625,294.1499938964844,260.95001220703125,260.290283203125,262.1985168457031,260.9928894042969,286.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421923873139352e-08,0.0011415713233873,-0.0577113181352615,0.0,0.0,0.0,-0.0159282870590686,60.0,-20.135910034179688,-0.0,-8.885503888222956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53857421875,0.0,0.0,0.0001068782585207,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,0.0001125479175243,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180053710937,0.0,0.0,8.31275392556563e-05,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51806640625,0.0,0.0,0.00011254796118,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,0.0005338788614608,288.2372741699219,294.1499938964844,260.9036865234375,260.24664306640625,262.1727600097656,260.9485168457031,286.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091812823532564e-08,0.0011387489503249,-0.0568504482507705,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.11009407043457,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53857421875,0.0,0.0,0.0001068782585207,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991760253906,0.0,0.0,0.0001125479175243,290.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180053710937,0.0,0.0,8.31275392556563e-05,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51806640625,0.0,0.0,0.00011254796118,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4990539550781,0.0,0.0,0.0005338788614608,288.2372741699219,294.1499938964844,260.9036865234375,260.24664306640625,262.1727600097656,260.9485168457031,286.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091812823532564e-08,0.0011387489503249,-0.0568504482507705,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.11009407043457,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246887207031,0.0,0.0,0.0001066067561623,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858703613281,0.0,0.0,0.0001122620160458,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50445556640625,0.0,0.0,8.291636913781986e-05,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5044860839844,0.0,0.0,0.0001122620597016,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857482910156,0.0,0.0,0.0005325226811692,288.2236022949219,294.1499938964844,260.8539733886719,260.19940185546875,262.1466369628906,260.90203857421875,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753500334398268e-08,0.0011358564952388,-0.0559680610895156,0.0,0.0,0.0,-0.0155969252809882,60.0,-20.085372924804688,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5246887207031,0.0,0.0,0.0001066067561623,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4858703613281,0.0,0.0,0.0001122620160458,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.50445556640625,0.0,0.0,8.291636913781986e-05,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5044860839844,0.0,0.0,0.0001122620597016,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857482910156,0.0,0.0,0.0005325226811692,288.2236022949219,294.1499938964844,260.8539733886719,260.19940185546875,262.1466369628906,260.90203857421875,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135878264904,2.1753500334398268e-08,0.0011358564952388,-0.0559680610895156,0.0,0.0,0.0,-0.0155969252809882,60.0,-20.085372924804688,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
