time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443100,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177917480469,0.0,0.0,0.0001064691387,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.479248046875,0.0,0.0,0.000112117100798,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4976501464844,0.0,0.0,8.280933980131522e-05,290.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,0.0001121171444538,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790954589844,0.0,0.0,0.0005318352486938,288.2167663574219,294.1499938964844,260.82794189453125,260.17449951171875,262.1333923339844,260.8778076171875,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582025055977283e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119188129901,60.0,-20.073501586914062,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108642578125,0.0,0.0,0.0001063303861883,291.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725952148437,0.0,0.0,0.0001119709922932,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,8.270142279798165e-05,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.490966796875,0.0,0.0,0.0001119710359489,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4724426269531,0.0,0.0,0.0005311421700753,288.2099304199219,294.1499938964844,260.8011474609375,260.1488342285156,262.1200561523437,260.8528747558594,286.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409134021155296e-08,0.0011329122353345,-0.0550697557628154,0.0,0.0,0.0,-0.0154262101277709,60.0,-20.06197738647461,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970703125,0.0,0.0,0.0001060501963365,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593505859375,0.0,0.0,0.000111675930384,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,8.248349331552163e-05,290.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774475097656,0.0,0.0,0.0001116759740398,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,0.000529742508661,288.1963195800781,294.1499938964844,260.7455139160156,260.0953063964844,262.09295654296875,260.8009033203125,286.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.03998374938965,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970703125,0.0,0.0,0.0001060501963365,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4593505859375,0.0,0.0,0.000111675930384,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4773864746094,0.0,0.0,8.248349331552163e-05,290.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774475097656,0.0,0.0,0.0001116759740398,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,0.000529742508661,288.1963195800781,294.1499938964844,260.7455139160156,260.0953063964844,262.09295654296875,260.8009033203125,286.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.03998374938965,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833068847656,0.0,0.0,0.0001057675326592,291.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.000111378278234,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638977050781,0.0,0.0,8.226364298025146e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639587402344,0.0,0.0,0.0001113783146138,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,0.0005283305654302,288.1827087402344,294.1499938964844,260.6873779296875,260.0390625,262.0653686523437,260.7465515136719,286.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398298382759,0.0,0.0,0.0,-0.0150785259902477,60.0,-20.01921463012696,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4833068847656,0.0,0.0,0.0001057675326592,291.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44610595703125,0.0,0.0,0.000111378278234,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4638977050781,0.0,0.0,8.226364298025146e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639587402344,0.0,0.0,0.0001113783146138,291.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4459533691406,0.0,0.0,0.0005283305654302,288.1827087402344,294.1499938964844,260.6873779296875,260.0390625,262.0653686523437,260.7465515136719,286.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.070778570839593e-08,0.0011269159149378,-0.0532398298382759,0.0,0.0,0.0,-0.0150785259902477,60.0,-20.01921463012696,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695739746094,0.0,0.0,0.0001054834210663,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,0.0001110790908569,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,8.20426648715511e-05,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4504699707031,0.0,0.0,0.0001110791345126,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327392578125,0.0,0.0,0.0005269114044494,288.16912841796875,294.1499938964844,260.626953125,259.9804077148437,262.03717041015625,260.689697265625,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.014903025701642,60.0,-19.999801635742188,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4695739746094,0.0,0.0,0.0001054834210663,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328918457031,0.0,0.0,0.0001110790908569,290.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.450439453125,0.0,0.0,8.20426648715511e-05,290.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4504699707031,0.0,0.0,0.0001110791345126,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4327392578125,0.0,0.0,0.0005269114044494,288.16912841796875,294.1499938964844,260.626953125,259.9804077148437,262.03717041015625,260.689697265625,286.6538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,-0.014903025701642,60.0,-19.999801635742188,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45587158203125,0.0,0.0,0.0001051987637765,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,0.0001107793359551,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,8.182127203326672e-05,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4370422363281,0.0,0.0,0.0001107793723349,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.000525489449501,288.15557861328125,294.1499938964844,260.5645751953125,259.919677734375,262.0083923339844,260.6307067871094,286.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-19.98165702819824,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45587158203125,0.0,0.0,0.0001051987637765,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.419677734375,0.0,0.0,0.0001107793359551,290.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369812011719,0.0,0.0,8.182127203326672e-05,290.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4370422363281,0.0,0.0,0.0001107793723349,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4195556640625,0.0,0.0,0.000525489449501,288.15557861328125,294.1499938964844,260.5645751953125,259.919677734375,262.0083923339844,260.6307067871094,286.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,-0.014727191068232,60.0,-19.98165702819824,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.44903564453125,0.0,0.0,0.0001050564897013,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4131164550781,0.0,0.0,0.0001106295094359,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,8.171061199391261e-05,290.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303283691406,0.0,0.0,0.0001106295530917,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129638671875,0.0,0.0,0.0005247787921689,288.1488037109375,294.1499938964844,260.53277587890625,259.8886413574219,261.9937744140625,260.6005249023437,286.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,-0.0146393058821558,60.0,-19.97300338745117,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,0.0001049144993885,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4065246582031,0.0,0.0,0.0001104799885069,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.423583984375,0.0,0.0,8.160017023328692e-05,290.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42364501953125,0.0,0.0,0.0001104800321627,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064025878906,0.0,0.0,0.0005240695318207,288.1420593261719,294.1499938964844,260.50054931640625,259.857177734375,261.97900390625,260.5699462890625,286.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644870619117692e-08,0.0011178280692547,-0.050465527921915,0.0,0.0,0.0,-0.0145515976473689,60.0,-19.96465301513672,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285888671875,0.0,0.0,0.000104631864815,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39337158203125,0.0,0.0,0.0001101823654607,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41021728515625,0.0,0.0,8.138034900184721e-05,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102783203125,0.0,0.0,0.0001101824018405,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,0.0005226577050052,288.1285705566406,294.1499938964844,260.43511962890625,259.79315185546875,261.9489440917969,260.5075378417969,286.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.001114817103371,-0.049546081572771,0.0,0.0,0.0,-0.0143770147114992,60.0,-19.94889259338379,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285888671875,0.0,0.0,0.000104631864815,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39337158203125,0.0,0.0,0.0001101823654607,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41021728515625,0.0,0.0,8.138034900184721e-05,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102783203125,0.0,0.0,0.0001101824018405,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.39324951171875,0.0,0.0,0.0005226577050052,288.1285705566406,294.1499938964844,260.43511962890625,259.79315185546875,261.9489440917969,260.5075378417969,286.6099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292700770279225e-08,0.001114817103371,-0.049546081572771,0.0,0.0,0.0,-0.0143770147114992,60.0,-19.94889259338379,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,0.0001043511292664,291.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802795410156,0.0,0.0,0.0001098867360269,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968505859375,0.0,0.0,8.116199751384556e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,0.0001098867724067,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.380126953125,0.0,0.0,0.0005212553660385,288.1150817871094,294.1499938964844,260.3686218261719,259.7279663085937,261.9183349609375,260.4438781738281,286.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942897028750852e-08,0.0011118262773379,-0.0486326850950717,0.0,0.0,0.0,-0.0142036033794283,60.0,-19.934131622314453,-0.0,-8.4284458523598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4149780273437,0.0,0.0,0.0001043511292664,291.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3802795410156,0.0,0.0,0.0001098867360269,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3968505859375,0.0,0.0,8.116199751384556e-05,290.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969116210937,0.0,0.0,0.0001098867724067,291.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.380126953125,0.0,0.0,0.0005212553660385,288.1150817871094,294.1499938964844,260.3686218261719,259.7279663085937,261.9183349609375,260.4438781738281,286.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118451366201,1.8942897028750852e-08,0.0011118262773379,-0.0486326850950717,0.0,0.0,0.0,-0.0142036033794283,60.0,-19.934131622314453,-0.0,-8.4284458523598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,0.0001040737697621,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671569824219,0.0,0.0,0.0001095946572604,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,8.094627264654264e-05,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,0.0001095947009162,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.0005198699072934,288.1016540527344,294.1499938964844,260.3013000488281,259.661865234375,261.88702392578125,260.3791809082031,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088899336755,1.859729614750449e-08,0.001108871307224,-0.0477301478385925,0.0,0.0,0.0,-0.0140322754159569,60.0,-19.92046165466309,-0.0,-8.383700134118045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4013977050781,0.0,0.0,0.0001040737697621,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671569824219,0.0,0.0,0.0001095946572604,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.383544921875,0.0,0.0,8.094627264654264e-05,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835754394531,0.0,0.0,0.0001095947009162,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3670349121094,0.0,0.0,0.0005198699072934,288.1016540527344,294.1499938964844,260.3013000488281,259.661865234375,261.88702392578125,260.3791809082031,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088899336755,1.859729614750449e-08,0.001108871307224,-0.0477301478385925,0.0,0.0,0.0,-0.0140322754159569,60.0,-19.92046165466309,-0.0,-8.383700134118045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,0.0001037999463733,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,0.0001093063183361,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702392578125,0.0,0.0,8.073329809121788e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37030029296875,0.0,0.0,0.0001093063547159,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539733886719,0.0,0.0,0.0005185020854696,288.0882263183594,294.1499938964844,260.2334289550781,259.5951843261719,261.8551330566406,260.313720703125,286.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256113065717727e-08,0.0011059541720896,-0.0468390323221683,0.0,0.0,0.0,-0.0138631369918584,60.0,-19.9077262878418,-0.0,-8.339643642329977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878479003906,0.0,0.0,0.0001037999463733,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3540954589844,0.0,0.0,0.0001093063183361,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702392578125,0.0,0.0,8.073329809121788e-05,290.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.37030029296875,0.0,0.0,0.0001093063547159,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3539733886719,0.0,0.0,0.0005185020854696,288.0882263183594,294.1499938964844,260.2334289550781,259.5951843261719,261.8551330566406,260.313720703125,286.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256113065717727e-08,0.0011059541720896,-0.0468390323221683,0.0,0.0,0.0,-0.0138631369918584,60.0,-19.9077262878418,-0.0,-8.339643642329977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.381103515625,0.0,0.0,0.0001036647445289,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3475646972656,0.0,0.0,0.0001091639423975,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36358642578125,0.0,0.0,8.06281459517777e-05,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636474609375,0.0,0.0,0.0001091639787773,291.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3474426269531,0.0,0.0,0.0005178267601877,288.0815124511719,294.1499938964844,260.19940185546875,259.5617370605469,261.8389587402344,260.2807922363281,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045319261029,1.8087652264853205e-08,0.0011045137653127,-0.046399001032114,0.0,0.0,0.0,-0.0137796243652701,60.0,-19.90170669555664,-0.0,-8.317933009038826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743591308594,0.0,0.0,0.0001035307941492,291.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0001090228906832,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3569641113281,0.0,0.0,8.05239615147002e-05,290.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570251464844,0.0,0.0,0.000109022927063,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,0.0005171576631255,288.0748291015625,294.1499938964844,260.16534423828125,259.5282287597656,261.8226013183594,260.24774169921875,286.5516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920749328936836e-08,0.0011030867462977,-0.0459630116820335,0.0,0.0,0.0,-0.0136968847364187,60.0,-19.895902633666992,-0.0,-8.29645117050859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,0.0001032674481393,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0001087455675587,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437194824219,0.0,0.0,8.031913603190333e-05,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,0.0001087456039385,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,0.0005158421699889,288.0614624023437,294.1499938964844,260.0973205566406,259.4612731933594,261.7894287109375,260.1815795898437,286.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002987157553,1.7592613588135464e-08,0.0011002811370417,-0.0451057739555835,0.0,0.0,0.0,-0.0135342152789235,60.0,-19.884950637817383,-0.0,-8.254298222709623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,0.0001032674481393,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0001087455675587,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437194824219,0.0,0.0,8.031913603190333e-05,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,0.0001087456039385,291.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3279113769531,0.0,0.0,0.0005158421699889,288.0614624023437,294.1499938964844,260.0973205566406,259.4612731933594,261.7894287109375,260.1815795898437,286.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002987157553,1.7592613588135464e-08,0.0011002811370417,-0.0451057739555835,0.0,0.0,0.0,-0.0135342152789235,60.0,-19.884950637817383,-0.0,-8.254298222709623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.347412109375,0.0,0.0,0.0001030089406413,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31500244140625,0.0,0.0,0.0001084733448806,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,8.011807221919298e-05,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,0.0001084733812604,291.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,0.0005145508330315,288.0481262207031,294.1499938964844,260.0296325683594,259.3946228027344,261.7557678222656,260.1153564453125,286.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975444456562,1.7270512131517535e-08,0.0010975270997732,-0.0442642010748386,0.0,0.0,0.0,-0.0133745372295379,60.0,-19.874624252319336,-0.0,-8.213024216274789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.347412109375,0.0,0.0,0.0001030089406413,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.31500244140625,0.0,0.0,0.0001084733448806,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,8.011807221919298e-05,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,0.0001084733812604,291.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3148803710937,0.0,0.0,0.0005145508330315,288.0481262207031,294.1499938964844,260.0296325683594,259.3946228027344,261.7557678222656,260.1153564453125,286.5226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975444456562,1.7270512131517535e-08,0.0010975270997732,-0.0442642010748386,0.0,0.0,0.0,-0.0133745372295379,60.0,-19.874624252319336,-0.0,-8.213024216274789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,0.0001027578182402,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020324707031,0.0,0.0,0.000108208907477,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173217773437,0.0,0.0,7.992275641299784e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,0.0001082089438568,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019104003906,0.0,0.0,0.0005132964579388,288.0347900390625,294.1499938964844,259.9625549316406,259.3285827636719,261.7214660644531,260.0495300292969,286.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948687558993,1.6957617532398217e-08,0.0010948517592623,-0.043446596711874,0.0,0.0,0.0,-0.013219422660768,60.0,-19.86503219604492,-0.0,-8.173029186764327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,0.0001027578182402,291.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020324707031,0.0,0.0,0.000108208907477,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173217773437,0.0,0.0,7.992275641299784e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3173522949219,0.0,0.0,0.0001082089438568,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3019104003906,0.0,0.0,0.0005132964579388,288.0347900390625,294.1499938964844,259.9625549316406,259.3285827636719,261.7214660644531,260.0495300292969,286.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948687558993,1.6957617532398217e-08,0.0010948517592623,-0.043446596711874,0.0,0.0,0.0,-0.013219422660768,60.0,-19.86503219604492,-0.0,-8.173029186764327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205871582031,0.0,0.0,0.0001025130259222,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,0.0001079511275747,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041381835937,0.0,0.0,7.973235915414989e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30419921875,0.0,0.0,0.0001079511566786,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,0.000512073689606,288.0215148925781,294.1499938964844,259.8963928222656,259.263427734375,261.6866760253906,259.984130859375,286.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922604706138,1.6652604628575318e-08,0.0010922438232228,-0.042649507522583,0.0,0.0,0.0,-0.0130682159215211,60.0,-19.85594749450684,-0.0,-8.134135498494288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205871582031,0.0,0.0,0.0001025130259222,291.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2890625,0.0,0.0,0.0001079511275747,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041381835937,0.0,0.0,7.973235915414989e-05,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30419921875,0.0,0.0,0.0001079511566786,291.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,0.000512073689606,288.0215148925781,294.1499938964844,259.8963928222656,259.263427734375,261.6866760253906,259.984130859375,286.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922604706138,1.6652604628575318e-08,0.0010922438232228,-0.042649507522583,0.0,0.0,0.0,-0.0130682159215211,60.0,-19.85594749450684,-0.0,-8.134135498494288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139038085937,0.0,0.0,0.0001023934964905,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,0.000107825260784,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29754638671875,0.0,0.0,7.963939424371347e-05,290.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,0.0001078252971637,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.282470703125,0.0,0.0,0.0005114765954203,288.0148620605469,294.1499938964844,259.86376953125,259.2312927246094,261.6690673828125,259.9517517089844,286.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909870034083,1.6503680200230523e-08,0.0010909704724326,-0.0422602891921997,0.0,0.0,0.0,-0.0129943871870636,60.0,-19.85159111022949,-0.0,-8.115178928846944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072204589844,0.0,0.0,0.0001022760625346,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.276123046875,0.0,0.0,0.0001077015913324,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909851074219,0.0,0.0,7.954805187182501e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2910461425781,0.0,0.0,0.0001077016277122,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2760009765625,0.0,0.0,0.0005108899786137,288.0082397460937,294.1499938964844,259.8314514160156,259.1994934082031,261.6513671875,259.91961669921875,286.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735655114,1.6357352805584924e-08,0.0010897193569689,-0.041877843439579,0.0,0.0,0.0,-0.0129218474030494,60.0,-19.847341537475582,-0.0,-8.096574788396539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,0.0001020472627715,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,0.0001074606625479,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,7.937010377645493e-05,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27789306640625,0.0,0.0,0.0001074606916517,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,0.0005097471293993,287.9949645996094,294.1499938964844,259.7679748535156,259.1370544433594,261.6155700683594,259.8561706542969,286.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872979182749,1.6072279507284293e-08,0.0010872818529605,-0.0411327183246612,0.0,0.0,0.0,-0.012780524790287,60.0,-19.839086532592773,-0.0,-8.06039111012069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,0.0001020472627715,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.26318359375,0.0,0.0,0.0001074606625479,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2778625488281,0.0,0.0,7.937010377645493e-05,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27789306640625,0.0,0.0,0.0001074606916517,291.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630615234375,0.0,0.0,0.0005097471293993,287.9949645996094,294.1499938964844,259.7679748535156,259.1370544433594,261.6155700683594,259.8561706542969,286.4648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872979182749,1.6072279507284293e-08,0.0010872818529605,-0.0411327183246612,0.0,0.0,0.0,-0.012780524790287,60.0,-19.839086532592773,-0.0,-8.06039111012069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2805480957031,0.0,0.0,0.0001018267939798,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.0001072284940164,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,7.919862400740385e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,0.0001072285231202,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501525878906,0.0,0.0,0.0005086457822471,287.9817199707031,294.1499938964844,259.7062683105469,259.076416015625,261.57940673828125,259.7939758300781,286.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849487734958,1.5797571251141562e-08,0.0010849330574274,-0.0404146201908588,0.0,0.0,0.0,-0.0126443412154912,60.0,-19.83108139038086,-0.0,-8.025600095606934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2805480957031,0.0,0.0,0.0001018267939798,291.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.0001072284940164,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,7.919862400740385e-05,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648010253906,0.0,0.0,0.0001072285231202,291.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2501525878906,0.0,0.0,0.0005086457822471,287.9817199707031,294.1499938964844,259.7062683105469,259.076416015625,261.57940673828125,259.7939758300781,286.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849487734958,1.5797571251141562e-08,0.0010849330574274,-0.0404146201908588,0.0,0.0,0.0,-0.0126443412154912,60.0,-19.83108139038086,-0.0,-8.025600095606934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,0.0001016153473756,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23736572265625,0.0,0.0,0.0001070058351615,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25164794921875,0.0,0.0,7.903416553745046e-05,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.251708984375,0.0,0.0,0.0001070058642653,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372741699219,0.0,0.0,0.0005075896042399,287.968505859375,294.1499938964844,259.6466369628906,259.01788330078125,261.5428161621094,259.73345947265625,286.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826959041878,1.553411976829011e-08,0.00108268042095,-0.0397258922457695,0.0,0.0,0.0,-0.0125137381255626,60.0,-19.823223114013672,-0.0,-7.99230477355195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,0.0001016153473756,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.23736572265625,0.0,0.0,0.0001070058351615,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25164794921875,0.0,0.0,7.903416553745046e-05,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.251708984375,0.0,0.0,0.0001070058642653,291.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2372741699219,0.0,0.0,0.0005075896042399,287.968505859375,294.1499938964844,259.6466369628906,259.01788330078125,261.5428161621094,259.73345947265625,286.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826959041878,1.553411976829011e-08,0.00108268042095,-0.0397258922457695,0.0,0.0,0.0,-0.0125137381255626,60.0,-19.823223114013672,-0.0,-7.99230477355195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25396728515625,0.0,0.0,0.0001014133231365,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244873046875,0.0,0.0,0.0001067930861609,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,7.887703395681456e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,0.0001067931152647,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243957519531,0.0,0.0,0.0005065803998149,287.955322265625,294.1499938964844,259.58935546875,258.9617004394531,261.50592041015625,259.6747436523437,286.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805433848872,1.5282399346006066e-08,0.0010805281344801,-0.0390677712857723,0.0,0.0,0.0,-0.0123889492824673,60.0,-19.81538772583008,-0.0,-7.960557013575453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
