time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445440,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25396728515625,0.0,0.0,0.0001014133231365,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2244873046875,0.0,0.0,0.0001067930861609,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23858642578125,0.0,0.0,7.887703395681456e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386169433594,0.0,0.0,0.0001067931152647,291.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243957519531,0.0,0.0,0.0005065803998149,287.955322265625,294.1499938964844,259.58935546875,258.9617004394531,261.50592041015625,259.6747436523437,286.42156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805433848872,1.5282399346006066e-08,0.0010805281344801,-0.0390677712857723,0.0,0.0,0.0,-0.0123889492824673,60.0,-19.81538772583008,-0.0,-7.960557013575453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.247314453125,0.0,0.0,0.0001013156361295,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2180480957031,0.0,0.0,0.0001066902259481,290.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320556640625,0.0,0.0,7.880105840740725e-05,290.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320861816406,0.0,0.0,0.0001066902550519,291.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,0.0005060925032012,287.94873046875,294.1499938964844,259.5616760253906,258.93463134765625,261.48736572265625,259.646240234375,286.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795026319101,1.516069048079771e-08,0.0010794873815029,-0.0387495532631874,0.0,0.0,0.0,-0.0123286135494709,60.0,-19.81143569946289,-0.0,-7.945229185679636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406921386719,0.0,0.0,0.0001012205757433,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,0.0001065901160473,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255249023437,0.0,0.0,7.872712012613192e-05,290.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2255859375,0.0,0.0,0.0001065901451511,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115173339844,0.0,0.0,0.0005056176451034,287.942138671875,294.1499938964844,259.5346984863281,258.9082336425781,261.4687194824219,259.6182861328125,286.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042244783103342e-08,0.0010784746846184,-0.0384398512542247,0.0,0.0,0.0,-0.0122698955237865,60.0,-19.80744361877441,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,0.0001010377673082,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1987609863281,0.0,0.0,0.0001063976087607,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124938964844,0.0,0.0,7.858493336243555e-05,290.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,0.0001063976451405,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,0.000504704483319,287.928955078125,294.1499938964844,259.48297119140625,258.8577575683594,261.4313049316406,259.5639953613281,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-19.79928970336914,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2274475097656,0.0,0.0,0.0001010377673082,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1987609863281,0.0,0.0,0.0001063976087607,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124938964844,0.0,0.0,7.858493336243555e-05,290.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,0.0001063976451405,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1986694335937,0.0,0.0,0.000504704483319,287.928955078125,294.1499938964844,259.48297119140625,258.8577575683594,261.4313049316406,259.5639953613281,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-19.79928970336914,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,0.0001008653489407,291.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,0.0001062160517903,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,7.845083746360615e-05,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,0.0001062160808942,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,0.0005038432427681,287.9158020019531,294.1499938964844,259.4344482421875,258.810546875,261.39373779296875,259.5123291015625,286.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747048072516,1.4599652153890474e-08,0.0010746902553364,-0.0372825041413307,0.0,0.0,0.0,-0.0120504833757877,60.0,-19.79077339172364,-0.0,-7.874763952031574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142333984375,0.0,0.0,0.0001008653489407,291.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859436035156,0.0,0.0,0.0001062160517903,290.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,7.845083746360615e-05,290.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,0.0001062160808942,291.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,0.0005038432427681,287.9158020019531,294.1499938964844,259.4344482421875,258.810546875,261.39373779296875,259.5123291015625,286.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747048072516,1.4599652153890474e-08,0.0010746902553364,-0.0372825041413307,0.0,0.0,0.0,-0.0120504833757877,60.0,-19.79077339172364,-0.0,-7.874763952031574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010192871094,0.0,0.0,0.0001007033206406,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,0.0001060454233083,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864318847656,0.0,0.0,7.832481060177088e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864929199219,0.0,0.0,0.0001060454524122,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730041503906,0.0,0.0,0.0005030338070355,287.90264892578125,294.1499938964844,259.389404296875,258.76690673828125,261.3560485839844,259.4638061523437,286.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729783680289,1.4397765646378956e-08,0.0010729640489444,-0.0367545373737812,0.0,0.0,0.0,-0.0119504006579518,60.0,-19.781719207763672,-0.0,-7.8494842625787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010192871094,0.0,0.0,0.0001007033206406,291.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,0.0001060454233083,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864318847656,0.0,0.0,7.832481060177088e-05,290.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864929199219,0.0,0.0,0.0001060454524122,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1730041503906,0.0,0.0,0.0005030338070355,287.90264892578125,294.1499938964844,259.389404296875,258.76690673828125,261.3560485839844,259.4638061523437,286.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729783680289,1.4397765646378956e-08,0.0010729640489444,-0.0367545373737812,0.0,0.0,0.0,-0.0119504006579518,60.0,-19.781719207763672,-0.0,-7.8494842625787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,0.0001005518279271,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,0.0001058858979376,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,7.820698374416679e-05,290.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,0.0001058859270415,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,0.0005022771074436,287.8895263671875,294.1499938964844,259.3481750488281,258.7271423339844,261.3183288574219,259.41827392578125,286.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209019738586905e-08,0.0010713501833379,-0.0362609103322029,0.0,0.0,0.0,-0.0118568316102027,60.0,-19.772048950195312,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,0.0001005518279271,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,0.0001058858979376,290.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734313964844,0.0,0.0,7.820698374416679e-05,290.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734924316406,0.0,0.0,0.0001058859270415,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,0.0005022771074436,287.8895263671875,294.1499938964844,259.3481750488281,258.7271423339844,261.3183288574219,259.41827392578125,286.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713643860071,1.4209019738586905e-08,0.0010713501833379,-0.0362609103322029,0.0,0.0,0.0,-0.0118568316102027,60.0,-19.772048950195312,-0.0,-7.82588642778137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,0.0001004802397801,291.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15386962890625,0.0,0.0,0.0001058105117408,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,7.815130084054545e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669921875,0.0,0.0,0.0001058105335687,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537475585937,0.0,0.0,0.000501919479575,287.8829345703125,294.1499938964844,259.3290405273437,258.70880126953125,261.2994689941406,259.3968505859375,286.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706015164032,1.4119819091718e-08,0.0010705874301493,-0.0360276103019714,0.0,0.0,0.0,-0.0118126105517148,60.0,-19.76689720153809,-0.0,-7.814746538770123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17462158203125,0.0,0.0,0.0001004112637019,291.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,0.0001057378758559,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16046142578125,0.0,0.0,7.809765520505607e-05,290.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,0.0001057379049598,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,0.00050157494843,287.8763732910156,294.1499938964844,259.3110046386719,258.6915283203125,261.2806396484375,259.3763732910156,286.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698665864765,1.4033883388719914e-08,0.0010698526166379,-0.035802848637104,0.0,0.0,0.0,-0.0117700090631842,60.0,-19.76151657104492,-0.0,-7.804022317259297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,0.0001002812787191,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,0.0001056009932653,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,7.799655577400699e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0001056010223692,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0005009256419725,287.86328125,294.1499938964844,259.2781677246094,258.660400390625,261.2430419921875,259.3380432128906,286.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-19.75005149841309,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,0.0001002812787191,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,0.0001056009932653,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,7.799655577400699e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.14752197265625,0.0,0.0,0.0001056010223692,291.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0005009256419725,287.86328125,294.1499938964844,259.2781677246094,258.660400390625,261.2430419921875,259.3380432128906,286.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871927606601277e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-19.75005149841309,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0001001619020826,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,0.0001054752865456,290.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,7.79037072788924e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,0.0001054753156495,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,0.0005003293626941,287.85015869140625,294.1499938964844,259.25,258.6340026855469,261.2056579589844,259.3037109375,286.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723191472081453e-08,0.0010671960189938,-0.0349901989102363,0.0,0.0,0.0,-0.0116159860044717,60.0,-19.73738670349121,-0.0,-7.765309817386878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.0001001619020826,291.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.121826171875,0.0,0.0,0.0001054752865456,290.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,7.79037072788924e-05,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,0.0001054753156495,291.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,0.0005003293626941,287.85015869140625,294.1499938964844,259.25,258.6340026855469,261.2056579589844,259.3037109375,286.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672097560018,1.3723191472081453e-08,0.0010671960189938,-0.0349901989102363,0.0,0.0,0.0,-0.0116159860044717,60.0,-19.73738670349121,-0.0,-7.765309817386878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,0.0001000390620902,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,0.0001053459272952,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,7.780816667946056e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,0.0001053459563991,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,0.0004997157375328,287.8370361328125,294.1499938964844,259.2263488769531,258.6124267578125,261.16851806640625,259.2734680175781,286.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570140566798729e-08,0.0010658873943611,-0.0345898494124412,0.0,0.0,0.0,-0.011540113016963,60.0,-19.72236442565918,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,0.0001000390620902,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,0.0001053459272952,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,7.780816667946056e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215515136719,0.0,0.0,0.0001053459563991,291.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10894775390625,0.0,0.0,0.0004997157375328,287.8370361328125,294.1499938964844,259.2263488769531,258.6124267578125,261.16851806640625,259.2734680175781,286.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570140566798729e-08,0.0010658873943611,-0.0345898494124412,0.0,0.0,0.0,-0.011540113016963,60.0,-19.72236442565918,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.989704994950444e-05,291.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,0.0001051963845384,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,7.769771036691964e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086120605469,0.0,0.0,0.0001051964136422,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,0.0004990063607692,287.8239440917969,294.1499938964844,259.20672607421875,258.5953063964844,261.1317443847656,259.2477111816406,286.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393204767453426e-08,0.001064374577254,-0.0341270044445991,0.0,0.0,0.0,-0.0114523991942405,60.0,-19.701505661010746,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220092773437,0.0,0.0,9.989704994950444e-05,291.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,0.0001051963845384,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1085510253906,0.0,0.0,7.769771036691964e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086120605469,0.0,0.0,0.0001051964136422,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961608886719,0.0,0.0,0.0004990063607692,287.8239440917969,294.1499938964844,259.20672607421875,258.5953063964844,261.1317443847656,259.2477111816406,286.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393204767453426e-08,0.001064374577254,-0.0341270044445991,0.0,0.0,0.0,-0.0114523991942405,60.0,-19.701505661010746,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.981910261558367e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,0.0001051143044605,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020812988281,0.0,0.0,7.763708708807826e-05,290.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,0.0001051143335644,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897521972656,0.0,0.0,0.0004986170097254,287.8174133300781,294.1499938964844,259.1983642578125,258.5883178710937,261.113525390625,259.2364196777344,286.27099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296087786329736e-08,0.0010635441867634,-0.0338729470968246,0.0,0.0,0.0,-0.0114042544737458,60.0,-19.68863677978516,-0.0,-7.712249328051257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10888671875,0.0,0.0,9.973786654882132e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,0.0001050287537509,290.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,7.757390267215669e-05,290.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,0.0001050287828547,291.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,0.0004982111859135,287.8108825683594,294.1499938964844,259.1908874511719,258.5823669433594,261.09539794921875,259.2259521484375,286.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626920266076,1.3194868309085452e-08,0.001062678755261,-0.0336081497371196,0.0,0.0,0.0,-0.0113540757447481,60.0,-19.674549102783203,-0.0,-7.699701143337735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.956287976820022e-05,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0001048444901243,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,7.743780588498339e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,0.0001048445192282,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.0004973371396772,287.7977905273437,294.1499938964844,259.1785583496094,258.5732727050781,261.0595397949219,259.2079162597656,286.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608276352286,1.297685159329376e-08,0.0010608145967125,-0.033037781715393,0.0,0.0,0.0,-0.0112459957599639,60.0,-19.64177131652832,-0.0,-7.672708335348943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09576416015625,0.0,0.0,9.956287976820022e-05,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706787109375,0.0,0.0,0.0001048444901243,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,7.743780588498339e-05,290.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,0.0001048445192282,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0705871582031,0.0,0.0,0.0004973371396772,287.7977905273437,294.1499938964844,259.1785583496094,258.5732727050781,261.0595397949219,259.2079162597656,286.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608276352286,1.297685159329376e-08,0.0010608145967125,-0.033037781715393,0.0,0.0,0.0,-0.0112459957599639,60.0,-19.64177131652832,-0.0,-7.672708335348943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,9.937411959981546e-05,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,0.0001046457109623,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,7.729098433628678e-05,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,0.0001046457400661,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,0.0004963942337781,287.78472900390625,294.1499938964844,259.16949462890625,258.5677490234375,261.02423095703125,259.1932373046875,286.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741662835935584e-08,0.0010588036384433,-0.032422449439764,0.0,0.0,0.0,-0.0111294034868478,60.0,-19.60381507873535,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,9.937411959981546e-05,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,0.0001046457109623,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,7.729098433628678e-05,290.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697937011719,0.0,0.0,0.0001046457400661,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,0.0004963942337781,287.78472900390625,294.1499938964844,259.16949462890625,258.5677490234375,261.02423095703125,259.1932373046875,286.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741662835935584e-08,0.0010588036384433,-0.032422449439764,0.0,0.0,0.0,-0.0111294034868478,60.0,-19.60381507873535,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.917250281432644e-05,291.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0001044334057951,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,7.71341728977859e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,0.000104433427623,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450744628906,0.0,0.0,0.0004953871248289,287.7716979980469,294.1499938964844,259.1634521484375,258.5655212402344,260.9895324707031,259.1820373535156,286.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056668232195,1.2490463774383898e-08,0.0010566557757556,-0.031765192747116,0.0,0.0,0.0,-0.0110048735514283,60.0,-19.56063461303711,-0.0,-7.61265823712165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0696105957031,0.0,0.0,9.917250281432644e-05,291.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0001044334057951,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0568542480469,0.0,0.0,7.71341728977859e-05,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.056884765625,0.0,0.0,0.000104433427623,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450744628906,0.0,0.0,0.0004953871248289,287.7716979980469,294.1499938964844,259.1634521484375,258.5655212402344,260.9895324707031,259.1820373535156,286.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056668232195,1.2490463774383898e-08,0.0010566557757556,-0.031765192747116,0.0,0.0,0.0,-0.0110048735514283,60.0,-19.56063461303711,-0.0,-7.61265823712165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.896050323732196e-05,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,0.0001042101575876,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,7.696928514633328e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,0.0001042101866914,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,0.0004943281528539,287.7586669921875,294.1499938964844,259.16015625,258.5663146972656,260.9554443359375,259.1736145019531,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544095421209,1.2226330170506117e-08,0.0010543973185122,-0.0310740489512681,0.0,0.0,0.0,-0.0108739323914051,60.0,-19.51349449157715,-0.0,-7.580147354246949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.896050323732196e-05,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,0.0001042101575876,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439758300781,0.0,0.0,7.696928514633328e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04400634765625,0.0,0.0,0.0001042101866914,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,0.0004943281528539,287.7586669921875,294.1499938964844,259.16015625,258.5663146972656,260.9554443359375,259.1736145019531,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544095421209,1.2226330170506117e-08,0.0010543973185122,-0.0310740489512681,0.0,0.0,0.0,-0.0108739323914051,60.0,-19.51349449157715,-0.0,-7.580147354246949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.885106555884704e-05,291.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260925292969,0.0,0.0,0.000104094913695,290.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,7.688416371820495e-05,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,0.0001040949427988,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,0.0004937814665026,287.7521667480469,294.1499938964844,259.1594543457031,258.5677185058594,260.93865966796875,259.1705627441406,286.1996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532435262575,1.2089975243156914e-08,0.0010532314190641,-0.0307172369211912,0.0,0.0,0.0,-0.0108063351362943,60.0,-19.488256454467773,-0.0,-7.563391335452253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0435485839844,0.0,0.0,9.873947419691832e-05,291.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,0.0001039773997035,290.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,7.679736881982535e-05,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,0.0001039774288074,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,0.0004932240117341,287.74566650390625,294.1499938964844,259.1593322753906,258.5697631835937,260.92205810546875,259.1681823730469,286.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520545765757,1.1950938016980215e-08,0.0010520425857976,-0.030353395268321,0.0,0.0,0.0,-0.0107374088838696,60.0,-19.462162017822266,-0.0,-7.546324098939294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.851132199401036e-05,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0001037371475831,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,7.661992276553065e-05,290.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.018310546875,0.0,0.0,0.000103737169411,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,0.0004920843639411,287.732666015625,294.1499938964844,259.1607360839844,258.5756530761719,260.8893737792969,259.16510009765625,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666676513755192e-08,0.0010496120667085,-0.0296094883233308,0.0,0.0,0.0,-0.0105964886024594,60.0,-19.40782356262207,-0.0,-7.511491162404128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.851132199401036e-05,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0070495605469,0.0,0.0,0.0001037371475831,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,7.661992276553065e-05,290.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.018310546875,0.0,0.0,0.000103737169411,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,0.0004920843639411,287.732666015625,294.1499938964844,259.1607360839844,258.5756530761719,260.8893737792969,259.16510009765625,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496237082406,1.1666676513755192e-08,0.0010496120667085,-0.0296094883233308,0.0,0.0,0.0,-0.0105964886024594,60.0,-19.40782356262207,-0.0,-7.511491162404128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,9.827756730373947e-05,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,0.0001034909946611,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,7.643811841262504e-05,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0001034910237649,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,0.0004909167182631,287.7197265625,294.1499938964844,259.1641540527344,258.58367919921875,260.85748291015625,259.1644287109375,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471331188455,1.1375442809935521e-08,0.0010471218265593,-0.0288472808897495,0.0,0.0,0.0,-0.0104521121829748,60.0,-19.35057830810547,-0.0,-7.47588728700066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,9.827756730373947e-05,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,0.0001034909946611,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,7.643811841262504e-05,290.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,0.0001034910237649,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942626953125,0.0,0.0,0.0004909167182631,287.7197265625,294.1499938964844,259.1641540527344,258.58367919921875,260.85748291015625,259.1644287109375,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471331188455,1.1375442809935521e-08,0.0010471218265593,-0.0288472808897495,0.0,0.0,0.0,-0.0104521121829748,60.0,-19.35057830810547,-0.0,-7.47588728700066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,9.804033470572904e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.0001032411746564,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,7.625359285157174e-05,290.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,0.0001032411964843,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,0.0004897316684946,287.7067565917969,294.1499938964844,259.16925048828125,258.593505859375,260.8262634277344,259.1654663085937,286.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446053929626,1.1079860584572998e-08,0.0010445943335071,-0.0280736461281776,0.0,0.0,0.0,-0.0103055797517299,60.0,-19.29144287109375,-0.0,-7.439837901301871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,9.804033470572904e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817199707031,0.0,0.0,0.0001032411746564,290.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,7.625359285157174e-05,290.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,0.0001032411964843,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,0.0004897316684946,287.7067565917969,294.1499938964844,259.16925048828125,258.593505859375,260.8262634277344,259.1654663085937,286.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446053929626,1.1079860584572998e-08,0.0010445943335071,-0.0280736461281776,0.0,0.0,0.0,-0.0103055797517299,60.0,-19.29144287109375,-0.0,-7.439837901301871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
