time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447780,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,9.780134132597595e-05,291.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,0.0001029895065585,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,7.60677139624022e-05,290.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,0.0001029895283863,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,0.0004885378875769,287.69384765625,294.1499938964844,259.1758117675781,258.6048889160156,260.7957763671875,259.1683349609375,286.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420590406283,1.078209965754695e-08,0.0010420483304187,-0.0272942576557397,0.0,0.0,0.0,-0.0101579669862985,60.0,-19.23055076599121,-0.0,-7.403610879919142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,9.780134132597595e-05,291.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,0.0001029895065585,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,7.60677139624022e-05,290.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,0.0001029895283863,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,0.0004885378875769,287.69384765625,294.1499938964844,259.1758117675781,258.6048889160156,260.7957763671875,259.1683349609375,286.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420590406283,1.078209965754695e-08,0.0010420483304187,-0.0272942576557397,0.0,0.0,0.0,-0.0101579669862985,60.0,-19.23055076599121,-0.0,-7.403610879919142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,9.768174641067162e-05,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627685546875,0.0,0.0,0.0001028635670081,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,7.597469812026247e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,0.000102863588836,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0004879404732491,287.6874084472656,294.1499938964844,259.1795654296875,258.6110534667969,260.7808532714844,259.17041015625,286.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407848749309,1.0633097957679638e-08,0.0010407742811366,-0.0269042253494262,0.0,0.0,0.0,-0.010084100998938,60.0,-19.19962310791016,-0.0,-7.385516198610277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,9.756224608281629e-05,291.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,0.0001027377220452,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671325683594,0.0,0.0,7.588174776174128e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,0.0001027377511491,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563903808594,0.0,0.0,0.0004873435245826,287.6809387207031,294.1499938964844,259.18359375,258.61749267578125,260.7661437988281,259.1728210449219,286.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484206391936368e-08,0.0010395010467618,-0.0265144705772399,0.0,0.0,0.0,-0.0100102890282869,60.0,-19.168514251708984,-0.0,-7.367456333895461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,9.732464968692513e-05,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0001024875236907,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,7.569695299025625e-05,290.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,0.0001024875455186,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,0.0004861566994804,287.6680908203125,294.1499938964844,259.1922912597656,258.63104248046875,260.7372741699219,259.1785583496094,286.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369800729677,1.0188181853720836e-08,0.0010369698284193,-0.0257395301014184,0.0,0.0,0.0,-0.0098635368049144,60.0,-19.105981826782227,-0.0,-7.331615847760986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,9.732464968692513e-05,291.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0001024875236907,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,7.569695299025625e-05,290.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544372558594,0.0,0.0,0.0001024875455186,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,0.0004861566994804,287.6680908203125,294.1499938964844,259.1922912597656,258.63104248046875,260.7372741699219,259.1785583496094,286.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369800729677,1.0188181853720836e-08,0.0010369698284193,-0.0257395301014184,0.0,0.0,0.0,-0.0098635368049144,60.0,-19.105981826782227,-0.0,-7.331615847760986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,9.70901019172743e-05,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0001022405340336,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,7.551453018095344e-05,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,0.0001022405558614,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0004849850956816,287.6552124023437,294.1499938964844,259.2016906738281,258.645263671875,260.7091369628906,259.18524169921875,286.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034480985254,9.895958719141618e-09,0.0010344710899516,-0.0249744988977909,0.0,0.0,0.0,-0.0097186705097556,60.0,-19.043363571166992,-0.0,-7.29632176899031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,9.70901019172743e-05,291.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0001022405340336,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,7.551453018095344e-05,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,0.0001022405558614,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0004849850956816,287.6552124023437,294.1499938964844,259.2016906738281,258.645263671875,260.7091369628906,259.18524169921875,286.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034480985254,9.895958719141618e-09,0.0010344710899516,-0.0249744988977909,0.0,0.0,0.0,-0.0097186705097556,60.0,-19.043363571166992,-0.0,-7.29632176899031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,9.68600215855986e-05,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,0.000101998251921,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,7.53355780034326e-05,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.0001019982737489,291.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,0.0004838357854168,287.64239501953125,294.1499938964844,259.2115478515625,258.65985107421875,260.6817321777344,259.1927795410156,286.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320296278223,9.60930268689708e-09,0.0010320199653506,-0.0242239981889724,0.0,0.0,0.0,-0.0095765627920627,60.0,-18.98116111755371,-0.0,-7.261782286605013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,9.68600215855986e-05,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187316894531,0.0,0.0,0.000101998251921,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,7.53355780034326e-05,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,0.0001019982737489,291.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,0.0004838357854168,287.64239501953125,294.1499938964844,259.2115478515625,258.65985107421875,260.6817321777344,259.1927795410156,286.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320296278223,9.60930268689708e-09,0.0010320199653506,-0.0242239981889724,0.0,0.0,0.0,-0.0095765627920627,60.0,-18.98116111755371,-0.0,-7.261782286605013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,9.663616947364062e-05,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,0.0001017625181702,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,7.516146433772519e-05,290.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,0.0001017625399981,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,0.0004827175871469,287.62957763671875,294.1499938964844,259.2215270996094,258.6745300292969,260.65509033203125,259.2008972167969,286.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296443942934,9.330400452256526e-09,0.0010296350810676,-0.0234937574714422,0.0,0.0,0.0,-0.0094382986426353,60.0,-18.919872283935547,-0.0,-7.228255327618174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,9.663616947364062e-05,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,0.0001017625181702,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91632080078125,0.0,0.0,7.516146433772519e-05,290.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9163513183594,0.0,0.0,0.0001017625399981,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,0.0004827175871469,287.62957763671875,294.1499938964844,259.2215270996094,258.6745300292969,260.65509033203125,259.2008972167969,286.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296443942934,9.330400452256526e-09,0.0010296350810676,-0.0234937574714422,0.0,0.0,0.0,-0.0094382986426353,60.0,-18.919872283935547,-0.0,-7.228255327618174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9209899902344,0.0,0.0,9.65265862760134e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999328613281,0.0,0.0,0.0001016471287584,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,7.507623377023265e-05,290.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100341796875,0.0,0.0,0.0001016471505863,291.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,0.0004821702023036,287.6231689453125,294.1499938964844,259.2265319824219,258.6817932128906,260.6420593261719,259.2051086425781,286.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284768650308,9.193874106472322e-09,0.0010284676682204,-0.0231362823396921,0.0,0.0,0.0,-0.0093706166371703,60.0,-18.88972282409668,-0.0,-7.211871633217015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.91461181640625,0.0,0.0,9.641907672630624e-05,291.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,0.0001015339221339,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036865234375,0.0,0.0,7.499261846533045e-05,290.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037170410156,0.0,0.0,0.0001015339366858,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89361572265625,0.0,0.0,0.0004816332075279,287.6167907714844,294.1499938964844,259.2314453125,258.68896484375,260.62921142578125,259.2093811035156,286.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059933248067864e-09,0.0010273223742842,-0.0227855704724788,0.0,0.0,0.0,-0.0093042170628905,60.0,-18.85993766784668,-0.0,-7.195816920102517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,9.621085337130351e-05,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,0.0001013146465993,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,7.483067020075396e-05,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,0.0001013146684272,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,0.0004805930657312,287.60400390625,294.1499938964844,259.24102783203125,258.702880859375,260.6040344238281,259.2180480957031,286.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251128114759,8.800505213457654e-09,0.0010251039639115,-0.0221062526106834,0.0,0.0,0.0,-0.0091756070032715,60.0,-18.8017578125,-0.0,-7.164770465806215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,9.621085337130351e-05,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,0.0001013146465993,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,7.483067020075396e-05,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910827636719,0.0,0.0,0.0001013146684272,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,0.0004805930657312,287.60400390625,294.1499938964844,259.24102783203125,258.702880859375,260.6040344238281,259.2180480957031,286.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251128114759,8.800505213457654e-09,0.0010251039639115,-0.0221062526106834,0.0,0.0,0.0,-0.0091756070032715,60.0,-18.8017578125,-0.0,-7.164770465806215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,9.601180499885233e-05,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,0.0001011050408123,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,7.467585237463936e-05,290.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,0.0001011050553643,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,0.0004795987624675,287.5912475585937,294.1499938964844,259.25,258.7159729003906,260.5795593261719,259.22662353515625,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229919571429,8.552512476001084e-09,0.0010229834588244,-0.0214568506926298,0.0,0.0,0.0,-0.0090526659041643,60.0,-18.74567413330078,-0.0,-7.13515575512247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890991210937,0.0,0.0,9.601180499885233e-05,291.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,0.0001011050408123,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,7.467585237463936e-05,290.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,0.0001011050553643,291.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,0.0004795987624675,287.5912475585937,294.1499938964844,259.25,258.7159729003906,260.5795593261719,259.22662353515625,286.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229919571429,8.552512476001084e-09,0.0010229834588244,-0.0214568506926298,0.0,0.0,0.0,-0.0090526659041643,60.0,-18.74567413330078,-0.0,-7.13515575512247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.582321945345028e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,0.0001009064508252,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.452917634509504e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.0,0.0001009064726531,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0004786567587871,287.5785217285156,294.1499938964844,259.25811767578125,258.7279663085937,260.5556945800781,259.23492431640625,286.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756086228097e-09,0.0010209743632003,-0.0208415761590003,0.0,0.0,0.0,-0.0089361909776926,60.0,-18.69211769104004,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763732910156,0.0,0.0,9.582321945345028e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85626220703125,0.0,0.0,0.0001009064508252,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.452917634509504e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.0,0.0001009064726531,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0004786567587871,287.5785217285156,294.1499938964844,259.25811767578125,258.7279663085937,260.5556945800781,259.23492431640625,286.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756086228097e-09,0.0010209743632003,-0.0208415761590003,0.0,0.0,0.0,-0.0089361909776926,60.0,-18.69211769104004,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,9.564580250298604e-05,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0001007196187856,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,7.439118053298444e-05,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,0.0001007196406135,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,0.0004777705180458,287.5657958984375,294.1499938964844,259.2651062011719,258.7385559082031,260.532470703125,259.2427673339844,285.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.64139175415039,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,9.564580250298604e-05,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,0.0001007196187856,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533020019531,0.0,0.0,7.439118053298444e-05,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,0.0001007196406135,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437194824219,0.0,0.0,0.0004777705180458,287.5657958984375,294.1499938964844,259.2651062011719,258.7385559082031,260.532470703125,259.2427673339844,285.9952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.09651901079178e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,-0.0088266106322407,60.0,-18.64139175415039,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573303222656,0.0,0.0,9.556142322253436e-05,291.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,0.0001006307647912,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470153808594,0.0,0.0,7.43255513953045e-05,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,0.0001006307866191,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0004773490363731,287.5594177246094,294.1499938964844,259.2680969238281,258.74322509765625,260.52105712890625,259.2464294433594,285.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991390660322395e-09,0.00101818528492,-0.0199873857200145,0.0,0.0,0.0,-0.0087744938209652,60.0,-18.61719512939453,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8509826660156,0.0,0.0,9.548007074045016e-05,291.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,0.0001005450976663,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,7.426227966789156e-05,290.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0001005451194941,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.0004769426595885,287.5530700683594,294.1499938964844,259.2707214355469,258.7474365234375,260.509765625,259.2499389648437,285.9813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173264890909,7.890039732671994e-09,0.001017318572849,-0.0197219531983137,0.0,0.0,0.0,-0.0087242498993873,60.0,-18.593732833862305,-0.0,-7.056344486500167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,9.532718104310334e-05,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0001003840952762,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,7.414336141664535e-05,290.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.0001003841171041,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.0004761789168696,287.5403747558594,294.1499938964844,259.27471923828125,258.7543334960937,260.4875793457031,259.2562561035156,285.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156973730772,7.699552995177328e-09,0.001015689689666,-0.0192230679094791,0.0,0.0,0.0,-0.008629816584289,60.0,-18.549604415893555,-0.0,-7.033764148900445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,9.532718104310334e-05,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0001003840952762,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,7.414336141664535e-05,290.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.0001003841171041,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.0004761789168696,287.5403747558594,294.1499938964844,259.27471923828125,258.7543334960937,260.4875793457031,259.2562561035156,285.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156973730772,7.699552995177328e-09,0.001015689689666,-0.0192230679094791,0.0,0.0,0.0,-0.008629816584289,60.0,-18.549604415893555,-0.0,-7.033764148900445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.518649312667549e-05,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0001002359422273,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,7.403393829008564e-05,290.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0001002359640551,291.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,0.0004754761757794,287.5276794433594,294.1499938964844,259.2768249511719,258.7589111328125,260.4659118652344,259.261474609375,285.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141984093934,7.524275424941607e-09,0.0010141908423975,-0.0187640041112899,0.0,0.0,0.0,-0.0085429241880774,60.0,-18.509185791015625,-0.0,-7.013018432644459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.518649312667549e-05,291.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0001002359422273,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,7.403393829008564e-05,290.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.815673828125,0.0,0.0,0.0001002359640551,291.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,0.0004754761757794,287.5276794433594,294.1499938964844,259.2768249511719,258.7589111328125,260.4659118652344,259.261474609375,285.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141984093934,7.524275424941607e-09,0.0010141908423975,-0.0187640041112899,0.0,0.0,0.0,-0.0085429241880774,60.0,-18.509185791015625,-0.0,-7.013018432644459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.50589674175717e-05,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,0.0001001016571535,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,7.393475971184671e-05,290.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,0.0001001016789814,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0004748391802422,287.5150146484375,294.1499938964844,259.2767944335937,258.76092529296875,260.44464111328125,259.2654724121094,285.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012839609757,7.365402066028537e-09,0.0010128322755917,-0.018347892910242,0.0,0.0,0.0,-0.0084641631692647,60.0,-18.472612380981445,-0.0,-6.994240919766527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.50589674175717e-05,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,0.0001001016571535,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,7.393475971184671e-05,290.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,0.0001001016789814,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,0.0004748391802422,287.5150146484375,294.1499938964844,259.2767944335937,258.76092529296875,260.44464111328125,259.2654724121094,285.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012839609757,7.365402066028537e-09,0.0010128322755917,-0.018347892910242,0.0,0.0,0.0,-0.0084641631692647,60.0,-18.472612380981445,-0.0,-6.994240919766527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.494501136941837e-05,291.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.998165478464216e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,7.384612399619073e-05,290.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,9.99816693365574e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0004742699093185,287.5023193359375,294.1499938964844,259.2743530273437,258.7600402832031,260.4237365722656,259.2679138183594,285.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116253979504,7.223423192925793e-09,0.0010116181802004,-0.0179760232567787,0.0,0.0,0.0,-0.0083937784656882,60.0,-18.440317153930664,-0.0,-6.977481348258152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.494501136941837e-05,291.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816772460937,0.0,0.0,9.998165478464216e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,7.384612399619073e-05,290.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,9.99816693365574e-05,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0004742699093185,287.5023193359375,294.1499938964844,259.2743530273437,258.7600402832031,260.4237365722656,259.2679138183594,285.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116253979504,7.223423192925793e-09,0.0010116181802004,-0.0179760232567787,0.0,0.0,0.0,-0.0083937784656882,60.0,-18.440317153930664,-0.0,-6.977481348258152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79400634765625,0.0,0.0,9.489234071224928e-05,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.992619015974924e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,7.380516035482287e-05,290.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,9.992621198762208e-05,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.775390625,0.0,0.0,0.000474006839795,287.4960021972656,294.1499938964844,259.2721252441406,258.7584228515625,260.4134216308594,259.2684936523437,285.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110642760992,7.157807679902817e-09,0.0010110570583492,-0.0178041625767946,0.0,0.0,0.0,-0.0083612501621246,60.0,-18.425758361816406,-0.0,-6.96974282732299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,9.484309703111649e-05,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7692565917969,0.0,0.0,9.987434168579056e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,7.376685971394181e-05,290.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.98743562377058e-05,291.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.00047376085422,287.4896545410156,294.1499938964844,259.26922607421875,258.7559814453125,260.4031677246094,259.26861572265625,285.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105395922437,7.096458976008081e-09,0.001010532490909,-0.0176434740424156,0.0,0.0,0.0,-0.0083308368921279,60.0,-18.41228675842285,-0.0,-6.962511633901158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.475475235376508e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.9781304015778e-05,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,7.369814557023346e-05,290.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.978132584365083e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,0.0004733195528388,287.4769897460937,294.1499938964844,259.2611999511719,258.7484130859375,260.38287353515625,259.267333984375,285.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095982579514,6.986392797614371e-09,0.0010095912730321,-0.0173551812767982,0.0,0.0,0.0,-0.0082762716338038,60.0,-18.388813018798828,-0.0,-6.94954707114448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.475475235376508e-05,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.9781304015778e-05,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,7.369814557023346e-05,290.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655944824219,0.0,0.0,9.978132584365083e-05,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568054199219,0.0,0.0,0.0004733195528388,287.4769897460937,294.1499938964844,259.2611999511719,258.7484130859375,260.38287353515625,259.267333984375,285.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095982579514,6.986392797614371e-09,0.0010095912730321,-0.0173551812767982,0.0,0.0,0.0,-0.0082762716338038,60.0,-18.388813018798828,-0.0,-6.94954707114448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.4677772722207e-05,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.97002425719984e-05,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,7.363827171502635e-05,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.970026439987124e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,0.0004729350330308,287.4643249511719,294.1499938964844,259.25,258.73712158203125,260.3627624511719,259.2640075683594,285.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087781120091,6.890489956390411e-09,0.0010087711270898,-0.0171039793640375,0.0,0.0,0.0,-0.0082287285476922,60.0,-18.36953926086425,-0.0,-6.93826009978693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.4677772722207e-05,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,9.97002425719984e-05,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,7.363827171502635e-05,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.970026439987124e-05,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.744384765625,0.0,0.0,0.0004729350330308,287.4643249511719,294.1499938964844,259.25,258.73712158203125,260.3627624511719,259.2640075683594,285.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087781120091,6.890489956390411e-09,0.0010087711270898,-0.0171039793640375,0.0,0.0,0.0,-0.0082287285476922,60.0,-18.36953926086425,-0.0,-6.93826009978693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.461455920245498e-05,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,9.963367483578622e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.358910806942731e-05,290.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,9.963369666365908e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0004726192564703,287.45166015625,294.1499938964844,259.23663330078125,258.72320556640625,260.3427734375,259.25848388671875,285.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008104532957,6.81173695227244e-09,0.001008097664453,-0.0168976988643407,0.0,0.0,0.0,-0.0081896865740418,60.0,-18.3547306060791,-0.0,-6.928998885769033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
