time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450120,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.461455920245498e-05,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,9.963367483578622e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74053955078125,0.0,0.0,7.358910806942731e-05,290.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,9.963369666365908e-05,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0004726192564703,287.45166015625,294.1499938964844,259.23663330078125,258.72320556640625,260.3427734375,259.25848388671875,285.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008104532957,6.81173695227244e-09,0.001008097664453,-0.0168976988643407,0.0,0.0,0.0,-0.0081896865740418,60.0,-18.3547306060791,-0.0,-6.928998885769033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.4564602477476e-05,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.958106966223568e-05,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,7.355024717980996e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.95810842141509e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.000472369720228,287.4389953613281,294.1499938964844,259.2223205566406,258.7080993652344,260.3229064941406,259.2510681152344,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075721656903,6.749496961333534e-09,0.0010075654136016,-0.0167346689850091,0.0,0.0,0.0,-0.0081588318571448,60.0,-18.343486785888672,-0.0,-6.921683848304383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.4564602477476e-05,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.958106966223568e-05,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,7.355024717980996e-05,290.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.95810842141509e-05,291.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.000472369720228,287.4389953613281,294.1499938964844,259.2223205566406,258.7080993652344,260.3229064941406,259.2510681152344,285.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075721656903,6.749496961333534e-09,0.0010075654136016,-0.0167346689850091,0.0,0.0,0.0,-0.0081588318571448,60.0,-18.343486785888672,-0.0,-6.921683848304383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.454396058572456e-05,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,9.95593291008845e-05,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,7.353419641731307e-05,290.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.955935092875734e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,0.0004722666053567,287.4326477050781,294.1499938964844,259.21484375,258.7001647949219,260.3130187988281,259.24664306640625,285.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073522571474,6.723783751994006e-09,0.0010073455050587,-0.016667315736413,0.0,0.0,0.0,-0.008146084845066,60.0,-18.339170455932617,-0.0,-6.918662620591931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.45260762819089e-05,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.9540498922579e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,7.352028478635475e-05,290.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.954051347449422e-05,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,0.0004721772565972,287.4263000488281,294.1499938964844,259.2071533203125,258.69195556640625,260.3031616210937,259.2418518066406,285.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071616852656,6.701501575889779e-09,0.0010071550495922,-0.016608951613307,0.0,0.0,0.0,-0.0081350384280085,60.0,-18.33555603027344,-0.0,-6.916045691696128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.449751814827324e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,9.951042738975956e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,7.349807128775865e-05,290.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.95104419416748e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,0.0004720346187241,287.41363525390625,294.1499938964844,259.19122314453125,258.6747741699219,260.2834777832031,259.231201171875,285.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068574920296,6.665929142002369e-09,0.0010068508563563,-0.0165157727897167,0.0,0.0,0.0,-0.0081174029037356,60.0,-18.3301944732666,-0.0,-6.911868410952593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.449751814827324e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,9.951042738975956e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,7.349807128775865e-05,290.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030334472656,0.0,0.0,9.95104419416748e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,0.0004720346187241,287.41363525390625,294.1499938964844,259.19122314453125,258.6747741699219,260.2834777832031,259.231201171875,285.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068574920296,6.665929142002369e-09,0.0010068508563563,-0.0165157727897167,0.0,0.0,0.0,-0.0081174029037356,60.0,-18.3301944732666,-0.0,-6.911868410952593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,9.447747288504615e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.94893125607632e-05,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,7.348247891059145e-05,290.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.948933438863604e-05,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,0.0004719344724435,287.40093994140625,294.1499938964844,259.174560546875,258.6566772460937,260.26385498046875,259.2192687988281,285.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066438699141,6.640953120751192e-09,0.0010066372342407,-0.0164503511041402,0.0,0.0,0.0,-0.0081050219014287,60.0,-18.32716560363769,-0.0,-6.908936001082111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,9.447747288504615e-05,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,9.94893125607632e-05,290.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,7.348247891059145e-05,290.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.948933438863604e-05,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,0.0004719344724435,287.40093994140625,294.1499938964844,259.174560546875,258.6566772460937,260.26385498046875,259.2192687988281,285.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066438699141,6.640953120751192e-09,0.0010066372342407,-0.0164503511041402,0.0,0.0,0.0,-0.0081050219014287,60.0,-18.32716560363769,-0.0,-6.908936001082111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.446506010135636e-05,291.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,9.947624494088814e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,7.347282371483743e-05,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.947625949280336e-05,291.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004718724812846,287.3882751464844,294.1499938964844,259.15728759765625,258.63775634765625,260.2442932128906,259.2061462402344,285.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625492154910262e-09,0.0010065049864351,-0.0164098516106605,0.0,0.0,0.0,-0.0080973571166396,60.0,-18.32625770568848,-0.0,-6.90712127493498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.446506010135636e-05,291.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66998291015625,0.0,0.0,9.947624494088814e-05,290.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,7.347282371483743e-05,290.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,9.947625949280336e-05,291.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004718724812846,287.3882751464844,294.1499938964844,259.15728759765625,258.63775634765625,260.2442932128906,259.2061462402344,285.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065116221085,6.625492154910262e-09,0.0010065049864351,-0.0164098516106605,0.0,0.0,0.0,-0.0080973571166396,60.0,-18.32625770568848,-0.0,-6.90712127493498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,9.445921023143455e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.947008948074654e-05,290.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,7.346828351728618e-05,290.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,9.947010403266177e-05,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.0004718432901427,287.3755798339844,294.1499938964844,259.1394348144531,258.6180725097656,260.2247619628906,259.1920471191406,285.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618214865028449e-09,0.0010064427042379,-0.0163907893002033,0.0,0.0,0.0,-0.0080937491729855,60.0,-18.32703971862793,-0.0,-6.90626649202386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739807128906,0.0,0.0,9.445921023143455e-05,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.947008948074654e-05,290.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,7.346828351728618e-05,290.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,9.947010403266177e-05,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.0004718432901427,287.3755798339844,294.1499938964844,259.1394348144531,258.6180725097656,260.2247619628906,259.1920471191406,285.7898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064493399113,6.618214865028449e-09,0.0010064427042379,-0.0163907893002033,0.0,0.0,0.0,-0.0080937491729855,60.0,-18.32703971862793,-0.0,-6.90626649202386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.445830073673278e-05,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.946912905434148e-05,290.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,7.346757047343999e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.94691436062567e-05,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,0.0004718387208413,287.36920166015625,294.1499938964844,259.1303405761719,258.6080017089844,260.2149963378906,259.18463134765625,285.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064396774396,6.6170815493649116e-09,0.0010064330417662,-0.0163878202438354,0.0,0.0,0.0,-0.0080931866541504,60.0,-18.328102111816406,-0.0,-6.906133620532273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.445907198823988e-05,291.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.946993668563664e-05,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,7.346816710196435e-05,290.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.946995123755188e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6450500488281,0.0,0.0,0.0004718425625469,287.36285400390625,294.1499938964844,259.1211242675781,258.5977478027344,260.20526123046875,259.1769714355469,285.77642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064478265121,6.618039893879768e-09,0.0010064411908388,-0.0163903292268514,0.0,0.0,0.0,-0.0080936616286635,60.0,-18.32955551147461,-0.0,-6.906246596827259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.44641578826122e-05,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.947529906639828e-05,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,7.347212522290647e-05,290.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,9.947531361831352e-05,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,0.0004718679701909,287.35015869140625,294.1499938964844,259.1023864746094,258.57684326171875,260.1857604980469,259.1610717773437,285.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624384596420896e-09,0.0010064954403787,-0.016406949609518,0.0,0.0,0.0,-0.0080968076363205,60.0,-18.333375930786133,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,9.44641578826122e-05,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.947529906639828e-05,290.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,7.347212522290647e-05,290.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64031982421875,0.0,0.0,9.947531361831352e-05,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,0.0004718679701909,287.35015869140625,294.1499938964844,259.1023864746094,258.57684326171875,260.1857604980469,259.1610717773437,285.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065020760521,6.624384596420896e-09,0.0010064954403787,-0.016406949609518,0.0,0.0,0.0,-0.0080968076363205,60.0,-18.333375930786133,-0.0,-6.906991245614337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,9.447417687624692e-05,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.948584920493886e-05,290.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,7.347991777351126e-05,290.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,9.948586375685407e-05,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0004719180287793,287.3374328613281,294.1499938964844,259.0833435058594,258.5554504394531,260.1662902832031,259.1444091796875,285.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636872829091089e-09,0.0010066021932289,-0.0164396613836288,0.0,0.0,0.0,-0.008102998137474,60.0,-18.33852767944336,-0.0,-6.90845709527821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,9.447417687624692e-05,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.948584920493886e-05,290.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,7.347991777351126e-05,290.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,9.948586375685407e-05,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0004719180287793,287.3374328613281,294.1499938964844,259.0833435058594,258.5554504394531,260.1662902832031,259.1444091796875,285.7495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066088289022,6.636872829091089e-09,0.0010066021932289,-0.0164396613836288,0.0,0.0,0.0,-0.008102998137474,60.0,-18.33852767944336,-0.0,-6.90845709527821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.448800847167148e-05,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.950040839612484e-05,290.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,7.349067891482264e-05,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.950042294804008e-05,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0004719871212728,287.3246765136719,294.1499938964844,259.06402587890625,258.5336303710937,260.14678955078125,259.1271667480469,285.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654103490433272e-09,0.0010067495750263,-0.016484797000885,0.0,0.0,0.0,-0.0081115402281284,60.0,-18.344614028930664,-0.0,-6.910480010446919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.448800847167148e-05,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.950040839612484e-05,290.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151733398437,0.0,0.0,7.349067891482264e-05,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.950042294804008e-05,291.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0004719871212728,287.3246765136719,294.1499938964844,259.06402587890625,258.5336303710937,260.14678955078125,259.1271667480469,285.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654103490433272e-09,0.0010067495750263,-0.016484797000885,0.0,0.0,0.0,-0.0081115402281284,60.0,-18.344614028930664,-0.0,-6.910480010446919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,9.450566722080112e-05,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.951900574378668e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,7.35044086468406e-05,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,9.951902757165954e-05,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0004720753349829,287.3119506835937,294.1499938964844,259.0445556640625,258.5115051269531,260.1273193359375,259.1093139648437,285.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.676111219405811e-09,0.0010069377021864,-0.0165424440056085,0.0,0.0,0.0,-0.00812245067209,60.0,-18.35174369812012,-0.0,-6.913063543834141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,9.450566722080112e-05,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.951900574378668e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,7.35044086468406e-05,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60260009765625,0.0,0.0,9.951902757165954e-05,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0004720753349829,287.3119506835937,294.1499938964844,259.0445556640625,258.5115051269531,260.1273193359375,259.1093139648437,285.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006944454275,6.676111219405811e-09,0.0010069377021864,-0.0165424440056085,0.0,0.0,0.0,-0.00812245067209,60.0,-18.35174369812012,-0.0,-6.913063543834141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.451562073081732e-05,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.952949039870872e-05,290.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,7.351215754169971e-05,290.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963134765625,0.0,0.0,9.952950495062396e-05,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888977050781,0.0,0.0,0.0004721250734291,287.3055725097656,294.1499938964844,259.0347595214844,258.5003662109375,260.1175537109375,259.1002197265625,285.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688515963304553e-09,0.0010070437565445,-0.0165749359875917,0.0,0.0,0.0,-0.0081286001950502,60.0,-18.355588912963867,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59796142578125,0.0,0.0,9.452638914808632e-05,291.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58270263671875,0.0,0.0,9.954083361662924e-05,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899963378906,0.0,0.0,7.352053216891363e-05,290.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.954084816854448e-05,291.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,0.0004721788573078,287.2991943359375,294.1499938964844,259.02496337890625,258.4891662597656,260.1078186035156,259.09100341796875,285.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.7019318983341244e-09,0.0010071585420519,-0.0166100785136222,0.0,0.0,0.0,-0.0081352507695555,60.0,-18.35961532592773,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.454979590373114e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.956547728506848e-05,290.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,7.35387293389067e-05,290.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.956549183698372e-05,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,0.0004722957382909,287.2864074707031,294.1499938964844,259.0053405761719,258.4666442871094,260.0883178710937,259.07232666015625,285.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310912399420886e-09,0.0010074079036712,-0.0166864581406116,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.36810111999512,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58526611328125,0.0,0.0,9.454979590373114e-05,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,9.956547728506848e-05,290.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,7.35387293389067e-05,290.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.956549183698372e-05,291.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,0.0004722957382909,287.2864074707031,294.1499938964844,259.0053405761719,258.4666442871094,260.0883178710937,259.07232666015625,285.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310912399420886e-09,0.0010074079036712,-0.0166864581406116,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.36810111999512,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.457515261601657e-05,291.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.959218004951254e-05,290.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,7.355845445999876e-05,290.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.959219460142776e-05,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,0.0004724224272649,287.2736511230469,294.1499938964844,258.9858093261719,258.4440612792969,260.0688171386719,259.0533752441406,285.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762689963579761e-09,0.0010076779872179,-0.0167692266404628,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.377037048339844,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.457515261601657e-05,291.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,9.959218004951254e-05,290.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,7.355845445999876e-05,290.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,9.959219460142776e-05,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,0.0004724224272649,287.2736511230469,294.1499938964844,258.9858093261719,258.4440612792969,260.0688171386719,259.0533752441406,285.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762689963579761e-09,0.0010076779872179,-0.0167692266404628,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.377037048339844,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.460198634769768e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.962043986888602e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,7.357932190643623e-05,290.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.962045442080124e-05,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,0.0004725564504042,287.2608337402344,294.1499938964844,258.96636962890625,258.4214782714844,260.04931640625,259.0342102050781,285.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125440189371e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.38627243041992,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,9.460198634769768e-05,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451354980469,0.0,0.0,9.962043986888602e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,7.357932190643623e-05,290.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.962045442080124e-05,291.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,0.0004725564504042,287.2608337402344,294.1499938964844,258.96636962890625,258.4214782714844,260.04931640625,259.0342102050781,285.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125440189371e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.38627243041992,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.46294967434369e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.964940545614807e-05,290.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,7.360072049777955e-05,290.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.964942000806332e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,0.0004726938786916,287.248046875,294.1499938964844,258.9471435546875,258.3990173339844,260.0298156738281,259.0149230957031,285.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.39561080932617,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.46294967434369e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,9.964940545614807e-05,290.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,7.360072049777955e-05,290.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.964942000806332e-05,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53253173828125,0.0,0.0,0.0004726938786916,287.248046875,294.1499938964844,258.9471435546875,258.3990173339844,260.0298156738281,259.0149230957031,285.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.39561080932617,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.464337927056476e-05,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,9.96640301309526e-05,290.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,7.3611518018879e-05,290.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.966404468286784e-05,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,0.0004727632331196,287.2416381835937,294.1499938964844,258.9376220703125,258.3878479003906,260.0200500488281,259.0052490234375,285.6493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.40028381347656,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.465712355449796e-05,291.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.96784947346896e-05,290.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,7.362220640061423e-05,290.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,9.967850928660482e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,0.0004728318599518,287.2352294921875,294.1499938964844,258.9281921386719,258.3767395019531,260.0102844238281,258.99560546875,285.6426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367509126663,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.404905319213867,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.468374628340824e-05,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.970653627533466e-05,290.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,7.364292105194181e-05,290.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.970655082724988e-05,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.000472964864457,287.222412109375,294.1499938964844,258.9095764160156,258.354736328125,259.99078369140625,258.9763488769531,285.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001281285815e-09,0.0010088351555168,-0.0171236544847488,0.0,0.0,0.0,-0.008232451044023,60.0,-18.413864135742188,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.468374628340824e-05,291.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.970653627533466e-05,290.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,7.364292105194181e-05,290.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,9.970655082724988e-05,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.000472964864457,287.222412109375,294.1499938964844,258.9095764160156,258.354736328125,259.99078369140625,258.9763488769531,285.6293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001281285815e-09,0.0010088351555168,-0.0171236544847488,0.0,0.0,0.0,-0.008232451044023,60.0,-18.413864135742188,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.470907389186324e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.973320265999064e-05,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.36626170692034e-05,290.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.973321721190588e-05,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,0.000473091378808,287.2095642089844,294.1499938964844,258.89141845703125,258.3330993652344,259.9713134765625,258.9572448730469,285.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.422420501708984,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.470907389186324e-05,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4948425292969,0.0,0.0,9.973320265999064e-05,290.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.36626170692034e-05,290.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,9.973321721190588e-05,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,0.000473091378808,287.2095642089844,294.1499938964844,258.89141845703125,258.3330993652344,259.9713134765625,258.9572448730469,285.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.422420501708984,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
