time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452460,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.473151294514536e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.975682769436388e-05,290.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,7.368006481556222e-05,290.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.975684224627912e-05,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0004732034576591,287.1967163085937,294.1499938964844,258.8737487792969,258.3118591308594,259.9518737792969,258.9384155273437,285.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513232208612e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.43016815185547,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.473151294514536e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.975682769436388e-05,290.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,7.368006481556222e-05,290.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,9.975684224627912e-05,291.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0004732034576591,287.1967163085937,294.1499938964844,258.8737487792969,258.3118591308594,259.9518737792969,258.9384155273437,285.6027526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957513232208612e-09,0.0010093440068885,-0.0172795373946428,0.0,0.0,0.0,-0.0082619534805417,60.0,-18.43016815185547,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.475093975197524e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.97772949631326e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,7.369517697952688e-05,290.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.977730951504782e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0004733005480375,287.1838684082031,294.1499938964844,258.8566589355469,258.2911682128906,259.93243408203125,258.9198913574219,285.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.437101364135746,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.475093975197524e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.97772949631326e-05,290.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,7.369517697952688e-05,290.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,9.977730951504782e-05,291.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,0.0004733005480375,287.1838684082031,294.1499938964844,258.8566589355469,258.2911682128906,259.93243408203125,258.9198913574219,285.5894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728972732526e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,-0.0082739582285285,60.0,-18.437101364135746,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.475869592279196e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,9.97854585875757e-05,290.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,7.370120874838904e-05,290.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,9.978547313949092e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,0.000473339256132,287.17742919921875,294.1499938964844,258.8483581542969,258.2810363769531,259.9227600097656,258.9107971191406,285.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991389245314393e-09,0.0010096336482092,-0.0173682682216167,0.0,0.0,0.0,-0.0082787470892071,60.0,-18.440017700195312,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.476572449784726e-05,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.979285823646931e-05,290.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,7.370667299255729e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.979287278838456e-05,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0004733743553515,287.1709899902344,294.1499938964844,258.8402404785156,258.2710876464844,259.9130859375,258.9017944335937,285.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000146240443428e-09,0.0010097086196765,-0.0173912048339843,0.0,0.0,0.0,-0.00828308891505,60.0,-18.4427490234375,-0.0,-6.951166398039278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.47750304476358e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.980265895137563e-05,290.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,7.37139125703834e-05,290.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.980267350329086e-05,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0004734208341687,287.1581115722656,294.1499938964844,258.8245544433594,258.2516784667969,259.8937683105469,258.8842468261719,285.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011740521534193e-09,0.0010098076891154,-0.0174215734004974,0.0,0.0,0.0,-0.0082888361066579,60.0,-18.446971893310547,-0.0,-6.952531350634672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.47750304476358e-05,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44439697265625,0.0,0.0,9.980265895137563e-05,290.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,7.37139125703834e-05,290.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,9.980267350329086e-05,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0004734208341687,287.1581115722656,294.1499938964844,258.8245544433594,258.2516784667969,259.8937683105469,258.8842468261719,285.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.011740521534193e-09,0.0010098076891154,-0.0174215734004974,0.0,0.0,0.0,-0.0082888361066579,60.0,-18.446971893310547,-0.0,-6.952531350634672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.477838466409594e-05,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.980619506677613e-05,290.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.371652463916689e-05,290.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.980620961869135e-05,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004734376270789,287.1452331542969,294.1499938964844,258.8096618652344,258.2330322265625,259.8745422363281,258.8672790527344,285.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.0159273946046605e-09,0.0010098435450345,-0.0174325406551361,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.44961738586425,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.477838466409594e-05,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.980619506677613e-05,290.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,7.371652463916689e-05,290.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.980620961869135e-05,291.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,0.0004734376270789,287.1452331542969,294.1499938964844,258.8096618652344,258.2330322265625,259.8745422363281,258.8672790527344,285.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.0159273946046605e-09,0.0010098435450345,-0.0174325406551361,0.0,0.0,0.0,-0.0082909120246768,60.0,-18.44961738586425,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.477490675635636e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.98025352600962e-05,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,7.371381798293442e-05,290.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.980254981201142e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0004734202520921,287.1323547363281,294.1499938964844,258.795654296875,258.2152404785156,259.8554077148437,258.8509521484375,285.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.01160063343309e-09,0.0010098066413775,-0.017421206459403,0.0,0.0,0.0,-0.0082887671887874,60.0,-18.45048713684082,-0.0,-6.95251500815175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.477490675635636e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,9.98025352600962e-05,290.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,7.371381798293442e-05,290.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.980254981201142e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.0004734202520921,287.1323547363281,294.1499938964844,258.795654296875,258.2152404785156,259.8554077148437,258.8509521484375,285.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098136262968,7.01160063343309e-09,0.0010098066413775,-0.017421206459403,0.0,0.0,0.0,-0.0082887671887874,60.0,-18.45048713684082,-0.0,-6.95251500815175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.476370178163052e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.9790733656846e-05,290.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.370510138571262e-05,290.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.97907409328036e-05,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0004733642563223,287.11944580078125,294.1499938964844,258.7826232910156,258.1983947753906,259.8363647460937,258.8353271484375,285.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096941841766,6.9976384686754045e-09,0.0010096871992573,-0.017384635284543,0.0,0.0,0.0,-0.0082818455994129,60.0,-18.449377059936523,-0.0,-6.9508708122612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.476370178163052e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.9790733656846e-05,290.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.370510138571262e-05,290.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.97907409328036e-05,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0004733642563223,287.11944580078125,294.1499938964844,258.7826232910156,258.1983947753906,259.8363647460937,258.8353271484375,285.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096941841766,6.9976384686754045e-09,0.0010096871992573,-0.017384635284543,0.0,0.0,0.0,-0.0082818455994129,60.0,-18.449377059936523,-0.0,-6.9508708122612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.475479600951076e-05,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.97813549474813e-05,290.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,7.369818195002154e-05,290.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.978136949939652e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0004733197856694,287.1130065917969,294.1499938964844,258.7764892578125,258.1903686523437,259.8268737792969,258.8278503417969,285.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986549561105448e-09,0.0010095924371853,-0.017355591058731,0.0,0.0,0.0,-0.0082763480022549,60.0,-18.447898864746094,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,9.47439402807504e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.976992441806942e-05,290.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,7.368973456323147e-05,290.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998718261719,0.0,0.0,9.976993896998464e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004732655652333,287.1065673828125,294.1499938964844,258.7705993652344,258.1825866699219,259.81744384765625,258.820556640625,285.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094837052747,6.9730226037734155e-09,0.0010094767203554,-0.0173201598227024,0.0,0.0,0.0,-0.0082696424797177,60.0,-18.44590187072754,-0.0,-6.947972508442035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.471492376178504e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.973936539608984e-05,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,7.366716454271227e-05,290.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.973937994800508e-05,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,0.0004731205990538,287.0936584472656,294.1499938964844,258.7597045898437,258.1678466796875,259.7986755371094,258.8067321777344,285.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091746225953,6.9368732980024114e-09,0.001009167637676,-0.0172254741191864,0.0,0.0,0.0,-0.0082517219707369,60.0,-18.439966201782227,-0.0,-6.943717778540305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.471492376178504e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.973936539608984e-05,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,7.366716454271227e-05,290.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.973937994800508e-05,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,0.0004731205990538,287.0936584472656,294.1499938964844,258.7597045898437,258.1678466796875,259.7986755371094,258.8067321777344,285.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091746225953,6.9368732980024114e-09,0.001009167637676,-0.0172254741191864,0.0,0.0,0.0,-0.0082517219707369,60.0,-18.439966201782227,-0.0,-6.943717778540305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.050000000745058,9.46773507166654e-05,291.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.050000000745058,9.969979873858392e-05,290.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.050000000745058,7.363794429693371e-05,290.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.050000000745058,9.969981329049916e-05,291.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.050000000745058,0.000472932937555,287.08074951171875,291.1499938964844,258.75,258.1543273925781,259.7800598144531,258.7938232421875,285.4833374023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.890065851195004e-09,0.0010087675182148,-0.0171028710901737,0.0,0.0,0.0,-0.0082285180687904,60.0,-18.431650161743164,-0.0,-6.938210361795427e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.050000000745058,9.46773507166654e-05,291.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.050000000745058,9.969979873858392e-05,290.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.050000000745058,7.363794429693371e-05,290.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.050000000745058,9.969981329049916e-05,291.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.050000000745058,0.000472932937555,287.08074951171875,291.1499938964844,258.75,258.1543273925781,259.7800598144531,258.7938232421875,285.4833374023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087743867188,6.890065851195004e-09,0.0010087675182148,-0.0171028710901737,0.0,0.0,0.0,-0.0082285180687904,60.0,-18.431650161743164,-0.0,-6.938210361795427e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.6355127692222595,0.050000000745058,0.0408348999917507,291.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848693847656,0.6355127692222595,0.050000000745058,0.043001115322113,290.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.6355127692222595,0.050000000745058,0.0317604802548885,290.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.6355127692222595,0.050000000745058,0.0430011190474033,291.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848388671875,0.6355127692222595,0.050000000745058,0.2039787769317627,285.85943603515625,291.1499938964844,258.7456359863281,258.1480407714844,279.67095947265625,284.5443115234375,285.29949951171875,1.0,0.1097078174352645,0.1582475453615188,0.1582475453615188,1.0,1.0,-0.4350559115409851,0.0061660073697566,0.4288899004459381,-0.1136913001537323,0.0,0.0,0.0,10.191102981567385,60.0,-482.4127197265625,-0.0,12.276323318481444,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2760314941406,299.2343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9372484175633055e-21,7.540883002208139e-21,-2.603634382696442e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.6324501633644104,0.050000000745058,0.0452320277690887,290.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.6324501633644104,0.050000000745058,0.0476315058767795,290.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.6324501633644104,0.050000000745058,0.0351804681122303,290.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.6324501633644104,0.050000000745058,0.0476315058767795,291.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.6324501633644104,0.050000000745058,0.2259433418512344,285.080078125,291.1499938964844,258.7416381835937,258.1420593261719,282.3299560546875,290.9206237792969,284.8305358886719,1.0,0.1210826337337493,0.3164950907230377,0.3164950907230377,1.0,1.0,-0.4819543361663818,0.0540699064731597,0.427884429693222,-0.0774754136800766,0.0,0.0,1.0,12.522093772888184,60.0,-632.6076049804688,-3358.44189453125,16.677053451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3134155273437,298.77593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,6095.248046875,18000.0,0.0,0.0,0.0008147296030074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826366543769836,0.082638144493103,-1.491806642661686e-06,0.0,8.268469287031621e-07,0.0,0.0,1.18905508518219,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453780,290.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.5715962052345276,0.050000000745058,0.0456771440804004,290.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.5715962052345276,0.050000000745058,0.0481002293527126,290.390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.5715962052345276,0.050000000745058,0.0355266667902469,290.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.5715962052345276,0.050000000745058,0.0481002293527126,291.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.5715962052345276,0.050000000745058,0.228166788816452,286.1331787109375,291.1499938964844,258.7347412109375,258.1310729980469,279.65948486328125,291.2218017578125,286.7903747558594,1.0,0.1405646353960037,0.6030643582344055,0.6030643582344055,1.0,1.0,-0.486699491739273,0.18118816614151,0.305511325597763,0.0481123104691505,0.0,0.0,1.0,20.069446563720703,60.0,2500.63916015625,-7173.41943359375,23.17658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.34527587890625,306.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,9438.732421875,18000.0,0.0,0.0,0.0349576324224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869949817657472,0.9870030283927916,-8.050136784731876e-06,0.0,3.547755113686435e-05,0.0,0.0,106.96073150634766,0.0,0.0,0.0,0.5549358129501343,4.0,0.0,1.0
453840,290.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.5715962052345276,0.050000000745058,0.0456771440804004,290.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.5715962052345276,0.050000000745058,0.0481002293527126,290.390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.5715962052345276,0.050000000745058,0.0355266667902469,290.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.5715962052345276,0.050000000745058,0.0481002293527126,291.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.5715962052345276,0.050000000745058,0.228166788816452,286.1331787109375,291.1499938964844,258.7347412109375,258.1310729980469,279.65948486328125,291.2218017578125,286.7903747558594,1.0,0.1405646353960037,0.6030643582344055,0.6030643582344055,1.0,1.0,-0.486699491739273,0.18118816614151,0.305511325597763,0.0481123104691505,0.0,0.0,1.0,20.069446563720703,60.0,2500.63916015625,-7173.41943359375,23.17658233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.34527587890625,306.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,9438.732421875,18000.0,0.0,0.0,0.0349576324224472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9869949817657472,0.9870030283927916,-8.050136784731876e-06,0.0,3.547755113686435e-05,0.0,0.0,106.96073150634766,0.0,0.0,0.0,0.5549358129501343,4.0,0.0,1.0
453900,290.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214294433594,0.549776017665863,0.050000000745058,0.0458141043782234,290.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214294433594,0.549776017665863,0.050000000745058,0.0482444576919078,290.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214294433594,0.549776017665863,0.050000000745058,0.0356331914663314,290.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214294433594,0.549776017665863,0.050000000745058,0.0482444576919078,291.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214294433594,0.549776017665863,0.050000000745058,0.2288509309291839,287.21746826171875,291.1499938964844,258.7317810058594,258.1260070800781,279.431396484375,291.2244873046875,287.6070861816406,1.0,0.1489622294902801,0.5969764590263367,0.5969764590263367,1.0,1.0,-0.488159030675888,0.1776042431592941,0.3105547726154327,0.0443306341767311,0.0,0.0,1.0,23.72947883605957,60.0,2276.34716796875,-6999.310546875,26.325572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2950439453125,305.8498840332031,278.1499938964844,0.0,18000.0,313.1499938964844,13046.1689453125,19080.0,0.0,0.0,0.0561597868800163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161689519882202,1.16170072555542,-1.1145348253194244e-05,0.0,5.699504617950879e-05,0.0,0.0,174.31361389160156,0.0,0.0,0.0,0.6578966975212097,4.0,0.0,1.0
453960,290.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.58203125,0.5329340696334839,0.050000000745058,0.0459450222551822,290.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4020690917969,0.5329340696334839,0.050000000745058,0.0483823232352733,290.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363342285156,0.5329340696334839,0.050000000745058,0.0357350185513496,290.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.5329340696334839,0.050000000745058,0.0483823232352733,291.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1737060546875,0.5329340696334839,0.050000000745058,0.2295048981904983,287.9001770019531,291.1499938964844,258.7291259765625,258.1212463378906,279.3548278808594,291.2314147949219,288.18896484375,1.0,0.1565234959125518,0.6013596653938293,0.6013596653938293,1.0,1.0,-0.4895540773868561,0.1792327612638473,0.3103213012218475,0.0457799844443798,0.0,0.0,1.0,27.23218536376953,60.0,1985.1763916015625,-6899.95849609375,29.354860305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4679260253906,305.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,15968.455078125,19080.0,0.0,0.0,0.0770048126578331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2852696180343628,1.2852833271026611,-1.364251602353761e-05,0.0,7.81501003075391e-05,0.0,0.0,236.06857299804688,0.0,0.0,0.0,0.7069034576416016,4.0,0.0,1.0
454020,290.5091857910156,297.1499938964844,293.1499938964844,0.0018130956450477,-148.69427490234375,291.29559326171875,0.5099937915802002,0.050000000745058,0.0461836867034435,290.98358154296875,297.1499938964844,293.1499938964844,0.001505852676928,-130.04940795898438,290.8768920898437,0.5099937915802002,0.050000000745058,0.0486336462199687,290.4584655761719,297.1499938964844,293.1499938964844,0.0013724743621423,-87.5462875366211,290.6293029785156,0.5099937915802002,0.050000000745058,0.0359206460416317,290.2514038085937,297.1499938964844,293.1499938964844,0.0015388235915452,-132.89682006835938,290.8559265136719,0.5099937915802002,0.050000000745058,0.0486336462199687,291.26397705078125,297.1499938964844,293.1499938964844,0.001207270193845,-494.5793762207031,290.4653625488281,0.5099937915802002,0.050000000745058,0.2306970804929733,288.9126281738281,291.1499938964844,258.72479248046875,258.1125183105469,279.2640075683594,291.2586975097656,289.1298522949219,1.0,0.169355422258377,0.6076851487159729,0.6076851487159729,1.0,1.0,-0.49209725856781,0.1816846132278442,0.3104126453399658,0.0480101630091667,0.0,0.0,1.0,33.6186408996582,60.0,1451.9014892578125,-6733.1708984375,34.92185592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.442138671875,304.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18189.3671875,19080.0,0.0,0.0,0.1163089200854301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717405796051023,1.3717561960220337,-1.553995389258489e-05,0.0,0.0001180387698695,0.0,0.0,286.9932861328125,0.0,0.0,0.0,0.750313401222229,4.0,0.0,1.0
454080,290.5091857910156,297.1499938964844,293.1499938964844,0.0018130956450477,-148.69427490234375,291.29559326171875,0.5099937915802002,0.050000000745058,0.0461836867034435,290.98358154296875,297.1499938964844,293.1499938964844,0.001505852676928,-130.04940795898438,290.8768920898437,0.5099937915802002,0.050000000745058,0.0486336462199687,290.4584655761719,297.1499938964844,293.1499938964844,0.0013724743621423,-87.5462875366211,290.6293029785156,0.5099937915802002,0.050000000745058,0.0359206460416317,290.2514038085937,297.1499938964844,293.1499938964844,0.0015388235915452,-132.89682006835938,290.8559265136719,0.5099937915802002,0.050000000745058,0.0486336462199687,291.26397705078125,297.1499938964844,293.1499938964844,0.001207270193845,-494.5793762207031,290.4653625488281,0.5099937915802002,0.050000000745058,0.2306970804929733,288.9126281738281,291.1499938964844,258.72479248046875,258.1125183105469,279.2640075683594,291.2586975097656,289.1298522949219,1.0,0.169355422258377,0.6076851487159729,0.6076851487159729,1.0,1.0,-0.49209725856781,0.1816846132278442,0.3104126453399658,0.0480101630091667,0.0,0.0,1.0,33.6186408996582,60.0,1451.9014892578125,-6733.1708984375,34.92185592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.442138671875,304.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18189.3671875,19080.0,0.0,0.0,0.1163089200854301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717405796051023,1.3717561960220337,-1.553995389258489e-05,0.0,0.0001180387698695,0.0,0.0,286.9932861328125,0.0,0.0,0.0,0.750313401222229,4.0,0.0,1.0
454140,290.5599365234375,297.1499938964844,293.1499938964844,0.0027307872660458,-217.9160003662109,293.3700866699219,0.4958023130893707,0.050000000745058,0.0463874489068985,291.0124206542969,297.1499938964844,293.1499938964844,0.0022954870946705,-192.9960021972656,292.7767333984375,0.4958023130893707,0.050000000745058,0.0488482192158699,290.5046691894531,297.1499938964844,293.1499938964844,0.0023456900380551,-145.65902709960938,292.8085327148437,0.4958023130893707,0.050000000745058,0.0360791273415088,290.29803466796875,297.1499938964844,293.1499938964844,0.0025863924529403,-217.39422607421875,293.1355285644531,0.4958023130893707,0.050000000745058,0.0488482192158699,291.3022766113281,297.1499938964844,293.1499938964844,0.0018810854526236,-750.3095092773438,292.21026611328125,0.4958023130893707,0.050000000745058,0.2317149192094802,289.7004089355469,291.1499938964844,258.7215881347656,258.1047668457031,279.2193908691406,291.29608154296875,289.8742370605469,1.0,0.1795240640640258,0.6121318340301514,0.6121318340301514,1.0,1.0,-0.4942685663700104,0.1834573596715927,0.3108112215995788,0.0497482642531394,0.0,0.0,1.0,39.072750091552734,60.0,1076.64697265625,-6702.40283203125,39.72074508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14141845703125,303.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18832.056640625,20160.0,0.0,0.0,0.1509639322757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3957642316818235,1.395780324935913,-1.6089030395960435e-05,0.0,0.0001532091991975,0.0,0.0,302.3375549316406,0.0,0.0,0.0,0.7773672938346863,4.0,0.0,1.0
454200,290.5599365234375,297.1499938964844,293.1499938964844,0.0027307872660458,-217.9160003662109,293.3700866699219,0.4958023130893707,0.050000000745058,0.0463874489068985,291.0124206542969,297.1499938964844,293.1499938964844,0.0022954870946705,-192.9960021972656,292.7767333984375,0.4958023130893707,0.050000000745058,0.0488482192158699,290.5046691894531,297.1499938964844,293.1499938964844,0.0023456900380551,-145.65902709960938,292.8085327148437,0.4958023130893707,0.050000000745058,0.0360791273415088,290.29803466796875,297.1499938964844,293.1499938964844,0.0025863924529403,-217.39422607421875,293.1355285644531,0.4958023130893707,0.050000000745058,0.0488482192158699,291.3022766113281,297.1499938964844,293.1499938964844,0.0018810854526236,-750.3095092773438,292.21026611328125,0.4958023130893707,0.050000000745058,0.2317149192094802,289.7004089355469,291.1499938964844,258.7215881347656,258.1047668457031,279.2193908691406,291.29608154296875,289.8742370605469,1.0,0.1795240640640258,0.6121318340301514,0.6121318340301514,1.0,1.0,-0.4942685663700104,0.1834573596715927,0.3108112215995788,0.0497482642531394,0.0,0.0,1.0,39.072750091552734,60.0,1076.64697265625,-6702.40283203125,39.72074508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.14141845703125,303.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18832.056640625,20160.0,0.0,0.0,0.1509639322757721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3957642316818235,1.395780324935913,-1.6089030395960435e-05,0.0,0.0001532091991975,0.0,0.0,302.3375549316406,0.0,0.0,0.0,0.7773672938346863,4.0,0.0,1.0
454260,290.60919189453125,297.1499938964844,293.1499938964844,0.0034716033842414,-270.30810546875,294.94366455078125,0.4865810871124267,0.050000000745058,0.0465472005307674,291.0420837402344,297.1499938964844,293.1499938964844,0.0029293412808328,-240.79844665527344,294.2229919433594,0.4865810871124267,0.050000000745058,0.0490164421498775,290.5498046875,297.1499938964844,293.1499938964844,0.0031262228731065,-189.6754608154297,294.46142578125,0.4865810871124267,0.050000000745058,0.0362033769488334,290.34295654296875,297.1499938964844,293.1499938964844,0.0034348496701568,-281.70196533203125,294.868896484375,0.4865810871124267,0.050000000745058,0.0490164421498775,291.3408203125,297.1499938964844,293.1499938964844,0.002411447931081,-941.1557006835938,293.5282592773437,0.4865810871124267,0.050000000745058,0.2325129061937332,290.3163452148437,291.1499938964844,258.71954345703125,258.09832763671875,279.1982727050781,291.33447265625,290.4667663574219,1.0,0.1870810240507125,0.6154519319534302,0.6154519319534302,1.0,1.0,-0.4959709048271179,0.1847416758537292,0.3112292289733886,0.0511657446622848,0.0,0.0,1.0,43.35039520263672,60.0,869.3787231445312,-6805.916015625,43.51318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37811279296875,304.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,19896.224609375,20160.0,0.0,0.0,0.1784567385911941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4346585273742676,1.4346755743026731,-1.6998195860651322e-05,0.0,0.0001811108959373,0.0,0.0,328.3233337402344,0.0,0.0,0.0,0.7836189866065979,4.0,0.0,1.0
454320,290.6121826171875,297.1499938964844,293.1499938964844,0.0035140744876116,-273.1910400390625,295.031982421875,0.4860933721065521,0.050000000745058,0.0465561002492904,291.0439147949219,297.1499938964844,293.1499938964844,0.0029654446989297,-243.4330596923828,294.3043518066406,0.4860933721065521,0.050000000745058,0.0490258149802684,290.5525817871094,297.1499938964844,293.1499938964844,0.0031706667505204,-192.0935821533203,294.5541076660156,0.4860933721065521,0.050000000745058,0.0362103022634983,290.345703125,297.1499938964844,293.1499938964844,0.0034836446866393,-285.25250244140625,294.9661865234375,0.4860933721065521,0.050000000745058,0.0490258149802684,291.3432312011719,297.1499938964844,293.1499938964844,0.0024412865750491,-951.5774536132812,293.6021423339844,0.4860933721065521,0.050000000745058,0.2325573712587356,290.351806640625,291.1499938964844,258.7194519042969,258.0979309082031,279.1973876953125,291.3368530273437,290.5011291503906,1.0,0.1874924749135971,0.61564040184021,0.61564040184021,1.0,1.0,-0.4960657358169555,0.1848119050264358,0.3112538456916809,0.0512492470443248,0.0,0.0,1.0,43.58877944946289,48.0,860.0375366210938,-6814.85009765625,43.72526550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4062805175781,304.2716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,19915.51171875,20160.0,0.0,0.0,0.1799822002649307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4353536367416382,1.435370683670044,-1.701467226666864e-05,0.0,0.0001826590450946,0.0,0.0,328.80084228515625,0.0,0.0,0.0,0.7839673161506653,4.0,0.0,1.0
454380,290.6625061035156,297.1499938964844,293.1499938964844,0.0041997763328254,-317.5790405273437,296.42022705078125,0.4838123023509979,0.050000000745058,0.0465980768203735,291.0751953125,297.1499938964844,293.1499938964844,0.0035433918237686,-284.083984375,295.58660888671875,0.4838123023509979,0.050000000745058,0.0490700155496597,290.5992736816406,297.1499938964844,293.1499938964844,0.0038876563776284,-229.5074462890625,296.0106201171875,0.4838123023509979,0.050000000745058,0.0362429469823837,290.3918762207031,297.1499938964844,293.1499938964844,0.0042760143987834,-340.1348571777344,296.49560546875,0.4838123023509979,0.050000000745058,0.0490700155496597,291.3837585449219,297.1499938964844,293.1499938964844,0.0029120412655174,-1110.89990234375,294.7637634277344,0.4838123023509979,0.050000000745058,0.2327670305967331,290.92626953125,291.1499938964844,258.7182922363281,258.0919494628906,279.1867370605469,291.3775939941406,291.0619201660156,1.0,0.1889425665140152,0.6187189221382141,0.6187189221382141,1.0,1.0,-0.4965133666992187,0.1855068206787109,0.3110065460205078,0.0525276102125644,0.0,0.0,1.0,44.718360900878906,36.0,750.3613891601562,-7002.4765625,44.73086929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0843505859375,304.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20093.91015625,20160.0,0.0,0.0,0.2029312402009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417681694030762,1.4417853355407717,-1.7167085388791747e-05,0.0,0.0002059493999695,0.0,0.0,333.2287292480469,0.0,0.0,0.0,0.7871805429458618,4.0,0.0,1.0
454440,290.6625061035156,297.1499938964844,293.1499938964844,0.0041997763328254,-317.5790405273437,296.42022705078125,0.4838123023509979,0.050000000745058,0.0465980768203735,291.0751953125,297.1499938964844,293.1499938964844,0.0035433918237686,-284.083984375,295.58660888671875,0.4838123023509979,0.050000000745058,0.0490700155496597,290.5992736816406,297.1499938964844,293.1499938964844,0.0038876563776284,-229.5074462890625,296.0106201171875,0.4838123023509979,0.050000000745058,0.0362429469823837,290.3918762207031,297.1499938964844,293.1499938964844,0.0042760143987834,-340.1348571777344,296.49560546875,0.4838123023509979,0.050000000745058,0.0490700155496597,291.3837585449219,297.1499938964844,293.1499938964844,0.0029120412655174,-1110.89990234375,294.7637634277344,0.4838123023509979,0.050000000745058,0.2327670305967331,290.92626953125,291.1499938964844,258.7182922363281,258.0919494628906,279.1867370605469,291.3775939941406,291.0619201660156,1.0,0.1889425665140152,0.6187189221382141,0.6187189221382141,1.0,1.0,-0.4965133666992187,0.1855068206787109,0.3110065460205078,0.0525276102125644,0.0,0.0,1.0,44.718360900878906,36.0,750.3613891601562,-7002.4765625,44.73086929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0843505859375,304.92388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,20093.91015625,20160.0,0.0,0.0,0.2029312402009964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417681694030762,1.4417853355407717,-1.7167085388791747e-05,0.0,0.0002059493999695,0.0,0.0,333.2287292480469,0.0,0.0,0.0,0.7871805429458618,4.0,0.0,1.0
454500,290.6865234375,297.1499938964844,293.1499938964844,0.0045142569579184,-336.3607482910156,297.03961181640625,0.4850319325923919,0.050000000745058,0.0465755648910999,291.0903015136719,297.1499938964844,293.1499938964844,0.003804886015132,-301.3509826660156,296.1615600585937,0.4850319325923919,0.050000000745058,0.0490463115274906,290.6214294433594,297.1499938964844,293.1499938964844,0.0042160558514297,-245.44635009765625,296.6607360839844,0.4850319325923919,0.050000000745058,0.0362254381179809,290.4140930175781,297.1499938964844,293.1499938964844,0.0046433019451797,-363.5108642578125,297.1772766113281,0.4850319325923919,0.050000000745058,0.0490463115274906,291.4034118652344,297.1499938964844,293.1499938964844,0.0031202030368149,-1177.6573486328125,295.2833557128906,0.4850319325923919,0.050000000745058,0.2326545864343643,291.197265625,291.1499938964844,258.7180480957031,258.0892028808594,279.18377685546875,291.3973999023437,291.32989501953125,1.0,0.1877525299787521,0.6201790571212769,0.6201790571212769,1.0,1.0,-0.4962736070156097,0.1856439262628555,0.310629665851593,0.0531053692102432,0.0,0.0,0.8570395708084106,44.12028121948242,36.0,724.8797607421875,-7113.6171875,44.197601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.533935546875,305.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20631.3046875,21240.0,0.0,0.0,0.2121261954307556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.432698369026184,1.4327155351638794,-1.7130303604062647e-05,0.0,0.0002152811211999,0.0,0.0,329.2978820800781,0.0,0.0,0.0,0.7944774627685547,4.0,0.0,1.0
