time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454560,290.70977783203125,297.1499938964844,293.1499938964844,0.0048126224428415,-353.137451171875,297.6193542480469,0.4875445663928985,0.050000000745058,0.0465297102928161,291.10498046875,297.1499938964844,293.1499938964844,0.0040506538935005,-316.8214111328125,296.701904296875,0.4875445663928985,0.050000000745058,0.0489980243146419,290.6426696777344,297.1499938964844,293.1499938964844,0.0045279660262167,-259.7721252441406,297.269775390625,0.4875445663928985,0.050000000745058,0.0361897721886634,290.4354858398437,297.1499938964844,293.1499938964844,0.0049954899586737,-384.5416870117188,297.8151550292969,0.4875445663928985,0.050000000745058,0.0489980243146419,291.4224548339844,297.1499938964844,293.1499938964844,0.0033126440830528,-1236.9085693359375,295.7716064453125,0.4875445663928985,0.050000000745058,0.2324255257844925,291.4624328613281,291.1499938964844,258.7179870605469,258.086669921875,279.1817321777344,291.4166259765625,291.5897521972656,1.0,0.1854756325483322,0.6216115951538086,0.6216115951538086,1.0,1.0,-0.4957850873470306,0.1856697648763656,0.3101153075695038,0.053654495626688,0.0,0.0,0.3832080364227295,42.89812850952149,25.0,671.7188720703125,-6910.37158203125,43.10974884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0382385253906,305.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32363.916015625,21240.0,0.0,0.0,0.2198202311992645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450997710227966,0.9451125264167786,-1.274311580345966e-05,0.0,0.0002230895916,0.0,0.0,139.83465576171875,0.0,0.0,0.0,0.5445320010185242,4.0,0.0,1.0
454620,290.7519226074219,297.1499938964844,293.1499938964844,0.0055551310069859,-403.8943786621094,298.44805908203125,0.4957261085510254,0.050000000745058,0.0463886708021163,291.1317138671875,297.1499938964844,293.1499938964844,0.004636587575078,-362.4388122558594,297.4165954589844,0.4957261085510254,0.050000000745058,0.0488495044410228,290.6811828613281,297.1499938964844,293.1499938964844,0.0052811242640018,-300.7502136230469,298.1390991210937,0.4957261085510254,0.050000000745058,0.0360800772905349,290.4744567871094,297.1499938964844,293.1499938964844,0.0058673992753028,-445.296875,298.76300048828125,0.4957261085510254,0.050000000745058,0.0488495044410228,291.4574279785156,297.1499938964844,293.1499938964844,0.0037524010986089,-1408.264892578125,296.344482421875,0.4957261085510254,0.050000000745058,0.2317210286855697,291.4296264648437,291.1499938964844,258.718505859375,258.08203125,279.1792297363281,291.4524841308594,291.1094055175781,1.0,0.1785157769918441,0.6244025826454163,0.6244025826454163,1.0,1.0,-0.4942823946475982,0.1854762881994247,0.3088061213493347,0.0546926632523536,0.0,0.0,0.0,39.1353759765625,25.0,-1198.82666015625,-2931.68798828125,39.77378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4458923339844,298.0662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,24330.765625,21240.0,0.0,0.0,0.2277509868144989,0.0,0.0,0.0,0.0,1.0,0.0053006648086011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467386506497859,0.0899711921811103,-0.0432325415313243,0.0,0.0002311382995685,0.0,0.0,4.568055152893066,0.0,0.0,0.0,0.3037189841270447,4.0,0.0,1.0
454680,290.7519226074219,297.1499938964844,293.1499938964844,0.0055551310069859,-403.8943786621094,298.44805908203125,0.4957261085510254,0.050000000745058,0.0463886708021163,291.1317138671875,297.1499938964844,293.1499938964844,0.004636587575078,-362.4388122558594,297.4165954589844,0.4957261085510254,0.050000000745058,0.0488495044410228,290.6811828613281,297.1499938964844,293.1499938964844,0.0052811242640018,-300.7502136230469,298.1390991210937,0.4957261085510254,0.050000000745058,0.0360800772905349,290.4744567871094,297.1499938964844,293.1499938964844,0.0058673992753028,-445.296875,298.76300048828125,0.4957261085510254,0.050000000745058,0.0488495044410228,291.4574279785156,297.1499938964844,293.1499938964844,0.0037524010986089,-1408.264892578125,296.344482421875,0.4957261085510254,0.050000000745058,0.2317210286855697,291.4296264648437,291.1499938964844,258.718505859375,258.08203125,279.1792297363281,291.4524841308594,291.1094055175781,1.0,0.1785157769918441,0.6244025826454163,0.6244025826454163,1.0,1.0,-0.4942823946475982,0.1854762881994247,0.3088061213493347,0.0546926632523536,0.0,0.0,0.0,39.1353759765625,25.0,-1198.82666015625,-2931.68798828125,39.77378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4458923339844,298.0662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,24330.765625,21240.0,0.0,0.0,0.2277509868144989,0.0,0.0,0.0,0.0,1.0,0.0053006648086011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467386506497859,0.0899711921811103,-0.0432325415313243,0.0,0.0002311382995685,0.0,0.0,4.568055152893066,0.0,0.0,0.0,0.3037189841270447,4.0,0.0,1.0
454740,290.78302001953125,297.1499938964844,293.1499938964844,0.0066465367563068,-482.4176330566406,298.8654479980469,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1506042480469,297.1499938964844,293.1499938964844,0.0054835081100463,-434.4337158203125,297.62646484375,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7100830078125,297.1499938964844,293.1499938964844,0.0063638375140726,-362.7247314453125,298.5703430175781,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5046081542969,297.1499938964844,293.1499938964844,0.0071402983739972,-536.0679931640625,299.3262939453125,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4827880859375,297.1499938964844,293.1499938964844,0.0043966341763734,-1690.7135009765625,296.316650390625,0.5031083226203918,0.050000000745058,0.2311579883098602,290.3503112792969,291.1499938964844,258.7196960449219,258.0779724121094,279.17657470703125,291.4791564941406,290.5696105957031,1.0,0.173133298754692,0.6269232630729675,0.6269232630729675,1.0,1.0,-0.493081271648407,0.1853104531764984,0.3077708184719085,0.0557287260890007,0.0,0.0,1.0,36.130401611328125,25.0,503.8307495117188,-7985.037109375,37.12361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0157470703125,309.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,11930.8232421875,22320.0,0.0,0.0,0.2150958031415939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0678198337554932,1.0678294897079468,-9.622242032492068e-06,0.0,0.0002182948956033,0.0,0.0,137.36680603027344,0.0,0.0,0.0,0.6211622953414917,4.0,0.0,1.0
454800,290.78302001953125,297.1499938964844,293.1499938964844,0.0066465367563068,-482.4176330566406,298.8654479980469,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1506042480469,297.1499938964844,293.1499938964844,0.0054835081100463,-434.4337158203125,297.62646484375,0.5031083226203918,0.050000000745058,0.0487308129668235,290.7100830078125,297.1499938964844,293.1499938964844,0.0063638375140726,-362.7247314453125,298.5703430175781,0.5031083226203918,0.050000000745058,0.0359924137592315,290.5046081542969,297.1499938964844,293.1499938964844,0.0071402983739972,-536.0679931640625,299.3262939453125,0.5031083226203918,0.050000000745058,0.0487308129668235,291.4827880859375,297.1499938964844,293.1499938964844,0.0043966341763734,-1690.7135009765625,296.316650390625,0.5031083226203918,0.050000000745058,0.2311579883098602,290.3503112792969,291.1499938964844,258.7196960449219,258.0779724121094,279.17657470703125,291.4791564941406,290.5696105957031,1.0,0.173133298754692,0.6269232630729675,0.6269232630729675,1.0,1.0,-0.493081271648407,0.1853104531764984,0.3077708184719085,0.0557287260890007,0.0,0.0,1.0,36.130401611328125,25.0,503.8307495117188,-7985.037109375,37.12361907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0157470703125,309.2137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,11930.8232421875,22320.0,0.0,0.0,0.2150958031415939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0678198337554932,1.0678294897079468,-9.622242032492068e-06,0.0,0.0002182948956033,0.0,0.0,137.36680603027344,0.0,0.0,0.0,0.6211622953414917,4.0,0.0,1.0
454860,290.815185546875,297.1499938964844,293.1499938964844,0.0069355587475001,-472.3887939453125,300.1305847167969,0.5094307065010071,0.050000000745058,0.0461907759308815,291.1712646484375,297.1499938964844,293.1499938964844,0.0057089491747319,-426.24066162109375,298.9168395996094,0.5094307065010071,0.050000000745058,0.0486411117017269,290.73931884765625,297.1499938964844,293.1499938964844,0.0066955359652638,-357.7677917480469,299.8992919921875,0.5094307065010071,0.050000000745058,0.0359261594712734,290.53375244140625,297.1499938964844,293.1499938964844,0.0075422003865242,-528.628173828125,300.6512451171875,0.5094307065010071,0.050000000745058,0.0486411117017269,291.5098571777344,297.1499938964844,293.1499938964844,0.0045530986972153,-1656.0098876953125,297.6066589355469,0.5094307065010071,0.050000000745058,0.2307324856519699,291.71795654296875,291.1499938964844,258.72149658203125,258.0743713378906,279.17596435546875,291.5054626464844,291.98553466796875,1.0,0.1688336879014969,0.6294678449630737,0.6294678449630737,0.9996548891067504,1.0,-0.4921736121177673,0.1852385997772216,0.3069350123405456,0.056824006140232,0.0,0.0,0.0,33.8620491027832,25.0,1199.8043212890625,-6626.53466796875,35.13124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.607177734375,307.8713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,35345.7890625,22320.0,0.0,0.0,0.2165096551179886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550532162189483,0.3550620079040527,-8.791555956122465e-06,0.0,0.0002197297726524,0.0,0.0,29.920446395874023,0.0,0.0,0.0,0.3824294507503509,4.0,0.0,1.0
454920,290.815185546875,297.1499938964844,293.1499938964844,0.0069355587475001,-472.3887939453125,300.1305847167969,0.5094307065010071,0.050000000745058,0.0461907759308815,291.1712646484375,297.1499938964844,293.1499938964844,0.0057089491747319,-426.24066162109375,298.9168395996094,0.5094307065010071,0.050000000745058,0.0486411117017269,290.73931884765625,297.1499938964844,293.1499938964844,0.0066955359652638,-357.7677917480469,299.8992919921875,0.5094307065010071,0.050000000745058,0.0359261594712734,290.53375244140625,297.1499938964844,293.1499938964844,0.0075422003865242,-528.628173828125,300.6512451171875,0.5094307065010071,0.050000000745058,0.0486411117017269,291.5098571777344,297.1499938964844,293.1499938964844,0.0045530986972153,-1656.0098876953125,297.6066589355469,0.5094307065010071,0.050000000745058,0.2307324856519699,291.71795654296875,291.1499938964844,258.72149658203125,258.0743713378906,279.17596435546875,291.5054626464844,291.98553466796875,1.0,0.1688336879014969,0.6294678449630737,0.6294678449630737,0.9996548891067504,1.0,-0.4921736121177673,0.1852385997772216,0.3069350123405456,0.056824006140232,0.0,0.0,0.0,33.8620491027832,25.0,1199.8043212890625,-6626.53466796875,35.13124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.607177734375,307.8713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,35345.7890625,22320.0,0.0,0.0,0.2165096551179886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550532162189483,0.3550620079040527,-8.791555956122465e-06,0.0,0.0002197297726524,0.0,0.0,29.920446395874023,0.0,0.0,0.0,0.3824294507503509,4.0,0.0,1.0
454980,290.8459777832031,297.1499938964844,293.1499938964844,0.0080075524747371,-535.0697631835938,300.7881164550781,0.5149398446083069,0.050000000745058,0.0461241863667964,291.1916198730469,297.1499938964844,293.1499938964844,0.0064629972912371,-482.1565856933594,299.4483337402344,0.5149398446083069,0.050000000745058,0.0485709868371486,290.7675476074219,297.1499938964844,293.1499938964844,0.0077637014910578,-407.50823974609375,300.5871887207031,0.5149398446083069,0.050000000745058,0.0358743667602539,290.5590209960937,297.1499938964844,293.1499938964844,0.0089091416448354,-603.506591796875,301.4361572265625,0.5149398446083069,0.050000000745058,0.0485709868371486,291.5361633300781,297.1499938964844,293.1499938964844,0.0050538522191345,-1861.822998046875,297.9743347167969,0.5149398446083069,0.050000000745058,0.2303998470306396,291.43316650390625,291.1499938964844,258.72381591796875,258.0711364746094,279.1758728027344,291.5325927734375,290.9776916503906,1.0,0.1653920710086822,0.6320624351501465,0.6320624351501465,0.9993097186088562,1.0,-0.4914640486240387,0.1852336972951889,0.306230366230011,0.05796330422163,0.0,0.0,0.0,32.09113693237305,25.0,-1927.2333984375,-239.30935668945312,33.58060836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,297.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,24087.984375,22320.0,0.0,0.0,0.2072210609912872,0.0,0.0,0.0,0.0,1.0,0.0092032589018344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016725364839658,0.0689362958073616,-0.0672637596726417,0.0,0.0002103030274156,0.0,0.0,3.4205288887023926,0.0,0.0,0.0,0.3007575869560241,4.0,0.0,1.0
455040,290.8459777832031,297.1499938964844,293.1499938964844,0.0080075524747371,-535.0697631835938,300.7881164550781,0.5149398446083069,0.050000000745058,0.0461241863667964,291.1916198730469,297.1499938964844,293.1499938964844,0.0064629972912371,-482.1565856933594,299.4483337402344,0.5149398446083069,0.050000000745058,0.0485709868371486,290.7675476074219,297.1499938964844,293.1499938964844,0.0077637014910578,-407.50823974609375,300.5871887207031,0.5149398446083069,0.050000000745058,0.0358743667602539,290.5590209960937,297.1499938964844,293.1499938964844,0.0089091416448354,-603.506591796875,301.4361572265625,0.5149398446083069,0.050000000745058,0.0485709868371486,291.5361633300781,297.1499938964844,293.1499938964844,0.0050538522191345,-1861.822998046875,297.9743347167969,0.5149398446083069,0.050000000745058,0.2303998470306396,291.43316650390625,291.1499938964844,258.72381591796875,258.0711364746094,279.1758728027344,291.5325927734375,290.9776916503906,1.0,0.1653920710086822,0.6320624351501465,0.6320624351501465,0.9993097186088562,1.0,-0.4914640486240387,0.1852336972951889,0.306230366230011,0.05796330422163,0.0,0.0,0.0,32.09113693237305,25.0,-1927.2333984375,-239.30935668945312,33.58060836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,297.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,24087.984375,22320.0,0.0,0.0,0.2072210609912872,0.0,0.0,0.0,0.0,1.0,0.0092032589018344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016725364839658,0.0689362958073616,-0.0672637596726417,0.0,0.0002103030274156,0.0,0.0,3.4205288887023926,0.0,0.0,0.0,0.3007575869560241,4.0,0.0,1.0
455100,290.8578796386719,297.1499938964844,293.1499938964844,0.0091801714152097,-611.8861083984375,300.8914489746094,0.5174077749252319,0.050000000745058,0.0460963994264602,291.1988525390625,297.1499938964844,293.1499938964844,0.007253392599523,-551.3590698242188,299.3744506835937,0.5174077749252319,0.050000000745058,0.0485417284071445,290.7785949707031,297.1499938964844,293.1499938964844,0.00890429969877,-467.16497802734375,300.6904296875,0.5174077749252319,0.050000000745058,0.0358527563512325,290.566162109375,297.1499938964844,293.1499938964844,0.0104308370500803,-692.7927856445312,301.6684265136719,0.5174077749252319,0.050000000745058,0.0485417284071445,291.5453186035156,297.1499938964844,293.1499938964844,0.0055754138156771,-2125.781494140625,297.6937866210937,0.5174077749252319,0.050000000745058,0.2302610576152801,290.2595520019531,291.1499938964844,258.7251281738281,258.06964111328125,279.17510986328125,291.542724609375,289.55743408203125,1.0,0.1639343500137329,0.6332628726959229,0.6332628726959229,0.9991371631622314,1.0,-0.4911679923534393,0.1852283030748367,0.3059397041797638,0.0585214607417583,0.0,0.0,0.9620983600616456,31.353073120117188,25.0,-2369.4189453125,-5592.4091796875,32.93559646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6260681152344,301.7473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,21985.2109375,21240.0,0.0,0.0,0.1893369108438491,0.0,0.0,0.0,0.0,1.0,0.0007706205942668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601878404617309,0.1616857200860977,-0.001497883000411,0.0,0.0001921529037645,0.0,0.0,7.796822547912598,0.0,0.0,0.0,0.2969639897346496,4.0,0.0,1.0
455160,290.8680114746094,297.1499938964844,293.1499938964844,0.0100075230002403,-649.2222900390625,301.15966796875,0.5196947455406189,0.050000000745058,0.0460716784000396,291.20465087890625,297.1499938964844,293.1499938964844,0.0078224297612905,-586.9287109375,299.5121154785156,0.5196947455406189,0.050000000745058,0.0485156960785388,290.7879943847656,297.1499938964844,293.1499938964844,0.0097282538190484,-496.9660339355469,300.9673767089844,0.5196947455406189,0.050000000745058,0.0358335264027118,290.5706481933594,297.1499938964844,293.1499938964844,0.0115567725151777,-736.9127807617188,302.05078125,0.5196947455406189,0.050000000745058,0.0485156960785388,291.55242919921875,297.1499938964844,293.1499938964844,0.0059694177471101,-2271.584228515625,297.67559814453125,0.5196947455406189,0.050000000745058,0.2301375716924667,289.56982421875,291.1499938964844,258.7265625,258.0682373046875,279.174072265625,291.5502014160156,289.9254455566406,1.0,0.1626264154911041,0.6343889236450195,0.6343889236450195,0.998891830444336,1.0,-0.4909045696258545,0.1852173209190368,0.3056872487068176,0.0590677112340927,0.0,0.0,1.0,30.696950912475582,25.0,824.8621215820312,-9062.099609375,32.3628044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5350646972656,313.44488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,11595.4052734375,21240.0,0.0,0.0,0.1756720244884491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0466357469558716,1.0466450452804563,-9.274383955926169e-06,0.0,0.0001782847684808,0.0,0.0,129.6383056640625,0.0,0.0,0.0,0.5962026119232178,4.0,0.0,1.0
455220,290.8921813964844,297.1499938964844,293.1499938964844,0.0096824131906032,-587.0621948242188,302.3040466308594,0.5237594842910767,0.050000000745058,0.0460299775004386,291.2207946777344,297.1499938964844,293.1499938964844,0.007629585918039,-531.511962890625,300.8066711425781,0.5237594842910767,0.050000000745058,0.0484717823565006,290.8098449707031,297.1499938964844,293.1499938964844,0.0094886338338255,-451.3035278320313,302.1731872558594,0.5237594842910767,0.050000000745058,0.0358010940253734,290.57830810546875,297.1499938964844,293.1499938964844,0.0113011812791228,-671.4341430664062,303.2076110839844,0.5237594842910767,0.050000000745058,0.0484717823565006,291.57257080078125,297.1499938964844,293.1499938964844,0.0058387480676174,-2055.16552734375,299.11358642578125,0.5237594842910767,0.050000000745058,0.2299292683601379,291.7160949707031,291.1499938964844,258.7296447753906,258.0655212402344,279.1742248535156,291.56915283203125,292.10614013671875,1.0,0.1603968292474746,0.6367975473403931,0.6367975473403931,0.9984011054039,1.0,-0.4904602766036987,0.185248389840126,0.3052118718624115,0.0601905435323715,0.0,0.0,0.0,29.59181785583496,25.0,1894.4608154296875,-7715.34375,31.399288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9986877441406,311.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,35447.4296875,21240.0,0.0,0.0,0.1726096868515014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450561702251434,0.4450653791427612,-9.228345334122425e-06,0.0,0.0001751768868416,0.0,0.0,40.431297302246094,0.0,0.0,0.0,0.3859791159629822,4.0,0.0,1.0
455280,290.8921813964844,297.1499938964844,293.1499938964844,0.0096824131906032,-587.0621948242188,302.3040466308594,0.5237594842910767,0.050000000745058,0.0460299775004386,291.2207946777344,297.1499938964844,293.1499938964844,0.007629585918039,-531.511962890625,300.8066711425781,0.5237594842910767,0.050000000745058,0.0484717823565006,290.8098449707031,297.1499938964844,293.1499938964844,0.0094886338338255,-451.3035278320313,302.1731872558594,0.5237594842910767,0.050000000745058,0.0358010940253734,290.57830810546875,297.1499938964844,293.1499938964844,0.0113011812791228,-671.4341430664062,303.2076110839844,0.5237594842910767,0.050000000745058,0.0484717823565006,291.57257080078125,297.1499938964844,293.1499938964844,0.0058387480676174,-2055.16552734375,299.11358642578125,0.5237594842910767,0.050000000745058,0.2299292683601379,291.7160949707031,291.1499938964844,258.7296447753906,258.0655212402344,279.1742248535156,291.56915283203125,292.10614013671875,1.0,0.1603968292474746,0.6367975473403931,0.6367975473403931,0.9984011054039,1.0,-0.4904602766036987,0.185248389840126,0.3052118718624115,0.0601905435323715,0.0,0.0,0.0,29.59181785583496,25.0,1894.4608154296875,-7715.34375,31.399288177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9986877441406,311.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,35447.4296875,21240.0,0.0,0.0,0.1726096868515014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450561702251434,0.4450653791427612,-9.228345334122425e-06,0.0,0.0001751768868416,0.0,0.0,40.431297302246094,0.0,0.0,0.0,0.3859791159629822,4.0,0.0,1.0
455340,290.9169006347656,297.1499938964844,293.1499938964844,0.0111612128093838,-642.7681274414062,302.99725341796875,0.5272059440612793,0.050000000745058,0.0459966696798801,291.2380676269531,297.1499938964844,293.1499938964844,0.0085340924561023,-581.030517578125,301.409423828125,0.5272059440612793,0.050000000745058,0.0484367050230503,290.8324279785156,297.1499938964844,293.1499938964844,0.0109833385795354,-495.8785400390625,302.90020751953125,0.5272059440612793,0.050000000745058,0.0357751846313476,290.58453369140625,297.1499938964844,293.1499938964844,0.0136208655312657,-741.5913696289062,304.0545959472656,0.5272059440612793,0.050000000745058,0.0484367050230503,291.5934753417969,297.1499938964844,293.1499938964844,0.0063593573868274,-2234.046875,299.5893859863281,0.5272059440612793,0.050000000745058,0.2297628819942474,291.7143859863281,291.1499938964844,258.7329406738281,258.0629272460937,279.174560546875,291.59063720703125,291.26092529296875,1.0,0.1585946828126907,0.6392855048179626,0.6392855048179626,0.9979104399681092,1.0,-0.4901053607463836,0.1853242665529251,0.3047811090946197,0.0613208301365375,0.0,0.0,0.0,28.71086502075196,25.0,-1677.18310546875,-333.1244201660156,30.632339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60400390625,298.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,23194.5,20160.0,0.0,0.0,0.1583331078290939,0.0,0.0,0.0,0.0,1.0,0.0093106003478169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002169513143599,0.068677045404911,-0.0665075331926345,0.0,0.0001606879814062,0.0,0.0,3.282207727432251,0.0,0.0,0.0,0.28001469373703,4.0,0.0,1.0
455400,290.9169006347656,297.1499938964844,293.1499938964844,0.0111612128093838,-642.7681274414062,302.99725341796875,0.5272059440612793,0.050000000745058,0.0459966696798801,291.2380676269531,297.1499938964844,293.1499938964844,0.0085340924561023,-581.030517578125,301.409423828125,0.5272059440612793,0.050000000745058,0.0484367050230503,290.8324279785156,297.1499938964844,293.1499938964844,0.0109833385795354,-495.8785400390625,302.90020751953125,0.5272059440612793,0.050000000745058,0.0357751846313476,290.58453369140625,297.1499938964844,293.1499938964844,0.0136208655312657,-741.5913696289062,304.0545959472656,0.5272059440612793,0.050000000745058,0.0484367050230503,291.5934753417969,297.1499938964844,293.1499938964844,0.0063593573868274,-2234.046875,299.5893859863281,0.5272059440612793,0.050000000745058,0.2297628819942474,291.7143859863281,291.1499938964844,258.7329406738281,258.0629272460937,279.174560546875,291.59063720703125,291.26092529296875,1.0,0.1585946828126907,0.6392855048179626,0.6392855048179626,0.9979104399681092,1.0,-0.4901053607463836,0.1853242665529251,0.3047811090946197,0.0613208301365375,0.0,0.0,0.0,28.71086502075196,25.0,-1677.18310546875,-333.1244201660156,30.632339477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60400390625,298.7514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,23194.5,20160.0,0.0,0.0,0.1583331078290939,0.0,0.0,0.0,0.0,1.0,0.0093106003478169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002169513143599,0.068677045404911,-0.0665075331926345,0.0,0.0001606879814062,0.0,0.0,3.282207727432251,0.0,0.0,0.0,0.28001469373703,4.0,0.0,1.0
455460,290.9374389648437,297.1499938964844,293.1499938964844,0.0156402681022882,-809.3189697265625,303.59747314453125,0.5385012030601501,0.050000000745058,0.0458984449505806,291.25048828125,297.1499938964844,293.1499938964844,0.0110399071127176,-733.0379638671875,301.5887756347656,0.5385012030601501,0.050000000745058,0.0483332723379135,290.85137939453125,297.1499938964844,293.1499938964844,0.015433863736689,-626.401123046875,303.52056884765625,0.5385012030601501,0.050000000745058,0.0356987901031971,290.6233215332031,297.1499938964844,293.1499938964844,0.0527448840439319,-1548.6839599609375,304.0585632324219,0.6643927097320557,0.10270307213068,0.0859202072024345,291.6073913574219,297.1499938964844,293.1499938964844,0.0077613466419279,-2819.08740234375,299.2566223144531,0.5385012030601501,0.050000000745058,0.2292722314596176,289.2137756347656,291.1499938964844,258.7364196777344,258.06036376953125,278.4395751953125,291.6054992675781,289.2193298339844,1.0,0.1578112095594406,0.5468302965164185,0.5468302965164185,0.5987462401390076,1.0,-0.534155011177063,0.2174811214208603,0.3166738450527191,0.0826246738433837,0.0,0.0,1.0,26.4299545288086,28.0,-66.8026123046875,-10128.8896484375,32.7021369934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.527099609375,314.609375,278.1499938964844,0.0,18000.0,313.1499938964844,10137.173828125,20160.0,0.0,0.0,0.1250452697277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533480167388916,0.8533546924591064,-6.714521987305488e-06,0.0,0.0001269050553673,0.0,0.0,74.51173400878906,0.0,0.0,0.0,0.5134057998657227,4.0,0.0,1.0
455520,290.9374389648437,297.1499938964844,293.1499938964844,0.0156402681022882,-809.3189697265625,303.59747314453125,0.5385012030601501,0.050000000745058,0.0458984449505806,291.25048828125,297.1499938964844,293.1499938964844,0.0110399071127176,-733.0379638671875,301.5887756347656,0.5385012030601501,0.050000000745058,0.0483332723379135,290.85137939453125,297.1499938964844,293.1499938964844,0.015433863736689,-626.401123046875,303.52056884765625,0.5385012030601501,0.050000000745058,0.0356987901031971,290.6233215332031,297.1499938964844,293.1499938964844,0.0527448840439319,-1548.6839599609375,304.0585632324219,0.6643927097320557,0.10270307213068,0.0859202072024345,291.6073913574219,297.1499938964844,293.1499938964844,0.0077613466419279,-2819.08740234375,299.2566223144531,0.5385012030601501,0.050000000745058,0.2292722314596176,289.2137756347656,291.1499938964844,258.7364196777344,258.06036376953125,278.4395751953125,291.6054992675781,289.2193298339844,1.0,0.1578112095594406,0.5468302965164185,0.5468302965164185,0.5987462401390076,1.0,-0.534155011177063,0.2174811214208603,0.3166738450527191,0.0826246738433837,0.0,0.0,1.0,26.4299545288086,28.0,-66.8026123046875,-10128.8896484375,32.7021369934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.527099609375,314.609375,278.1499938964844,0.0,18000.0,313.1499938964844,10137.173828125,20160.0,0.0,0.0,0.1250452697277069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8533480167388916,0.8533546924591064,-6.714521987305488e-06,0.0,0.0001269050553673,0.0,0.0,74.51173400878906,0.0,0.0,0.0,0.5134057998657227,4.0,0.0,1.0
455580,290.9603576660156,297.1499938964844,293.1499938964844,0.0165788233280181,-784.1436157226562,304.1298217773437,0.5812265872955322,0.0680039301514625,0.0521824024617672,291.26483154296875,297.1499938964844,293.1499938964844,0.0102668385952711,-643.2847290039062,302.58746337890625,0.5510444641113281,0.050000000745058,0.0482347793877124,290.8719177246094,297.1499938964844,293.1499938964844,0.0155575852841138,-589.167724609375,304.1305236816406,0.5732021927833557,0.0658374801278114,0.0392037592828273,290.7389221191406,297.1499938964844,293.1499938964844,0.0738226249814033,-1904.4447021484373,304.05535888671875,0.7726957201957703,0.1433707475662231,0.1274553835391998,291.630615234375,297.1499938964844,293.1499938964844,0.0073478273116052,-2473.6376953125,300.4663391113281,0.5510444641113281,0.050000000745058,0.2288050204515457,291.496337890625,291.1499938964844,258.7399597167969,258.0577392578125,278.55047607421875,291.6269226074219,291.9004211425781,1.0,0.1595337390899658,0.4697209000587463,0.4697209000587463,0.5302790999412537,1.0,-0.5950577855110168,0.2358762919902801,0.3591814637184143,0.0856863707304,0.0,0.0,0.0,24.413610458374023,48.0,2109.409423828125,-10349.068359375,36.75902938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5158386230469,312.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,31305.6171875,20160.0,0.0,0.0,0.1317022889852523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911582827568054,0.8911702036857605,-1.1902298865607008e-05,0.0,0.0001336610730504,0.0,0.0,121.85490417480467,0.0,0.0,0.0,0.4605094790458679,4.0,0.0,1.0
455640,290.9603576660156,297.1499938964844,293.1499938964844,0.0165788233280181,-784.1436157226562,304.1298217773437,0.5812265872955322,0.0680039301514625,0.0521824024617672,291.26483154296875,297.1499938964844,293.1499938964844,0.0102668385952711,-643.2847290039062,302.58746337890625,0.5510444641113281,0.050000000745058,0.0482347793877124,290.8719177246094,297.1499938964844,293.1499938964844,0.0155575852841138,-589.167724609375,304.1305236816406,0.5732021927833557,0.0658374801278114,0.0392037592828273,290.7389221191406,297.1499938964844,293.1499938964844,0.0738226249814033,-1904.4447021484373,304.05535888671875,0.7726957201957703,0.1433707475662231,0.1274553835391998,291.630615234375,297.1499938964844,293.1499938964844,0.0073478273116052,-2473.6376953125,300.4663391113281,0.5510444641113281,0.050000000745058,0.2288050204515457,291.496337890625,291.1499938964844,258.7399597167969,258.0577392578125,278.55047607421875,291.6269226074219,291.9004211425781,1.0,0.1595337390899658,0.4697209000587463,0.4697209000587463,0.5302790999412537,1.0,-0.5950577855110168,0.2358762919902801,0.3591814637184143,0.0856863707304,0.0,0.0,0.0,24.413610458374023,48.0,2109.409423828125,-10349.068359375,36.75902938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5158386230469,312.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,31305.6171875,20160.0,0.0,0.0,0.1317022889852523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911582827568054,0.8911702036857605,-1.1902298865607008e-05,0.0,0.0001336610730504,0.0,0.0,121.85490417480467,0.0,0.0,0.0,0.4605094790458679,4.0,0.0,1.0
455700,290.995849609375,297.1499938964844,293.1499938964844,0.0293093528598546,-1041.3935546875,304.1101379394531,0.6548504829406738,0.0888008475303649,0.0713800117373466,291.2738342285156,297.1499938964844,293.1499938964844,0.0104236342012882,-640.071044921875,302.9417419433594,0.5585883259773254,0.050000000745058,0.0481818541884422,290.9003295898437,297.1499938964844,293.1499938964844,0.0286110211163759,-800.388671875,304.11004638671875,0.6522529721260071,0.089140847325325,0.0548644848167896,290.8086853027344,297.1499938964844,293.1499938964844,0.0838849246501922,-2095.18701171875,304.053955078125,0.8150650262832642,0.1602076590061187,0.1442307829856872,291.6474304199219,297.1499938964844,293.1499938964844,0.0073586599901318,-2444.10009765625,300.8401794433594,0.5585883259773254,0.050000000745058,0.2285539656877517,292.07977294921875,291.1499938964844,258.74169921875,258.0563659667969,278.7608642578125,291.6433410644531,291.8918762207031,1.0,0.1644034534692764,0.4664375185966491,0.4664375185966491,0.5335624814033508,1.0,-0.6566548347473145,0.2567254602909088,0.399929404258728,0.0905255228281021,0.0,0.0,0.0,23.57343101501465,48.0,-233.99661254882807,-5032.9052734375,42.50833511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2100524902344,304.305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,26249.95703125,19080.0,0.0,0.0,0.1304555088281631,0.0,0.0,0.0,0.0,1.0,0.0032568869646638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935780778527259,0.1190972179174423,-0.0255191419273614,0.0,0.0001323957694694,0.0,0.0,6.612255573272705,0.0,0.0,0.0,0.303183764219284,4.0,0.0,1.0
455760,291.04937744140625,297.1499938964844,293.1499938964844,0.0515467226505279,-1431.06884765625,304.0768737792969,0.7051860094070435,0.1055892184376716,0.0880736485123634,291.2831115722656,297.1499938964844,293.1499938964844,0.0122705325484275,-731.3204956054688,303.12841796875,0.5587078928947449,0.050000000745058,0.0481808222830295,290.9457397460937,297.1499938964844,293.1499938964844,0.0529792755842208,-1132.0604248046875,304.0729064941406,0.7094675302505493,0.1087312027812004,0.0696950480341911,290.87384033203125,297.1499938964844,293.1499938964844,0.1079762727022171,-2593.4638671875,304.02740478515625,0.8423946499824524,0.1770661771297454,0.1601721495389938,291.6660461425781,297.1499938964844,293.1499938964844,0.0081846565008163,-2770.650146484375,300.7293395996094,0.5587078928947449,0.050000000745058,0.228549063205719,290.8896179199219,291.1499938964844,258.74346923828125,258.05499267578125,278.8957824707031,291.6620178222656,290.30328369140625,1.0,0.1714382618665695,0.4640942811965942,0.4640942811965942,0.5359057188034058,1.0,-0.7136130928993225,0.2765810191631317,0.4370320737361908,0.0957399532198906,0.0,0.0,0.0,24.03361701965332,36.0,-2515.483642578125,-1025.217529296875,49.923973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.296875,297.6661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21505.412109375,19080.0,0.0,0.0,0.1254161894321441,0.0,0.0,0.0,0.0,1.0,0.0088431034237146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0067426925525069,0.0686711594462394,-0.0619284659624099,0.0,0.0001272814843105,0.0,0.0,3.0479118824005127,0.0,0.0,0.0,0.2837304770946502,4.0,0.0,1.0
455820,291.16961669921875,297.1499938964844,293.1499938964844,0.0752768516540527,-1845.981689453125,304.0656433105469,0.788469135761261,0.1344475001096725,0.1151609644293785,291.3037414550781,297.1499938964844,293.1499938964844,0.013510089367628,-757.453857421875,303.7230834960937,0.5755362510681152,0.050000000745058,0.0480760969221591,291.0522155761719,297.1499938964844,293.1499938964844,0.0807572081685066,-1515.262451171875,304.05645751953125,0.8033763766288757,0.1430182456970214,0.0945964008569717,290.9951477050781,297.1499938964844,293.1499938964844,0.1331755369901657,-3063.73779296875,304.0319519042969,0.918451964855194,0.2101313918828964,0.1916093081235885,291.70928955078125,297.1499938964844,293.1499938964844,0.0087873544543981,-2879.70263671875,301.0618896484375,0.5755362510681152,0.050000000745058,0.2280523031949997,290.5709533691406,291.1499938964844,258.746826171875,258.052001953125,279.0390625,291.7046813964844,291.0636901855469,1.0,0.1780002564191818,0.4611895084381103,0.4611895084381103,0.5388104915618896,1.0,-0.8130149841308594,0.3125203847885132,0.5004945993423462,0.1068764254450798,0.0,0.0,1.0,22.29569625854492,25.0,1614.166748046875,-12643.2470703125,61.49424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876037597656,311.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,12446.517578125,19080.0,0.0,0.0,0.1319850981235504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128690242767334,1.1287007331848145,-1.0550772458373103e-05,0.0,0.0001339481095783,0.0,0.0,160.17930603027344,0.0,0.0,0.0,0.6288213729858398,4.0,0.0,1.0
455880,291.16961669921875,297.1499938964844,293.1499938964844,0.0752768516540527,-1845.981689453125,304.0656433105469,0.788469135761261,0.1344475001096725,0.1151609644293785,291.3037414550781,297.1499938964844,293.1499938964844,0.013510089367628,-757.453857421875,303.7230834960937,0.5755362510681152,0.050000000745058,0.0480760969221591,291.0522155761719,297.1499938964844,293.1499938964844,0.0807572081685066,-1515.262451171875,304.05645751953125,0.8033763766288757,0.1430182456970214,0.0945964008569717,290.9951477050781,297.1499938964844,293.1499938964844,0.1331755369901657,-3063.73779296875,304.0319519042969,0.918451964855194,0.2101313918828964,0.1916093081235885,291.70928955078125,297.1499938964844,293.1499938964844,0.0087873544543981,-2879.70263671875,301.0618896484375,0.5755362510681152,0.050000000745058,0.2280523031949997,290.5709533691406,291.1499938964844,258.746826171875,258.052001953125,279.0390625,291.7046813964844,291.0636901855469,1.0,0.1780002564191818,0.4611895084381103,0.4611895084381103,0.5388104915618896,1.0,-0.8130149841308594,0.3125203847885132,0.5004945993423462,0.1068764254450798,0.0,0.0,1.0,22.29569625854492,25.0,1614.166748046875,-12643.2470703125,61.49424743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876037597656,311.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,12446.517578125,19080.0,0.0,0.0,0.1319850981235504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128690242767334,1.1287007331848145,-1.0550772458373103e-05,0.0,0.0001339481095783,0.0,0.0,160.17930603027344,0.0,0.0,0.0,0.6288213729858398,4.0,0.0,1.0
455940,291.2911682128906,297.1499938964844,293.1499938964844,0.0972648710012435,-2262.13720703125,304.0538330078125,0.8726373910903931,0.1599728614091873,0.1385631561279297,291.3295288085937,297.1499938964844,293.1499938964844,0.0167941246181726,-850.0581665039062,304.1375732421875,0.619799017906189,0.0623418465256691,0.0517581701278686,291.16278076171875,297.1499938964844,293.1499938964844,0.1068752110004425,-1899.4302978515625,304.04058837890625,0.8960375785827637,0.1737488806247711,0.1164626106619834,291.1087646484375,297.1499938964844,293.1499938964844,0.1494669765233993,-3363.347412109375,304.0418395996094,0.9853482246398926,0.2416480630636215,0.2061592638492584,291.76226806640625,297.1499938964844,293.1499938964844,0.0091693792492151,-2982.20654296875,301.4808959960937,0.6035693883895874,0.050000000745058,0.2273644208908081,290.8189392089844,291.1499938964844,258.75,258.0487060546875,279.1011047363281,291.7579040527344,290.19482421875,1.0,0.1808206588029861,0.4597686231136322,0.4597686231136322,0.5402314066886902,1.0,-0.8883835077285767,0.340837299823761,0.5475462079048157,0.1175113767385482,0.0,0.0,0.5350604057312012,19.38530921936035,45.0,-2293.087158203125,-4972.4052734375,69.27803802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6161499023437,300.2323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,23070.0234375,18000.0,0.0,0.0,0.1455912888050079,0.0,0.0,0.0,0.0,1.0,0.0031532202847301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909444391727447,0.1127436012029647,-0.0217991583049297,0.0,0.0001477566547691,0.0,0.0,5.514911651611328,0.0,0.0,0.0,0.2863187491893768,4.0,0.0,1.0
456000,291.2911682128906,297.1499938964844,293.1499938964844,0.0972648710012435,-2262.13720703125,304.0538330078125,0.8726373910903931,0.1599728614091873,0.1385631561279297,291.3295288085937,297.1499938964844,293.1499938964844,0.0167941246181726,-850.0581665039062,304.1375732421875,0.619799017906189,0.0623418465256691,0.0517581701278686,291.16278076171875,297.1499938964844,293.1499938964844,0.1068752110004425,-1899.4302978515625,304.04058837890625,0.8960375785827637,0.1737488806247711,0.1164626106619834,291.1087646484375,297.1499938964844,293.1499938964844,0.1494669765233993,-3363.347412109375,304.0418395996094,0.9853482246398926,0.2416480630636215,0.2061592638492584,291.76226806640625,297.1499938964844,293.1499938964844,0.0091693792492151,-2982.20654296875,301.4808959960937,0.6035693883895874,0.050000000745058,0.2273644208908081,290.8189392089844,291.1499938964844,258.75,258.0487060546875,279.1011047363281,291.7579040527344,290.19482421875,1.0,0.1808206588029861,0.4597686231136322,0.4597686231136322,0.5402314066886902,1.0,-0.8883835077285767,0.340837299823761,0.5475462079048157,0.1175113767385482,0.0,0.0,0.5350604057312012,19.38530921936035,45.0,-2293.087158203125,-4972.4052734375,69.27803802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6161499023437,300.2323608398437,278.1499938964844,0.0,18000.0,313.1499938964844,23070.0234375,18000.0,0.0,0.0,0.1455912888050079,0.0,0.0,0.0,0.0,1.0,0.0031532202847301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909444391727447,0.1127436012029647,-0.0217991583049297,0.0,0.0001477566547691,0.0,0.0,5.514911651611328,0.0,0.0,0.0,0.2863187491893768,4.0,0.0,1.0
456060,291.4075012207031,297.1499938964844,293.1499938964844,0.1139928698539733,-2563.535400390625,304.0621643066406,0.9223307967185974,0.1834817975759506,0.1601318418979644,291.3935546875,297.1499938964844,293.1499938964844,0.0425353944301605,-1345.7125244140625,304.1006774902344,0.731292188167572,0.0955989211797714,0.0838363021612167,291.2697448730469,297.1499938964844,293.1499938964844,0.1278306394815445,-2187.8671875,304.0467834472656,0.9558705687522888,0.2024071365594864,0.1368254274129867,291.1615295410156,297.1499938964844,293.1499938964844,0.143855333328247,-3247.195556640625,304.0907592773437,0.9836373925209044,0.2826102674007416,0.2023969441652298,291.81402587890625,297.1499938964844,293.1499938964844,0.0097000477835536,-3050.683837890625,301.80841064453125,0.6062132120132446,0.050000000745058,0.2273046970367431,290.7046203613281,291.1499938964844,258.7528686523437,258.04498291015625,279.12481689453125,291.80987548828125,290.9347839355469,1.0,0.1931649148464203,0.4586474001407623,0.4586474001407623,0.5413526296615601,1.0,-0.9726333618164062,0.373477041721344,0.5991563200950623,0.1305234730243683,0.0,0.0,1.0,19.978036880493164,63.0,1045.6566162109375,-13094.4208984375,85.50138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.944091796875,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,12748.986328125,18000.0,0.0,0.0,0.1667014211416244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145684003829956,1.1456948518753052,-1.0853877938643564e-05,0.0,0.0001691807556198,0.0,0.0,167.347412109375,0.0,0.0,0.0,0.6351184248924255,4.0,0.0,1.0
456120,291.4075012207031,297.1499938964844,293.1499938964844,0.1139928698539733,-2563.535400390625,304.0621643066406,0.9223307967185974,0.1834817975759506,0.1601318418979644,291.3935546875,297.1499938964844,293.1499938964844,0.0425353944301605,-1345.7125244140625,304.1006774902344,0.731292188167572,0.0955989211797714,0.0838363021612167,291.2697448730469,297.1499938964844,293.1499938964844,0.1278306394815445,-2187.8671875,304.0467834472656,0.9558705687522888,0.2024071365594864,0.1368254274129867,291.1615295410156,297.1499938964844,293.1499938964844,0.143855333328247,-3247.195556640625,304.0907592773437,0.9836373925209044,0.2826102674007416,0.2023969441652298,291.81402587890625,297.1499938964844,293.1499938964844,0.0097000477835536,-3050.683837890625,301.80841064453125,0.6062132120132446,0.050000000745058,0.2273046970367431,290.7046203613281,291.1499938964844,258.7528686523437,258.04498291015625,279.12481689453125,291.80987548828125,290.9347839355469,1.0,0.1931649148464203,0.4586474001407623,0.4586474001407623,0.5413526296615601,1.0,-0.9726333618164062,0.373477041721344,0.5991563200950623,0.1305234730243683,0.0,0.0,1.0,19.978036880493164,63.0,1045.6566162109375,-13094.4208984375,85.50138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.944091796875,308.2044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,12748.986328125,18000.0,0.0,0.0,0.1667014211416244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145684003829956,1.1456948518753052,-1.0853877938643564e-05,0.0,0.0001691807556198,0.0,0.0,167.347412109375,0.0,0.0,0.0,0.6351184248924255,4.0,0.0,1.0
456180,291.5197448730469,297.1499938964844,293.1499938964844,0.1282213628292083,-2811.987060546875,304.0664978027344,0.9349622130393982,0.2048618495464325,0.1798332780599594,291.4891662597656,297.1499938964844,293.1499938964844,0.0631811395287513,-1709.4097900390625,304.0826110839844,0.7758365273475647,0.12074476480484,0.1091917604207992,291.3739318847656,297.1499938964844,293.1499938964844,0.1461656242609024,-2431.74169921875,304.0492553710937,0.9716948866844176,0.2289142310619354,0.1557245850563049,291.2235717773437,297.1499938964844,293.1499938964844,0.161376491189003,-3557.420166015625,304.0787658691406,0.9930375814437866,0.3204812407493591,0.2273105829954147,291.8688049316406,297.1499938964844,293.1499938964844,0.0099198874086141,-3055.388671875,302.2013244628906,0.5884595513343811,0.050000000745058,0.2277118116617202,291.172119140625,291.1499938964844,258.7553405761719,258.0408020019531,279.8127746582031,291.8649597167969,291.06573486328125,1.0,0.2125774770975113,0.5548549294471741,0.5548549294471741,0.7996370196342468,1.0,-1.079777479171753,0.3932158052921295,0.6865617036819458,0.1270059943199157,0.0,0.0,0.5758997797966003,23.436004638671875,81.0,-128.11474609375,-10746.3544921875,114.57797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1809997558594,304.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,23990.857421875,18000.0,0.0,0.0,0.1972363144159317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603095293045044,0.5603168606758118,-7.331992947001709e-06,0.0,0.0002001697866944,0.0,0.0,43.62848663330078,0.0,0.0,0.0,0.4133232533931732,4.0,0.0,1.0
456240,291.5197448730469,297.1499938964844,293.1499938964844,0.1282213628292083,-2811.987060546875,304.0664978027344,0.9349622130393982,0.2048618495464325,0.1798332780599594,291.4891662597656,297.1499938964844,293.1499938964844,0.0631811395287513,-1709.4097900390625,304.0826110839844,0.7758365273475647,0.12074476480484,0.1091917604207992,291.3739318847656,297.1499938964844,293.1499938964844,0.1461656242609024,-2431.74169921875,304.0492553710937,0.9716948866844176,0.2289142310619354,0.1557245850563049,291.2235717773437,297.1499938964844,293.1499938964844,0.161376491189003,-3557.420166015625,304.0787658691406,0.9930375814437866,0.3204812407493591,0.2273105829954147,291.8688049316406,297.1499938964844,293.1499938964844,0.0099198874086141,-3055.388671875,302.2013244628906,0.5884595513343811,0.050000000745058,0.2277118116617202,291.172119140625,291.1499938964844,258.7553405761719,258.0408020019531,279.8127746582031,291.8649597167969,291.06573486328125,1.0,0.2125774770975113,0.5548549294471741,0.5548549294471741,0.7996370196342468,1.0,-1.079777479171753,0.3932158052921295,0.6865617036819458,0.1270059943199157,0.0,0.0,0.5758997797966003,23.436004638671875,81.0,-128.11474609375,-10746.3544921875,114.57797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1809997558594,304.6539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,23990.857421875,18000.0,0.0,0.0,0.1972363144159317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603095293045044,0.5603168606758118,-7.331992947001709e-06,0.0,0.0002001697866944,0.0,0.0,43.62848663330078,0.0,0.0,0.0,0.4133232533931732,4.0,0.0,1.0
