time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456300,291.5736083984375,297.1499938964844,293.1499938964844,0.1424820572137832,-3069.885986328125,304.05596923828125,0.9297308325767516,0.2149347364902496,0.1891195029020309,291.54022216796875,297.1499938964844,293.1499938964844,0.0756077468395233,-1952.3502197265625,304.0724182128906,0.783988893032074,0.1317642331123352,0.1201304048299789,291.4242553710937,297.1499938964844,293.1499938964844,0.1636334061622619,-2669.858154296875,304.0360717773437,0.96897953748703,0.2415326535701751,0.1647210270166397,291.268798828125,297.1499938964844,293.1499938964844,0.1862807720899582,-4005.406005859375,304.046630859375,0.997514009475708,0.3360136151313782,0.2469475865364074,291.8966979980469,297.1499938964844,293.1499938964844,0.0105741806328296,-3222.88720703125,302.27392578125,0.5739042162895203,0.050000000745058,0.2280889898538589,290.6405334472656,291.1499938964844,258.7563781738281,258.0385131835937,279.732177734375,291.8930053710937,290.62774658203125,1.0,0.2245141118764877,0.5786243081092834,0.5786243081092834,0.9995462894439696,1.0,-1.138869047164917,0.4187286496162414,0.7201404571533203,0.1404946446418762,0.0,0.0,1.0,26.22837257385254,81.0,-229.4723052978516,-12898.0712890625,134.7092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6379089355469,305.60418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,12380.0244140625,18000.0,0.0,0.0,0.2110801041126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0251376628875732,1.0251468420028689,-9.181360837828834e-06,0.0,0.0002142194716725,0.0,0.0,124.45240783691406,0.0,0.0,0.0,0.5866711735725403,4.0,0.0,1.0
456360,291.6264038085937,297.1499938964844,293.1499938964844,0.1485482454299926,-3169.510986328125,304.0620422363281,0.9185001254081726,0.224538654088974,0.1980525106191635,291.5920104980469,297.1499938964844,293.1499938964844,0.0826684907078743,-2086.911376953125,304.07373046875,0.7849990725517273,0.1419874429702758,0.1302912831306457,291.4737548828125,297.1499938964844,293.1499938964844,0.1717508137226104,-2771.33447265625,304.0420227050781,0.9605385065078736,0.2536714076995849,0.173434779047966,291.32391357421875,297.1499938964844,293.1499938964844,0.2037768512964248,-4301.6015625,304.0335998535156,0.9990000128746032,0.3490322828292846,0.2693967521190643,291.92559814453125,297.1499938964844,293.1499938964844,0.010720987804234,-3224.680908203125,302.44122314453125,0.556465744972229,0.050000000745058,0.2286092489957809,290.8109130859375,291.1499938964844,258.75732421875,258.0360412597656,279.5613098144531,291.9219665527344,290.8327331542969,1.0,0.2376616299152374,0.5862140655517578,0.5862140655517578,0.9996370673179626,1.0,-1.1998138427734375,0.4479906260967254,0.7518232464790344,0.1574897766113281,0.0,0.0,1.0,29.856069564819336,99.0,25.014137268066406,-13558.8046875,159.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.913330078125,305.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,14122.0947265625,18000.0,0.0,0.0,0.2280791848897934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2050731182098389,1.2050851583480835,-1.2012183105980512e-05,0.0,0.0002314713783562,0.0,0.0,194.78668212890625,0.0,0.0,0.0,0.6651247143745422,4.0,0.0,1.0
456420,291.7287902832031,297.1499938964844,293.1499938964844,0.1680319160223007,-3502.219970703125,304.0585327148437,0.8891044855117798,0.2423774451017379,0.2147405594587326,291.6966857910156,297.1499938964844,293.1499938964844,0.0996145978569984,-2425.0419921875,304.0707702636719,0.7741191387176514,0.1602397561073303,0.1485573351383209,291.5705261230469,297.1499938964844,293.1499938964844,0.1967166364192962,-3092.03271484375,304.0359802246094,0.9318535923957824,0.2765166163444519,0.1899078637361526,291.4581604003906,297.1499938964844,293.1499938964844,0.2571559846401214,-5194.1484375,303.98272705078125,0.9990000128746032,0.3681427836418152,0.3203110992908478,291.9864807128906,297.1499938964844,293.1499938964844,0.0115076601505279,-3378.243408203125,302.6789245605469,0.5200064182281494,0.050000000745058,0.2301011681556701,290.5848693847656,291.1499938964844,258.7587280273437,258.0306396484375,279.3454284667969,291.9830017089844,290.5429992675781,1.0,0.2667178809642792,0.5938147902488708,0.5938147902488708,0.9998185038566588,1.0,-1.324444055557251,0.5043886303901672,0.820055365562439,0.1886885911226272,0.0,0.0,1.0,39.70487594604492,102.0,-367.9920654296875,-14215.3740234375,221.3925323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6884765625,304.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,16834.490234375,18000.0,0.0,0.0,0.2638525664806366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319658875465393,1.3196732997894287,-1.4382351764652412e-05,0.0,0.0002677768352441,0.0,0.0,255.52947998046875,0.0,0.0,0.0,0.7223674654960632,4.0,0.0,1.0
456480,291.7287902832031,297.1499938964844,293.1499938964844,0.1680319160223007,-3502.219970703125,304.0585327148437,0.8891044855117798,0.2423774451017379,0.2147405594587326,291.6966857910156,297.1499938964844,293.1499938964844,0.0996145978569984,-2425.0419921875,304.0707702636719,0.7741191387176514,0.1602397561073303,0.1485573351383209,291.5705261230469,297.1499938964844,293.1499938964844,0.1967166364192962,-3092.03271484375,304.0359802246094,0.9318535923957824,0.2765166163444519,0.1899078637361526,291.4581604003906,297.1499938964844,293.1499938964844,0.2571559846401214,-5194.1484375,303.98272705078125,0.9990000128746032,0.3681427836418152,0.3203110992908478,291.9864807128906,297.1499938964844,293.1499938964844,0.0115076601505279,-3378.243408203125,302.6789245605469,0.5200064182281494,0.050000000745058,0.2301011681556701,290.5848693847656,291.1499938964844,258.7587280273437,258.0306396484375,279.3454284667969,291.9830017089844,290.5429992675781,1.0,0.2667178809642792,0.5938147902488708,0.5938147902488708,0.9998185038566588,1.0,-1.324444055557251,0.5043886303901672,0.820055365562439,0.1886885911226272,0.0,0.0,1.0,39.70487594604492,102.0,-367.9920654296875,-14215.3740234375,221.3925323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6884765625,304.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,16834.490234375,18000.0,0.0,0.0,0.2638525664806366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319658875465393,1.3196732997894287,-1.4382351764652412e-05,0.0,0.0002677768352441,0.0,0.0,255.52947998046875,0.0,0.0,0.0,0.7223674654960632,4.0,0.0,1.0
456540,291.8261108398437,297.1499938964844,293.1499938964844,0.1910193413496017,-3888.180419921875,304.0507202148437,0.8670515418052673,0.2586427628993988,0.229984849691391,291.8019104003906,297.1499938964844,293.1499938964844,0.1175720319151878,-2778.912109375,304.0673217773437,0.7631277441978455,0.1757329851388931,0.1641761213541031,291.6635437011719,297.1499938964844,293.1499938964844,0.2261752188205719,-3462.4150390625,304.0249328613281,0.9087986350059508,0.297671228647232,0.2051804214715957,291.6058349609375,297.1499938964844,293.1499938964844,0.3083071112632751,-6012.7275390625,303.9555053710937,0.9924641251564026,0.3810506165027618,0.3582136332988739,292.0507202148437,297.1499938964844,293.1499938964844,0.0125997308641672,-3595.66650390625,302.8677978515625,0.4945583045482635,0.050000000745058,0.2317925542593002,290.0837097167969,291.1499938964844,258.75946044921875,258.02447509765625,279.23907470703125,292.04736328125,290.0411376953125,1.0,0.2919660210609436,0.5966612100601196,0.5966612100601196,1.0,1.0,-1.4270612001419067,0.5495949983596802,0.8774661421775818,0.2132229208946228,0.0,0.0,1.0,50.44652938842773,105.0,-603.5445556640625,-14617.78125,287.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89227294921875,303.3080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17666.34765625,19080.0,0.0,0.0,0.2994088530540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351875066757202,1.351890206336975,-1.5093115507625043e-05,0.0,0.0003038619470316,0.0,0.0,274.7042541503906,0.0,0.0,0.0,0.7535571455955505,4.0,0.0,1.0
456600,291.8261108398437,297.1499938964844,293.1499938964844,0.1910193413496017,-3888.180419921875,304.0507202148437,0.8670515418052673,0.2586427628993988,0.229984849691391,291.8019104003906,297.1499938964844,293.1499938964844,0.1175720319151878,-2778.912109375,304.0673217773437,0.7631277441978455,0.1757329851388931,0.1641761213541031,291.6635437011719,297.1499938964844,293.1499938964844,0.2261752188205719,-3462.4150390625,304.0249328613281,0.9087986350059508,0.297671228647232,0.2051804214715957,291.6058349609375,297.1499938964844,293.1499938964844,0.3083071112632751,-6012.7275390625,303.9555053710937,0.9924641251564026,0.3810506165027618,0.3582136332988739,292.0507202148437,297.1499938964844,293.1499938964844,0.0125997308641672,-3595.66650390625,302.8677978515625,0.4945583045482635,0.050000000745058,0.2317925542593002,290.0837097167969,291.1499938964844,258.75946044921875,258.02447509765625,279.23907470703125,292.04736328125,290.0411376953125,1.0,0.2919660210609436,0.5966612100601196,0.5966612100601196,1.0,1.0,-1.4270612001419067,0.5495949983596802,0.8774661421775818,0.2132229208946228,0.0,0.0,1.0,50.44652938842773,105.0,-603.5445556640625,-14617.78125,287.5709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.89227294921875,303.3080749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17666.34765625,19080.0,0.0,0.0,0.2994088530540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.351875066757202,1.351890206336975,-1.5093115507625043e-05,0.0,0.0003038619470316,0.0,0.0,274.7042541503906,0.0,0.0,0.0,0.7535571455955505,4.0,0.0,1.0
456660,291.9185485839844,297.1499938964844,293.1499938964844,0.2127835899591446,-4242.03369140625,304.0476989746094,0.8494769334793091,0.2734372317790985,0.2439447492361068,291.90216064453125,297.1499938964844,293.1499938964844,0.1343798190355301,-3098.648193359375,304.0669250488281,0.7530136108398438,0.18954798579216,0.1779538989067077,291.7527770996094,297.1499938964844,293.1499938964844,0.2545728087425232,-3807.164794921875,304.0194702148437,0.8917418718338013,0.3172346353530884,0.2193682342767715,291.71685791015625,297.1499938964844,293.1499938964844,0.337509274482727,-6451.66064453125,303.9714050292969,0.9691907167434692,0.3975948989391327,0.3729842007160187,292.1161499023437,297.1499938964844,293.1499938964844,0.013701376505196,-3790.46923828125,303.0525207519531,0.4737442433834076,0.050000000745058,0.2336660325527191,289.675048828125,291.1499938964844,258.75946044921875,258.0174865722656,279.1897888183594,292.1129455566406,289.6460876464844,1.0,0.3130020499229431,0.5979206562042236,0.5979206562042236,1.0,1.0,-1.4976890087127686,0.5807363986968994,0.9169526100158693,0.2298527210950851,0.0,0.0,1.0,61.70631408691406,108.0,-546.5484619140625,-15021.5009765625,348.0083312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5589599609375,302.9853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18803.392578125,19080.0,0.0,0.0,0.33258718252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394701600074768,1.3947176933288574,-1.6064541341620497e-05,0.0,0.0003375337109901,0.0,0.0,301.64752197265625,0.0,0.0,0.0,0.7618347406387329,4.0,0.0,1.0
456720,291.9185485839844,297.1499938964844,293.1499938964844,0.2127835899591446,-4242.03369140625,304.0476989746094,0.8494769334793091,0.2734372317790985,0.2439447492361068,291.90216064453125,297.1499938964844,293.1499938964844,0.1343798190355301,-3098.648193359375,304.0669250488281,0.7530136108398438,0.18954798579216,0.1779538989067077,291.7527770996094,297.1499938964844,293.1499938964844,0.2545728087425232,-3807.164794921875,304.0194702148437,0.8917418718338013,0.3172346353530884,0.2193682342767715,291.71685791015625,297.1499938964844,293.1499938964844,0.337509274482727,-6451.66064453125,303.9714050292969,0.9691907167434692,0.3975948989391327,0.3729842007160187,292.1161499023437,297.1499938964844,293.1499938964844,0.013701376505196,-3790.46923828125,303.0525207519531,0.4737442433834076,0.050000000745058,0.2336660325527191,289.675048828125,291.1499938964844,258.75946044921875,258.0174865722656,279.1897888183594,292.1129455566406,289.6460876464844,1.0,0.3130020499229431,0.5979206562042236,0.5979206562042236,1.0,1.0,-1.4976890087127686,0.5807363986968994,0.9169526100158693,0.2298527210950851,0.0,0.0,1.0,61.70631408691406,108.0,-546.5484619140625,-15021.5009765625,348.0083312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5589599609375,302.9853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18803.392578125,19080.0,0.0,0.0,0.33258718252182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.394701600074768,1.3947176933288574,-1.6064541341620497e-05,0.0,0.0003375337109901,0.0,0.0,301.64752197265625,0.0,0.0,0.0,0.7618347406387329,4.0,0.0,1.0
456780,292.00604248046875,297.1499938964844,293.1499938964844,0.2326050102710724,-4554.93896484375,304.0488586425781,0.8413132429122925,0.286894679069519,0.2565845549106598,291.99542236328125,297.1499938964844,293.1499938964844,0.1500064581632614,-3386.681640625,304.0686340332031,0.7499707937240601,0.2022425532341003,0.1905187368392944,291.8381652832031,297.1499938964844,293.1499938964844,0.2809975147247314,-4117.84033203125,304.0190734863281,0.8847562670707703,0.3353191912174225,0.2324346452951431,291.8066101074219,297.1499938964844,293.1499938964844,0.367511510848999,-6895.015625,303.9808959960937,0.9574642181396484,0.4156893491744995,0.3902067542076111,292.1817626953125,297.1499938964844,293.1499938964844,0.0147170927375555,-3950.19384765625,303.23004150390625,0.4553363919258117,0.050000000745058,0.23519067466259,289.3716125488281,291.1499938964844,258.75860595703125,258.0095520019531,279.1637268066406,292.1787109375,289.3527526855469,1.0,0.3309235870838165,0.5978506803512573,0.5978506803512573,1.0,1.0,-1.5661412477493286,0.6103342175483704,0.9558070302009584,0.2452469021081924,0.0,0.0,1.0,71.13114166259766,111.0,-426.4448547363281,-15521.095703125,407.6978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61236572265625,302.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19003.822265625,19080.0,0.0,0.0,0.36241614818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021151065826416,1.40213143825531,-1.6235777366091497e-05,0.0,0.0003678063221741,0.0,0.0,306.4834289550781,0.0,0.0,0.0,0.76555335521698,4.0,0.0,1.0
456840,292.00604248046875,297.1499938964844,293.1499938964844,0.2326050102710724,-4554.93896484375,304.0488586425781,0.8413132429122925,0.286894679069519,0.2565845549106598,291.99542236328125,297.1499938964844,293.1499938964844,0.1500064581632614,-3386.681640625,304.0686340332031,0.7499707937240601,0.2022425532341003,0.1905187368392944,291.8381652832031,297.1499938964844,293.1499938964844,0.2809975147247314,-4117.84033203125,304.0190734863281,0.8847562670707703,0.3353191912174225,0.2324346452951431,291.8066101074219,297.1499938964844,293.1499938964844,0.367511510848999,-6895.015625,303.9808959960937,0.9574642181396484,0.4156893491744995,0.3902067542076111,292.1817626953125,297.1499938964844,293.1499938964844,0.0147170927375555,-3950.19384765625,303.23004150390625,0.4553363919258117,0.050000000745058,0.23519067466259,289.3716125488281,291.1499938964844,258.75860595703125,258.0095520019531,279.1637268066406,292.1787109375,289.3527526855469,1.0,0.3309235870838165,0.5978506803512573,0.5978506803512573,1.0,1.0,-1.5661412477493286,0.6103342175483704,0.9558070302009584,0.2452469021081924,0.0,0.0,1.0,71.13114166259766,111.0,-426.4448547363281,-15521.095703125,407.6978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61236572265625,302.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19003.822265625,19080.0,0.0,0.0,0.36241614818573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021151065826416,1.40213143825531,-1.6235777366091497e-05,0.0,0.0003678063221741,0.0,0.0,306.4834289550781,0.0,0.0,0.0,0.76555335521698,4.0,0.0,1.0
456900,292.0478210449219,297.1499938964844,293.1499938964844,0.241586834192276,-4693.689453125,304.0509338378906,0.8389855027198792,0.2931792438030243,0.2624708116054535,292.0395202636719,297.1499938964844,293.1499938964844,0.1572364717721939,-3516.953125,304.0702819824219,0.7497268319129944,0.2082071304321289,0.1964107602834701,291.8792724609375,297.1499938964844,293.1499938964844,0.2931927740573883,-4257.92529296875,304.0207214355469,0.8831462860107422,0.3438616394996643,0.2385908812284469,291.8480834960937,297.1499938964844,293.1499938964844,0.3816493153572082,-7099.70361328125,303.9859619140625,0.9541193842887878,0.4245586097240448,0.398764818906784,292.2139587402344,297.1499938964844,293.1499938964844,0.0151813467964529,-4016.076171875,303.3164978027344,0.4480159878730774,0.050000000745058,0.2358542382717132,289.2635803222656,291.1499938964844,258.7578125,258.0052490234375,279.1559753417969,292.2110290527344,289.2496032714844,1.0,0.3389294743537903,0.5975558757781982,0.5975558757781982,1.0,1.0,-1.5987443923950195,0.6243254542350769,0.9744189381599426,0.2524380981922149,0.0,0.0,1.0,75.30956268310547,111.0,-353.0041198730469,-15813.2861328125,436.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74761962890625,303.0557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19040.056640625,20160.0,0.0,0.0,0.3760121166706085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034512042999268,1.4034675359725952,-1.6266734746750444e-05,0.0,0.0003816044772975,0.0,0.0,307.36041259765625,0.0,0.0,0.0,0.7812235951423645,4.0,0.0,1.0
456960,292.0882873535156,297.1499938964844,293.1499938964844,0.2496355026960373,-4815.98486328125,304.0543518066406,0.8373984694480896,0.2991946935653686,0.2680966854095459,292.0820617675781,297.1499938964844,293.1499938964844,0.1638491451740265,-3634.139892578125,304.0727844238281,0.7499892115592957,0.2139233201742172,0.2020549923181533,291.9192810058594,297.1499938964844,293.1499938964844,0.304312914609909,-4383.5029296875,304.0240478515625,0.8823359608650208,0.3521021604537964,0.2445203810930252,291.8880615234375,297.1499938964844,293.1499938964844,0.3945229649543762,-7282.95166015625,303.9924011230469,0.95187109708786,0.4331995248794555,0.4071234166622162,292.24542236328125,297.1499938964844,293.1499938964844,0.0155930211767554,-4068.979248046875,303.4022216796875,0.4419702887535095,0.050000000745058,0.2364631444215774,289.19683837890625,291.1499938964844,258.7567749023437,258.00067138671875,279.1504821777344,292.2426452636719,289.1900329589844,1.0,0.3463928699493408,0.5971608757972717,0.5971608757972717,1.0,1.0,-1.6301608085632324,0.6377675533294678,0.9923933148384094,0.2593053877353668,0.0,0.0,1.0,79.18754577636719,114.0,-254.9256286621093,-16193.6279296875,465.67388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.927734375,303.2244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,19801.37890625,20160.0,0.0,0.0,0.3888417184352875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312348365783691,1.4312517642974854,-1.691716352070216e-05,0.0,0.0003946248907595,0.0,0.0,325.9783935546875,0.0,0.0,0.0,0.7819024920463562,4.0,0.0,1.0
457020,292.1652526855469,297.1499938964844,293.1499938964844,0.2638968229293823,-5028.84326171875,304.0625,0.8357152938842773,0.3104807436466217,0.2786284387111664,292.1629333496094,297.1499938964844,293.1499938964844,0.1757515668869018,-3841.135986328125,304.0787048339844,0.7514039874076843,0.2245755940675735,0.2125912606716156,291.995849609375,297.1499938964844,293.1499938964844,0.324454665184021,-4606.7275390625,304.0325012207031,0.8823244571685791,0.3677516877651214,0.2557547390460968,291.9642028808594,297.1499938964844,293.1499938964844,0.4177586138248443,-7607.8037109375,304.0062255859375,0.9496229887008668,0.4497244954109192,0.4231120645999908,292.305419921875,297.1499938964844,293.1499938964844,0.0163289103657007,-4153.08154296875,303.5692138671875,0.4326249659061432,0.050000000745058,0.2375434041023254,289.1324768066406,291.1499938964844,258.75396728515625,257.9906616210937,279.1439819335937,292.3029479980469,289.1307373046875,1.0,0.3599255084991455,0.5961942076683044,0.5961942076683044,1.0,1.0,-1.6894384622573853,0.6630602478981018,1.026378154754639,0.2721342742443084,0.0,0.0,1.0,86.1776123046875,117.0,-117.68843841552734,-16881.345703125,521.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39752197265625,303.5980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,20062.80078125,20160.0,0.0,0.0,0.4121336936950683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406516551971436,1.440668702125549,-1.714050813461654e-05,0.0,0.0004182633128948,0.0,0.0,332.45513916015625,0.0,0.0,0.0,0.7866212725639343,4.0,0.0,1.0
457080,292.1652526855469,297.1499938964844,293.1499938964844,0.2638968229293823,-5028.84326171875,304.0625,0.8357152938842773,0.3104807436466217,0.2786284387111664,292.1629333496094,297.1499938964844,293.1499938964844,0.1757515668869018,-3841.135986328125,304.0787048339844,0.7514039874076843,0.2245755940675735,0.2125912606716156,291.995849609375,297.1499938964844,293.1499938964844,0.324454665184021,-4606.7275390625,304.0325012207031,0.8823244571685791,0.3677516877651214,0.2557547390460968,291.9642028808594,297.1499938964844,293.1499938964844,0.4177586138248443,-7607.8037109375,304.0062255859375,0.9496229887008668,0.4497244954109192,0.4231120645999908,292.305419921875,297.1499938964844,293.1499938964844,0.0163289103657007,-4153.08154296875,303.5692138671875,0.4326249659061432,0.050000000745058,0.2375434041023254,289.1324768066406,291.1499938964844,258.75396728515625,257.9906616210937,279.1439819335937,292.3029479980469,289.1307373046875,1.0,0.3599255084991455,0.5961942076683044,0.5961942076683044,1.0,1.0,-1.6894384622573853,0.6630602478981018,1.026378154754639,0.2721342742443084,0.0,0.0,1.0,86.1776123046875,117.0,-117.68843841552734,-16881.345703125,521.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39752197265625,303.5980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,20062.80078125,20160.0,0.0,0.0,0.4121336936950683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406516551971436,1.440668702125549,-1.714050813461654e-05,0.0,0.0004182633128948,0.0,0.0,332.45513916015625,0.0,0.0,0.0,0.7866212725639343,4.0,0.0,1.0
457140,292.2369079589844,297.1499938964844,293.1499938964844,0.2759668529033661,-5205.09033203125,304.0715637207031,0.8353068232536316,0.3208915293216705,0.2883159518241882,292.2380676269531,297.1499938964844,293.1499938964844,0.1859644949436187,-4014.697021484375,304.08544921875,0.7534269690513611,0.2343359440565109,0.2221719771623611,292.06756591796875,297.1499938964844,293.1499938964844,0.3420708179473877,-4797.61474609375,304.0423278808594,0.8836919069290161,0.3824424147605896,0.2662668228149414,292.0355529785156,297.1499938964844,293.1499938964844,0.437885046005249,-7883.107421875,304.0205993652344,0.9493348598480223,0.4652920365333557,0.4381484687328338,292.36016845703125,297.1499938964844,293.1499938964844,0.0169718917459249,-4214.748046875,303.7323608398437,0.4257758259773254,0.050000000745058,0.2384740561246872,289.1356506347656,291.1499938964844,258.75,257.9794921875,279.1407165527344,292.35797119140625,289.1381225585937,1.0,0.3719315528869629,0.5950860977172852,0.5950860977172852,1.0,1.0,-1.7443667650222778,0.6864266395568848,1.057940125465393,0.283884584903717,0.0,0.0,1.0,92.325439453125,120.0,-15.043764114379885,-17586.966796875,575.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9618225097656,304.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,20133.955078125,21240.0,0.0,0.0,0.4323910474777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443204045295715,1.4432213306427002,-1.720129876048304e-05,0.0,0.0004388219676911,0.0,0.0,334.2253723144531,0.0,0.0,0.0,0.8028998970985413,4.0,0.0,1.0
457200,292.2369079589844,297.1499938964844,293.1499938964844,0.2759668529033661,-5205.09033203125,304.0715637207031,0.8353068232536316,0.3208915293216705,0.2883159518241882,292.2380676269531,297.1499938964844,293.1499938964844,0.1859644949436187,-4014.697021484375,304.08544921875,0.7534269690513611,0.2343359440565109,0.2221719771623611,292.06756591796875,297.1499938964844,293.1499938964844,0.3420708179473877,-4797.61474609375,304.0423278808594,0.8836919069290161,0.3824424147605896,0.2662668228149414,292.0355529785156,297.1499938964844,293.1499938964844,0.437885046005249,-7883.107421875,304.0205993652344,0.9493348598480223,0.4652920365333557,0.4381484687328338,292.36016845703125,297.1499938964844,293.1499938964844,0.0169718917459249,-4214.748046875,303.7323608398437,0.4257758259773254,0.050000000745058,0.2384740561246872,289.1356506347656,291.1499938964844,258.75,257.9794921875,279.1407165527344,292.35797119140625,289.1381225585937,1.0,0.3719315528869629,0.5950860977172852,0.5950860977172852,1.0,1.0,-1.7443667650222778,0.6864266395568848,1.057940125465393,0.283884584903717,0.0,0.0,1.0,92.325439453125,120.0,-15.043764114379885,-17586.966796875,575.5252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9618225097656,304.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,20133.955078125,21240.0,0.0,0.0,0.4323910474777221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443204045295715,1.4432213306427002,-1.720129876048304e-05,0.0,0.0004388219676911,0.0,0.0,334.2253723144531,0.0,0.0,0.0,0.8028998970985413,4.0,0.0,1.0
457260,292.3035583496094,297.1499938964844,293.1499938964844,0.285540223121643,-5341.32275390625,304.08172607421875,0.8356686234474182,0.3305030763149261,0.2972489595413208,292.30633544921875,297.1499938964844,293.1499938964844,0.1945543885231018,-4157.232421875,304.0926208496094,0.7560315132141113,0.2435903698205948,0.2311840504407882,292.1345520019531,297.1499938964844,293.1499938964844,0.3567419350147247,-4952.8193359375,304.0537414550781,0.8859031796455383,0.396278440952301,0.2761484682559967,292.1024169921875,297.1499938964844,293.1499938964844,0.4543360471725464,-8102.61767578125,304.0362854003906,0.9502668380737304,0.4799628257751465,0.4522997140884399,292.409423828125,297.1499938964844,293.1499938964844,0.0174954682588577,-4252.009765625,303.8924255371094,0.4205650389194488,0.050000000745058,0.2392830103635788,289.21392822265625,291.1499938964844,258.7434387207031,257.9647216796875,279.1387939453125,292.4075012207031,289.21990966796875,1.0,0.3827417194843292,0.5938653945922852,0.5938653945922852,1.0,1.0,-1.7957425117492676,0.708198070526123,1.0875444412231443,0.2947492003440857,0.0,0.0,1.0,97.78844451904295,123.0,81.0611572265625,-18377.857421875,627.7487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5386657714844,304.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,21062.98046875,21240.0,0.0,0.0,0.45021852850914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476124882698059,1.4761428833007812,-1.7995003872783855e-05,0.0,0.0004569145676214,0.0,0.0,357.6231994628906,0.0,0.0,0.0,0.8061102628707886,4.0,0.0,1.0
457320,292.3035583496094,297.1499938964844,293.1499938964844,0.285540223121643,-5341.32275390625,304.08172607421875,0.8356686234474182,0.3305030763149261,0.2972489595413208,292.30633544921875,297.1499938964844,293.1499938964844,0.1945543885231018,-4157.232421875,304.0926208496094,0.7560315132141113,0.2435903698205948,0.2311840504407882,292.1345520019531,297.1499938964844,293.1499938964844,0.3567419350147247,-4952.8193359375,304.0537414550781,0.8859031796455383,0.396278440952301,0.2761484682559967,292.1024169921875,297.1499938964844,293.1499938964844,0.4543360471725464,-8102.61767578125,304.0362854003906,0.9502668380737304,0.4799628257751465,0.4522997140884399,292.409423828125,297.1499938964844,293.1499938964844,0.0174954682588577,-4252.009765625,303.8924255371094,0.4205650389194488,0.050000000745058,0.2392830103635788,289.21392822265625,291.1499938964844,258.7434387207031,257.9647216796875,279.1387939453125,292.4075012207031,289.21990966796875,1.0,0.3827417194843292,0.5938653945922852,0.5938653945922852,1.0,1.0,-1.7957425117492676,0.708198070526123,1.0875444412231443,0.2947492003440857,0.0,0.0,1.0,97.78844451904295,123.0,81.0611572265625,-18377.857421875,627.7487182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5386657714844,304.5641174316406,278.1499938964844,0.0,18000.0,313.1499938964844,21062.98046875,21240.0,0.0,0.0,0.45021852850914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476124882698059,1.4761428833007812,-1.7995003872783855e-05,0.0,0.0004569145676214,0.0,0.0,357.6231994628906,0.0,0.0,0.0,0.8061102628707886,4.0,0.0,1.0
457380,292.3655700683594,297.1499938964844,293.1499938964844,0.2939358949661255,-5459.56005859375,304.0904541015625,0.8364043235778809,0.3393701314926147,0.3054839968681335,292.36834716796875,297.1499938964844,293.1499938964844,0.2024582028388977,-4286.88818359375,304.0985412597656,0.7589572072029114,0.2523812651634216,0.2397374510765075,292.197021484375,297.1499938964844,293.1499938964844,0.3700740337371826,-5092.37744140625,304.0635681152344,0.8885282874107361,0.4093337059020996,0.2854579985141754,292.1650085449219,297.1499938964844,293.1499938964844,0.4691477715969085,-8298.6298828125,304.0494384765625,0.9518498182296752,0.4938070178031921,0.4656328558921814,292.4535217285156,297.1499938964844,293.1499938964844,0.0179979279637336,-4283.69921875,304.047607421875,0.4164173305034637,0.050000000745058,0.2400011420249939,289.3030090332031,291.1499938964844,258.73309326171875,257.9441833496094,279.137451171875,292.45184326171875,289.30938720703125,1.0,0.3926092982292175,0.5925408601760864,0.5925408601760864,1.0,1.0,-1.8439527750015257,0.7285192012786865,1.1154335737228394,0.3048170208930969,0.0,0.0,1.0,102.73301696777344,126.0,114.2544174194336,-19070.056640625,678.5271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1082458496094,305.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,21193.212890625,21240.0,0.0,0.0,0.465820848941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480681300163269,1.4806994199752808,-1.8106267816619948e-05,0.0,0.0004727489431388,0.0,0.0,360.9451293945313,0.0,0.0,0.0,0.8083896636962891,4.0,0.0,1.0
457440,292.3655700683594,297.1499938964844,293.1499938964844,0.2939358949661255,-5459.56005859375,304.0904541015625,0.8364043235778809,0.3393701314926147,0.3054839968681335,292.36834716796875,297.1499938964844,293.1499938964844,0.2024582028388977,-4286.88818359375,304.0985412597656,0.7589572072029114,0.2523812651634216,0.2397374510765075,292.197021484375,297.1499938964844,293.1499938964844,0.3700740337371826,-5092.37744140625,304.0635681152344,0.8885282874107361,0.4093337059020996,0.2854579985141754,292.1650085449219,297.1499938964844,293.1499938964844,0.4691477715969085,-8298.6298828125,304.0494384765625,0.9518498182296752,0.4938070178031921,0.4656328558921814,292.4535217285156,297.1499938964844,293.1499938964844,0.0179979279637336,-4283.69921875,304.047607421875,0.4164173305034637,0.050000000745058,0.2400011420249939,289.3030090332031,291.1499938964844,258.73309326171875,257.9441833496094,279.137451171875,292.45184326171875,289.30938720703125,1.0,0.3926092982292175,0.5925408601760864,0.5925408601760864,1.0,1.0,-1.8439527750015257,0.7285192012786865,1.1154335737228394,0.3048170208930969,0.0,0.0,1.0,102.73301696777344,126.0,114.2544174194336,-19070.056640625,678.5271606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1082458496094,305.0311584472656,278.1499938964844,0.0,18000.0,313.1499938964844,21193.212890625,21240.0,0.0,0.0,0.465820848941803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480681300163269,1.4806994199752808,-1.8106267816619948e-05,0.0,0.0004727489431388,0.0,0.0,360.9451293945313,0.0,0.0,0.0,0.8083896636962891,4.0,0.0,1.0
457500,292.3949584960937,297.1499938964844,293.1499938964844,0.2977354228496551,-5512.68701171875,304.0943603515625,0.836821436882019,0.3435327112674713,0.3093525767326355,292.3973083496094,297.1499938964844,293.1499938964844,0.2061660289764404,-4347.23046875,304.1011657714844,0.7604488134384155,0.2565944492816925,0.2438392639160156,292.2266540527344,297.1499938964844,293.1499938964844,0.3762920498847961,-5157.01171875,304.0679626464844,0.8898978233337402,0.4155839681625366,0.2899126708507538,292.1947937011719,297.1499938964844,293.1499938964844,0.4760132730007171,-8389.0029296875,304.05523681640625,0.9527594447135924,0.5004370212554932,0.4720143973827362,292.4737854003906,297.1499938964844,293.1499938964844,0.0182436797767877,-4297.99462890625,304.1234741210937,0.4146208763122558,0.050000000745058,0.2403347045183181,289.3497619628906,291.1499938964844,258.7265625,257.9319152832031,279.1369323730469,292.47222900390625,289.3561096191406,1.0,0.3972490727901459,0.5918478965759277,0.5918478965759277,1.0,1.0,-1.866936445236206,0.7381638884544373,1.128772497177124,0.3095700442790985,0.0,0.0,1.0,105.0560302734375,126.0,122.1240234375,-19401.4453125,703.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3843994140625,305.2554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.955078125,22320.0,0.0,0.0,0.472863495349884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481475591659546,1.4814937114715576,-1.812569644243922e-05,0.0,0.00047989632003,0.0,0.0,361.5262756347656,0.0,0.0,0.0,0.8237870335578918,4.0,0.0,1.0
457560,292.4234924316406,297.1499938964844,293.1499938964844,0.3008944988250732,-5555.97265625,304.0987548828125,0.8384820222854614,0.3474940955638885,0.3130227327346802,292.4251403808594,297.1499938964844,293.1499938964844,0.2094325125217437,-4399.62060546875,304.1040954589844,0.7631099820137024,0.2606596648693084,0.2477839291095733,292.2554016113281,297.1499938964844,293.1499938964844,0.3817498385906219,-5212.91845703125,304.0729675292969,0.8927257657051086,0.4216321408748626,0.2942117750644684,292.2237243652344,297.1499938964844,293.1499938964844,0.4819546937942505,-8465.9248046875,304.0616760253906,0.9553435444831848,0.5068548321723938,0.4781765043735504,292.4931945800781,297.1499938964844,293.1499938964844,0.0189962275326252,-4379.810546875,304.14605712890625,0.4179814457893371,0.0532452277839183,0.2460001111030578,289.4118957519531,291.1499938964844,258.7192077636719,257.9183959960937,279.1340637207031,292.4916687011719,289.4197998046875,1.0,0.4019184112548828,0.5908653736114502,0.5908653736114502,1.0,1.0,-1.895421981811524,0.7501029372215271,1.1453191041946411,0.3151556849479675,0.0,0.0,1.0,106.62770080566406,129.0,147.2118682861328,-19841.486328125,730.7960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.63885498046875,305.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.65625,22320.0,0.0,0.0,0.4795909523963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080753564834597,1.508094072341919,-1.878243165265303e-05,0.0,0.0004867238458245,0.0,0.0,381.3516845703125,0.0,0.0,0.0,0.8237988352775574,4.0,0.0,1.0
457620,292.4780578613281,297.1499938964844,293.1499938964844,0.3080699145793915,-5656.91748046875,304.1037292480469,0.8456910848617554,0.3548302054405212,0.3197013139724731,292.4779052734375,297.1499938964844,293.1499938964844,0.2165294140577316,-4515.00146484375,304.10748291015625,0.7721076011657715,0.2683209180831909,0.2551007866859436,292.31103515625,297.1499938964844,293.1499938964844,0.393837034702301,-5338.736328125,304.0783386230469,0.9028677344322203,0.4330146014690399,0.302243709564209,292.27947998046875,297.1499938964844,293.1499938964844,0.4954393804073334,-8644.7119140625,304.0684509277344,0.965317964553833,0.5190123915672302,0.4897383451461792,292.5379638671875,297.1499938964844,293.1499938964844,0.0250945799052715,-4992.912109375,304.1372375488281,0.4488945007324219,0.0608314163982868,0.2811304628849029,289.4654846191406,291.1499938964844,258.7021484375,257.8878173828125,279.1259765625,292.53619384765625,289.4668884277344,1.0,0.4123941659927368,0.5879669189453125,0.5879669189453125,1.0,1.0,-1.977943778038025,0.7844007015228271,1.1935430765151978,0.3317507207393646,0.0,0.0,1.0,107.67098236083984,132.0,77.64484405517578,-20682.791015625,802.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.052490234375,305.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.779296875,22320.0,0.0,0.0,0.492630124092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165616273880005,1.5165807008743286,-1.899441303976345e-05,0.0,0.0004999569500796,0.0,0.0,387.825927734375,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
457680,292.4780578613281,297.1499938964844,293.1499938964844,0.3080699145793915,-5656.91748046875,304.1037292480469,0.8456910848617554,0.3548302054405212,0.3197013139724731,292.4779052734375,297.1499938964844,293.1499938964844,0.2165294140577316,-4515.00146484375,304.10748291015625,0.7721076011657715,0.2683209180831909,0.2551007866859436,292.31103515625,297.1499938964844,293.1499938964844,0.393837034702301,-5338.736328125,304.0783386230469,0.9028677344322203,0.4330146014690399,0.302243709564209,292.27947998046875,297.1499938964844,293.1499938964844,0.4954393804073334,-8644.7119140625,304.0684509277344,0.965317964553833,0.5190123915672302,0.4897383451461792,292.5379638671875,297.1499938964844,293.1499938964844,0.0250945799052715,-4992.912109375,304.1372375488281,0.4488945007324219,0.0608314163982868,0.2811304628849029,289.4654846191406,291.1499938964844,258.7021484375,257.8878173828125,279.1259765625,292.53619384765625,289.4668884277344,1.0,0.4123941659927368,0.5879669189453125,0.5879669189453125,1.0,1.0,-1.977943778038025,0.7844007015228271,1.1935430765151978,0.3317507207393646,0.0,0.0,1.0,107.67098236083984,132.0,77.64484405517578,-20682.791015625,802.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.052490234375,305.7940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,22232.779296875,22320.0,0.0,0.0,0.492630124092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165616273880005,1.5165807008743286,-1.899441303976345e-05,0.0,0.0004999569500796,0.0,0.0,387.825927734375,0.0,0.0,0.0,0.828038215637207,4.0,0.0,1.0
457740,292.5292358398437,297.1499938964844,293.1499938964844,0.3156558871269226,-5764.50537109375,304.10650634765625,0.8491471409797668,0.3614715337753296,0.3258321583271026,292.5267333984375,297.1499938964844,293.1499938964844,0.2239449024200439,-4635.80859375,304.1092834472656,0.7774510979652405,0.2754403948783874,0.2619841396808624,292.3645935058594,297.1499938964844,293.1499938964844,0.4063327610492706,-5468.9775390625,304.0813903808594,0.90865957736969,0.4434114992618561,0.3096590042114258,292.3324890136719,297.1499938964844,293.1499938964844,0.5097213983535767,-8835.0849609375,304.07177734375,0.970323383808136,0.5303162336349487,0.5005806684494019,292.5870361328125,297.1499938964844,293.1499938964844,0.030332401394844,-5461.04345703125,304.1328125,0.4707075357437134,0.0663880407810211,0.3081373870372772,289.4712219238281,291.1499938964844,258.68218994140625,257.85284423828125,279.1260070800781,292.5852966308594,289.4712219238281,1.0,0.4229317307472229,0.5855333805084229,0.5855333805084229,1.0,1.0,-2.047938823699951,0.8134598135948181,1.2344789505004885,0.3458184599876404,0.0,0.0,1.0,110.50680541992188,135.0,23.997079849243164,-21355.8515625,873.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3737487792969,306.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5051421523094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0005126550677232,0.0,0.0,389.5184020996094,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
457800,292.5292358398437,297.1499938964844,293.1499938964844,0.3156558871269226,-5764.50537109375,304.10650634765625,0.8491471409797668,0.3614715337753296,0.3258321583271026,292.5267333984375,297.1499938964844,293.1499938964844,0.2239449024200439,-4635.80859375,304.1092834472656,0.7774510979652405,0.2754403948783874,0.2619841396808624,292.3645935058594,297.1499938964844,293.1499938964844,0.4063327610492706,-5468.9775390625,304.0813903808594,0.90865957736969,0.4434114992618561,0.3096590042114258,292.3324890136719,297.1499938964844,293.1499938964844,0.5097213983535767,-8835.0849609375,304.07177734375,0.970323383808136,0.5303162336349487,0.5005806684494019,292.5870361328125,297.1499938964844,293.1499938964844,0.030332401394844,-5461.04345703125,304.1328125,0.4707075357437134,0.0663880407810211,0.3081373870372772,289.4712219238281,291.1499938964844,258.68218994140625,257.85284423828125,279.1260070800781,292.5852966308594,289.4712219238281,1.0,0.4229317307472229,0.5855333805084229,0.5855333805084229,1.0,1.0,-2.047938823699951,0.8134598135948181,1.2344789505004885,0.3458184599876404,0.0,0.0,1.0,110.50680541992188,135.0,23.997079849243164,-21355.8515625,873.2155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3737487792969,306.0140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.4140625,23400.0,0.0,0.0,0.5051421523094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187644958496094,1.5187835693359375,-1.9049633920076303e-05,0.0,0.0005126550677232,0.0,0.0,389.5184020996094,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
457860,292.5774841308594,297.1499938964844,293.1499938964844,0.3221964240074157,-5856.07275390625,304.11004638671875,0.8503029942512512,0.3674146831035614,0.3313721716403961,292.5722961425781,297.1499938964844,293.1499938964844,0.2306199818849563,-4743.24169921875,304.1116943359375,0.7804885506629944,0.2819882035255432,0.2683713734149933,292.4158935546875,297.1499938964844,293.1499938964844,0.4174351394176483,-5583.103515625,304.085693359375,0.91171395778656,0.4529041349887848,0.3164529800415039,292.383056640625,297.1499938964844,293.1499938964844,0.5225403308868408,-9003.65625,304.076416015625,0.9726006388664246,0.5407699942588806,0.510656476020813,292.6351928710937,297.1499938964844,293.1499938964844,0.0348497703671455,-5835.22802734375,304.1310729980469,0.4817734360694885,0.070883110165596,0.3297231793403625,289.4908447265625,291.1499938964844,258.65966796875,257.81402587890625,279.1283569335937,292.6335754394531,289.4910888671875,1.0,0.4330749809741974,0.5834797024726868,0.5834797024726868,1.0,1.0,-2.108452558517456,0.838595449924469,1.2698570489883425,0.3579499423503876,0.0,0.0,1.0,114.25227355957033,138.0,20.931678771972656,-22023.25,942.6541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6183776855469,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.142578125,23400.0,0.0,0.0,0.5172942280769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005249878740869,0.0,0.0,414.3204650878906,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457920,292.5774841308594,297.1499938964844,293.1499938964844,0.3221964240074157,-5856.07275390625,304.11004638671875,0.8503029942512512,0.3674146831035614,0.3313721716403961,292.5722961425781,297.1499938964844,293.1499938964844,0.2306199818849563,-4743.24169921875,304.1116943359375,0.7804885506629944,0.2819882035255432,0.2683713734149933,292.4158935546875,297.1499938964844,293.1499938964844,0.4174351394176483,-5583.103515625,304.085693359375,0.91171395778656,0.4529041349887848,0.3164529800415039,292.383056640625,297.1499938964844,293.1499938964844,0.5225403308868408,-9003.65625,304.076416015625,0.9726006388664246,0.5407699942588806,0.510656476020813,292.6351928710937,297.1499938964844,293.1499938964844,0.0348497703671455,-5835.22802734375,304.1310729980469,0.4817734360694885,0.070883110165596,0.3297231793403625,289.4908447265625,291.1499938964844,258.65966796875,257.81402587890625,279.1283569335937,292.6335754394531,289.4910888671875,1.0,0.4330749809741974,0.5834797024726868,0.5834797024726868,1.0,1.0,-2.108452558517456,0.838595449924469,1.2698570489883425,0.3579499423503876,0.0,0.0,1.0,114.25227355957033,138.0,20.931678771972656,-22023.25,942.6541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6183776855469,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.142578125,23400.0,0.0,0.0,0.5172942280769348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005249878740869,0.0,0.0,414.3204650878906,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
457980,292.6227111816406,297.1499938964844,293.1499938964844,0.3287645578384399,-5948.3623046875,304.1123962402344,0.8502933979034424,0.3727450668811798,0.3363598585128784,292.6147766113281,297.1499938964844,293.1499938964844,0.2372925132513046,-4850.55126953125,304.11334228515625,0.7822882533073425,0.288007915019989,0.2742649912834167,292.46435546875,297.1499938964844,293.1499938964844,0.4286038875579834,-5697.87841796875,304.0885009765625,0.9133062958717346,0.4616684019565582,0.3227231800556183,292.4309387207031,297.1499938964844,293.1499938964844,0.5355984568595886,-9175.5625,304.07916259765625,0.9735918641090392,0.5504904389381409,0.5200291275978088,292.68048095703125,297.1499938964844,293.1499938964844,0.0389068983495235,-6164.77685546875,304.1306457519531,0.4888248443603515,0.0747420117259025,0.3481649756431579,289.4833984375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.67901611328125,289.4828491210937,1.0,0.4426724314689636,0.5816817879676819,0.5816817879676819,1.0,1.0,-2.162461757659912,0.8610275983810425,1.3014342784881592,0.3687554001808166,0.0,0.0,1.0,118.33609008789062,141.0,-3.792822360992432,-22531.9296875,1010.2422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8357238769531,306.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.01171875,23400.0,0.0,0.0,0.5288062691688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574712054804e-05,0.0,0.0005366711411625,0.0,0.0,417.6382141113281,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
