time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458040,292.6227111816406,297.1499938964844,293.1499938964844,0.3287645578384399,-5948.3623046875,304.1123962402344,0.8502933979034424,0.3727450668811798,0.3363598585128784,292.6147766113281,297.1499938964844,293.1499938964844,0.2372925132513046,-4850.55126953125,304.11334228515625,0.7822882533073425,0.288007915019989,0.2742649912834167,292.46435546875,297.1499938964844,293.1499938964844,0.4286038875579834,-5697.87841796875,304.0885009765625,0.9133062958717346,0.4616684019565582,0.3227231800556183,292.4309387207031,297.1499938964844,293.1499938964844,0.5355984568595886,-9175.5625,304.07916259765625,0.9735918641090392,0.5504904389381409,0.5200291275978088,292.68048095703125,297.1499938964844,293.1499938964844,0.0389068983495235,-6164.77685546875,304.1306457519531,0.4888248443603515,0.0747420117259025,0.3481649756431579,289.4833984375,291.1499938964844,258.6348876953125,257.7717590332031,279.1307678222656,292.67901611328125,289.4828491210937,1.0,0.4426724314689636,0.5816817879676819,0.5816817879676819,1.0,1.0,-2.162461757659912,0.8610275983810425,1.3014342784881592,0.3687554001808166,0.0,0.0,1.0,118.33609008789062,141.0,-3.792822360992432,-22531.9296875,1010.2422485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8357238769531,306.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.01171875,23400.0,0.0,0.0,0.5288062691688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574712054804e-05,0.0,0.0005366711411625,0.0,0.0,417.6382141113281,0.0,0.0,0.0,0.848656415939331,4.0,0.0,1.0
458100,292.6441955566406,297.1499938964844,293.1499938964844,0.3319180011749267,-5992.5537109375,304.113525390625,0.8500394821166992,0.3752012252807617,0.3386656939983368,292.6348876953125,297.1499938964844,293.1499938964844,0.2405238300561905,-4902.3076171875,304.1141357421875,0.7829049229621887,0.2908362746238708,0.2770394086837768,292.4874572753906,297.1499938964844,293.1499938964844,0.4340512752532959,-5753.625,304.0897827148437,0.9137875437736512,0.4658154845237732,0.3256908059120178,292.45379638671875,297.1499938964844,293.1499938964844,0.5420008897781372,-9259.505859375,304.0804138183594,0.973827600479126,0.5551062226295471,0.5244821310043335,292.7018127441406,297.1499938964844,293.1499938964844,0.0407815389335155,-6316.400390625,304.1307678222656,0.4916290640830993,0.0764974653720855,0.3565482497215271,289.47625732421875,291.1499938964844,258.6217346191406,257.7494812011719,279.1318054199219,292.7004089355469,289.4755554199219,1.0,0.4472554624080658,0.5808513164520264,0.5808513164520264,1.0,1.0,-2.187547206878662,0.8714374303817749,1.3161096572875977,0.3737623989582062,0.0,0.0,1.0,120.41815948486328,141.0,-11.62221622467041,-22766.42578125,1043.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9405822753906,306.4424133300781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.859375,24480.0,0.0,0.0,0.5342807173728943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.555179238319397,-1.997355866478756e-05,0.0,0.0005422270623967,0.0,0.0,418.1974792480469,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
458160,292.6650390625,297.1499938964844,293.1499938964844,0.3344419300556183,-6027.14306640625,304.1155700683594,0.849666178226471,0.3775191903114319,0.3408502638339996,292.654296875,297.1499938964844,293.1499938964844,0.2432908713817596,-4945.9384765625,304.1156311035156,0.7833811640739441,0.2935481369495392,0.2797043621540069,292.5098571777344,297.1499938964844,293.1499938964844,0.43871009349823,-5800.47509765625,304.09228515625,0.9141200184822084,0.4698123037815094,0.3285548090934753,292.4760131835937,297.1499938964844,293.1499938964844,0.5474562644958496,-9329.6513671875,304.0831604003906,0.973944365978241,0.5595616698265076,0.5287872552871704,292.7222900390625,297.1499938964844,293.1499938964844,0.042469635605812,-6451.7109375,304.1311950683594,0.4941102564334869,0.0781551524996757,0.3644715547561645,289.4873352050781,291.1499938964844,258.6081237792969,257.7265319824219,279.1327209472656,292.7209777832031,289.4884948730469,1.0,0.4516947865486145,0.5800570845603943,0.5800570845603943,1.0,1.0,-2.211501121520996,0.8813674449920654,1.3301336765289309,0.3785335719585418,0.0,0.0,1.0,122.50528717041016,144.0,10.736144065856934,-23080.296875,1075.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.03033447265625,306.5414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5397099256515503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005477369413711,0.0,0.0,439.3144226074219,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7046813964844,297.1499938964844,293.1499938964844,0.3396902680397033,-6099.83642578125,304.1182861328125,0.8486210703849792,0.3817621767520904,0.3448592722415924,292.6911315917969,297.1499938964844,293.1499938964844,0.2489626258611679,-5035.767578125,304.1176147460937,0.7839789986610413,0.298638105392456,0.2847141027450561,292.5524597167969,297.1499938964844,293.1499938964844,0.4483679533004761,-5898.18310546875,304.09539794921875,0.914417803287506,0.4773855805397033,0.3339811563491821,292.5184936523437,297.1499938964844,293.1499938964844,0.5588299036026001,-9476.990234375,304.0864562988281,0.9738866686820984,0.5680185556411743,0.536957859992981,292.7606506347656,297.1499938964844,293.1499938964844,0.0456804223358631,-6711.76953125,304.1321105957031,0.4983134567737579,0.0812074691057205,0.3790959417819977,289.4864196777344,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.75946044921875,289.486083984375,1.0,0.4601477086544037,0.5785604119300842,0.5785604119300842,1.0,1.0,-2.256234645843506,0.8998714685440063,1.3563631772994995,0.3874068558216095,0.0,0.0,1.0,126.66653442382812,147.0,-1.6256849765777588,-23513.92578125,1139.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.199462890625,306.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.19140625,24480.0,0.0,0.0,0.5501576662063599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887655019760132,1.5887863636016846,-2.0846126062679105e-05,0.0,0.0005583401070907,0.0,0.0,445.8989562988281,0.0,0.0,0.0,0.8674370050430298,4.0,0.0,1.0
458280,292.7046813964844,297.1499938964844,293.1499938964844,0.3396902680397033,-6099.83642578125,304.1182861328125,0.8486210703849792,0.3817621767520904,0.3448592722415924,292.6911315917969,297.1499938964844,293.1499938964844,0.2489626258611679,-5035.767578125,304.1176147460937,0.7839789986610413,0.298638105392456,0.2847141027450561,292.5524597167969,297.1499938964844,293.1499938964844,0.4483679533004761,-5898.18310546875,304.09539794921875,0.914417803287506,0.4773855805397033,0.3339811563491821,292.5184936523437,297.1499938964844,293.1499938964844,0.5588299036026001,-9476.990234375,304.0864562988281,0.9738866686820984,0.5680185556411743,0.536957859992981,292.7606506347656,297.1499938964844,293.1499938964844,0.0456804223358631,-6711.76953125,304.1321105957031,0.4983134567737579,0.0812074691057205,0.3790959417819977,289.4864196777344,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.75946044921875,289.486083984375,1.0,0.4601477086544037,0.5785604119300842,0.5785604119300842,1.0,1.0,-2.256234645843506,0.8998714685440063,1.3563631772994995,0.3874068558216095,0.0,0.0,1.0,126.66653442382812,147.0,-1.6256849765777588,-23513.92578125,1139.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.199462890625,306.66265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24400.19140625,24480.0,0.0,0.0,0.5501576662063599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887655019760132,1.5887863636016846,-2.0846126062679105e-05,0.0,0.0005583401070907,0.0,0.0,445.8989562988281,0.0,0.0,0.0,0.8674370050430298,4.0,0.0,1.0
458340,292.74176025390625,297.1499938964844,293.1499938964844,0.3446430563926697,-6168.35009765625,304.1205749511719,0.8472828269004822,0.3855196833610534,0.3484280705451965,292.72540283203125,297.1499938964844,293.1499938964844,0.2543980181217193,-5121.5615234375,304.1193542480469,0.7842044234275818,0.3033086061477661,0.2893233001232147,292.5922546386719,297.1499938964844,293.1499938964844,0.4577651619911194,-5992.943359375,304.0979309082031,0.9143586754798888,0.4844461977481842,0.3390448987483978,292.5583801269531,297.1499938964844,293.1499938964844,0.569945216178894,-9620.53125,304.089111328125,0.9735535979270936,0.5759238600730896,0.5446009635925293,292.7957458496094,297.1499938964844,293.1499938964844,0.0485943146049976,-6950.3759765625,304.1332092285156,0.5017111897468567,0.0839436128735542,0.392262190580368,289.4759826660156,291.1499938964844,258.54998779296875,257.6290283203125,279.1354064941406,292.794677734375,289.4755554199219,1.0,0.4680567383766174,0.5771625638008118,0.5771625638008118,1.0,1.0,-2.2971391677856445,0.9167272448539734,1.380411982536316,0.395464152097702,0.0,0.0,1.0,130.7750244140625,150.0,-10.999377250671388,-23903.12890625,1200.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3710327148437,306.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9765625,25560.0,0.0,0.0,0.5598979592323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907316207885742,-2.0897203285130672e-05,0.0,0.0005682252231054,0.0,0.0,447.538818359375,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
458400,292.74176025390625,297.1499938964844,293.1499938964844,0.3446430563926697,-6168.35009765625,304.1205749511719,0.8472828269004822,0.3855196833610534,0.3484280705451965,292.72540283203125,297.1499938964844,293.1499938964844,0.2543980181217193,-5121.5615234375,304.1193542480469,0.7842044234275818,0.3033086061477661,0.2893233001232147,292.5922546386719,297.1499938964844,293.1499938964844,0.4577651619911194,-5992.943359375,304.0979309082031,0.9143586754798888,0.4844461977481842,0.3390448987483978,292.5583801269531,297.1499938964844,293.1499938964844,0.569945216178894,-9620.53125,304.089111328125,0.9735535979270936,0.5759238600730896,0.5446009635925293,292.7957458496094,297.1499938964844,293.1499938964844,0.0485943146049976,-6950.3759765625,304.1332092285156,0.5017111897468567,0.0839436128735542,0.392262190580368,289.4759826660156,291.1499938964844,258.54998779296875,257.6290283203125,279.1354064941406,292.794677734375,289.4755554199219,1.0,0.4680567383766174,0.5771625638008118,0.5771625638008118,1.0,1.0,-2.2971391677856445,0.9167272448539734,1.380411982536316,0.395464152097702,0.0,0.0,1.0,130.7750244140625,150.0,-10.999377250671388,-23903.12890625,1200.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3710327148437,306.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9765625,25560.0,0.0,0.0,0.5598979592323303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.5907316207885742,-2.0897203285130672e-05,0.0,0.0005682252231054,0.0,0.0,447.538818359375,0.0,0.0,0.0,0.8834065198898315,4.0,0.0,1.0
458460,292.7765808105469,297.1499938964844,293.1499938964844,0.34828782081604,-6217.466796875,304.124267578125,0.8456798195838928,0.3888015449047088,0.35157310962677,292.75738525390625,297.1499938964844,293.1499938964844,0.258849173784256,-5190.6083984375,304.1221008300781,0.7840960621833801,0.3075761497020721,0.2935517132282257,292.62957763671875,297.1499938964844,293.1499938964844,0.4655656516551971,-6070.1513671875,304.1022033691406,0.9139783382415771,0.4910053312778473,0.3437613844871521,292.59600830078125,297.1499938964844,293.1499938964844,0.5791559219360352,-9737.05859375,304.0939636230469,0.9729686379432678,0.5832834839820862,0.5517351031303406,292.8279113769531,297.1499938964844,293.1499938964844,0.0510537512600421,-7151.9326171875,304.1347045898437,0.504430890083313,0.0863936766982078,0.4041236042976379,289.4947509765625,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.82696533203125,289.4950561523437,1.0,0.4754553735256195,0.575849175453186,0.575849175453186,1.0,1.0,-2.3344829082489014,0.932043433189392,1.4024395942687988,0.4027600884437561,0.0,0.0,1.0,134.82876586914062,153.0,11.36216926574707,-24365.482421875,1259.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51470947265625,306.9227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.5692850351333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0005777518963441,0.0,0.0,473.6922607421875,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7765808105469,297.1499938964844,293.1499938964844,0.34828782081604,-6217.466796875,304.124267578125,0.8456798195838928,0.3888015449047088,0.35157310962677,292.75738525390625,297.1499938964844,293.1499938964844,0.258849173784256,-5190.6083984375,304.1221008300781,0.7840960621833801,0.3075761497020721,0.2935517132282257,292.62957763671875,297.1499938964844,293.1499938964844,0.4655656516551971,-6070.1513671875,304.1022033691406,0.9139783382415771,0.4910053312778473,0.3437613844871521,292.59600830078125,297.1499938964844,293.1499938964844,0.5791559219360352,-9737.05859375,304.0939636230469,0.9729686379432678,0.5832834839820862,0.5517351031303406,292.8279113769531,297.1499938964844,293.1499938964844,0.0510537512600421,-7151.9326171875,304.1347045898437,0.504430890083313,0.0863936766982078,0.4041236042976379,289.4947509765625,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.82696533203125,289.4950561523437,1.0,0.4754553735256195,0.575849175453186,0.575849175453186,1.0,1.0,-2.3344829082489014,0.932043433189392,1.4024395942687988,0.4027600884437561,0.0,0.0,1.0,134.82876586914062,153.0,11.36216926574707,-24365.482421875,1259.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.51470947265625,306.9227905273437,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.5692850351333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0005777518963441,0.0,0.0,473.6922607421875,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8092346191406,297.1499938964844,293.1499938964844,0.3519420027732849,-6267.3046875,304.1267395019531,0.8438386917114258,0.3916382789611816,0.3543120324611664,292.78729248046875,297.1499938964844,293.1499938964844,0.2632920742034912,-5259.822265625,304.1239929199219,0.7836816310882568,0.3114572465419769,0.297411561012268,292.6645202636719,297.1499938964844,293.1499938964844,0.4734960198402405,-6149.0771484375,304.1049194335937,0.9133121967315674,0.4971016943454742,0.348147839307785,292.6313781738281,297.1499938964844,293.1499938964844,0.5885655283927917,-9856.921875,304.0969543457031,0.97215336561203,0.5901395678520203,0.5583826899528503,292.8573913574219,297.1499938964844,293.1499938964844,0.0533262714743614,-7341.259765625,304.1360168457031,0.5065429210662842,0.0885753184556961,0.4147619605064392,289.4940795898437,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.85650634765625,289.4940490722656,1.0,0.4823668301105499,0.5746132135391235,0.5746132135391235,1.0,1.0,-2.3684470653533936,0.9458982944488524,1.422548770904541,0.409332811832428,0.0,0.0,1.0,138.8245849609375,156.0,1.8458495140075684,-24702.7109375,1315.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6605834960937,307.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,25521.986328125,25560.0,0.0,0.0,0.5780772566795349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248985528945925,-2.1804524294566363e-05,0.0,0.0005866749561391,0.0,0.0,477.0002136230469,0.0,0.0,0.0,0.8870835304260254,4.0,0.0,1.0
458640,292.8092346191406,297.1499938964844,293.1499938964844,0.3519420027732849,-6267.3046875,304.1267395019531,0.8438386917114258,0.3916382789611816,0.3543120324611664,292.78729248046875,297.1499938964844,293.1499938964844,0.2632920742034912,-5259.822265625,304.1239929199219,0.7836816310882568,0.3114572465419769,0.297411561012268,292.6645202636719,297.1499938964844,293.1499938964844,0.4734960198402405,-6149.0771484375,304.1049194335937,0.9133121967315674,0.4971016943454742,0.348147839307785,292.6313781738281,297.1499938964844,293.1499938964844,0.5885655283927917,-9856.921875,304.0969543457031,0.97215336561203,0.5901395678520203,0.5583826899528503,292.8573913574219,297.1499938964844,293.1499938964844,0.0533262714743614,-7341.259765625,304.1360168457031,0.5065429210662842,0.0885753184556961,0.4147619605064392,289.4940795898437,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.85650634765625,289.4940490722656,1.0,0.4823668301105499,0.5746132135391235,0.5746132135391235,1.0,1.0,-2.3684470653533936,0.9458982944488524,1.422548770904541,0.409332811832428,0.0,0.0,1.0,138.8245849609375,156.0,1.8458495140075684,-24702.7109375,1315.0626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6605834960937,307.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,25521.986328125,25560.0,0.0,0.0,0.5780772566795349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248985528945925,-2.1804524294566363e-05,0.0,0.0005866749561391,0.0,0.0,477.0002136230469,0.0,0.0,0.0,0.8870835304260254,4.0,0.0,1.0
458700,292.8247985839844,297.1499938964844,293.1499938964844,0.3536121547222137,-6290.02001953125,304.1279296875,0.8428390026092529,0.3928949534893036,0.3555366694927215,292.801513671875,297.1499938964844,293.1499938964844,0.2653883695602417,-5292.38037109375,304.1249084472656,0.7833696007728577,0.3132568299770355,0.2992080450057983,292.68115234375,297.1499938964844,293.1499938964844,0.4773030281066894,-6186.84814453125,304.1061706542969,0.912886679172516,0.4999846816062927,0.3502256274223327,292.6482849121094,297.1499938964844,293.1499938964844,0.5930938720703125,-9914.4248046875,304.0983581542969,0.9716700315475464,0.5933887362480164,0.5615374445915222,292.8711853027344,297.1499938964844,293.1499938964844,0.0543681196868419,-7428.7431640625,304.1366577148437,0.5073922276496887,0.0895715951919555,0.4196499586105346,289.4927978515625,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.870361328125,289.4927673339844,1.0,0.4856491088867187,0.5740224123001099,0.5740224123001099,1.0,1.0,-2.384235382080078,0.952310025691986,1.4319254159927368,0.4123646318912506,0.0,0.0,1.0,140.7998809814453,156.0,-0.5237393975257874,-24861.5078125,1342.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73681640625,307.0816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.171875,26640.0,0.0,0.0,0.5822164416313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254874467849731,1.625509262084961,-2.182091338909231e-05,0.0,0.0005908756866119,0.0,0.0,477.53814697265625,0.0,0.0,0.0,0.9023874998092652,4.0,0.0,1.0
458760,292.8399353027344,297.1499938964844,293.1499938964844,0.3546002209186554,-6302.5615234375,304.1301574707031,0.8417869806289673,0.3940441310405731,0.3566669523715973,292.8153076171875,297.1499938964844,293.1499938964844,0.2669644653797149,-5316.14990234375,304.1266174316406,0.7829893231391907,0.314964085817337,0.3009182214736938,292.6972961425781,297.1499938964844,293.1499938964844,0.4802325069904327,-6215.03857421875,304.1088562011719,0.9123997092247008,0.5027545094490051,0.3522278070449829,292.66473388671875,297.1499938964844,293.1499938964844,0.5965617895126343,-9956.962890625,304.1014709472656,0.971134603023529,0.5965139865875244,0.5645811557769775,292.8843994140625,297.1499938964844,293.1499938964844,0.0552400313317775,-7500.90576171875,304.13751220703125,0.5081130266189575,0.0905081108212471,0.4242676794528961,289.51153564453125,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.88360595703125,289.5131225585937,1.0,0.4888212978839874,0.573449432849884,0.573449432849884,1.0,1.0,-2.399258136749268,0.9583917856216432,1.4408663511276243,0.4152344465255737,0.0,0.0,1.0,142.7620849609375,159.0,25.737363815307617,-25107.08984375,1368.35498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8007202148437,307.16510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.298828125,26640.0,0.0,0.0,0.5863381028175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504697799682615,1.6504923105239868,-2.249680801469367e-05,0.0,0.0005950586637482,0.0,0.0,499.8965759277344,0.0,0.0,0.0,0.9014626145362854,4.0,0.0,1.0
458820,292.86871337890625,297.1499938964844,293.1499938964844,0.3569133579730987,-6333.34130859375,304.1329040527344,0.8395344614982605,0.3960597217082977,0.358657568693161,292.8415222167969,297.1499938964844,293.1499938964844,0.2703569531440735,-5368.1884765625,304.12872314453125,0.7820314764976501,0.3181217014789581,0.3040874302387237,292.7281188964844,297.1499938964844,293.1499938964844,0.4865933060646057,-6277.3974609375,304.1119079589844,0.9112380146980286,0.5079715251922607,0.3560005724430084,292.6962890625,297.1499938964844,293.1499938964844,0.6041267514228821,-10051.806640625,304.10498046875,0.9698964953422546,0.6024102568626404,0.5703241229057312,292.9091796875,297.1499938964844,293.1499938964844,0.0569411143660545,-7644.21533203125,304.1388244628906,0.5091854929924011,0.0922077223658561,0.4327150583267212,289.5248718261719,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9084777832031,289.5253295898437,1.0,0.4948429763317108,0.5723579525947571,0.5723579525947571,1.0,1.0,-2.427039384841919,0.9695841670036316,1.4574551582336426,0.4204965829849243,0.0,0.0,1.0,146.6495819091797,162.0,17.824827194213867,-25407.78125,1418.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9264221191406,307.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.119140625,26640.0,0.0,0.0,0.5942286252975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577813625335691,1.657804012298584,-2.269656943099108e-05,0.0,0.000603066466283,0.0,0.0,506.5697021484375,0.0,0.0,0.0,0.905098557472229,4.0,0.0,1.0
458880,292.86871337890625,297.1499938964844,293.1499938964844,0.3569133579730987,-6333.34130859375,304.1329040527344,0.8395344614982605,0.3960597217082977,0.358657568693161,292.8415222167969,297.1499938964844,293.1499938964844,0.2703569531440735,-5368.1884765625,304.12872314453125,0.7820314764976501,0.3181217014789581,0.3040874302387237,292.7281188964844,297.1499938964844,293.1499938964844,0.4865933060646057,-6277.3974609375,304.1119079589844,0.9112380146980286,0.5079715251922607,0.3560005724430084,292.6962890625,297.1499938964844,293.1499938964844,0.6041267514228821,-10051.806640625,304.10498046875,0.9698964953422546,0.6024102568626404,0.5703241229057312,292.9091796875,297.1499938964844,293.1499938964844,0.0569411143660545,-7644.21533203125,304.1388244628906,0.5091854929924011,0.0922077223658561,0.4327150583267212,289.5248718261719,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9084777832031,289.5253295898437,1.0,0.4948429763317108,0.5723579525947571,0.5723579525947571,1.0,1.0,-2.427039384841919,0.9695841670036316,1.4574551582336426,0.4204965829849243,0.0,0.0,1.0,146.6495819091797,162.0,17.824827194213867,-25407.78125,1418.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9264221191406,307.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.119140625,26640.0,0.0,0.0,0.5942286252975464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577813625335691,1.657804012298584,-2.269656943099108e-05,0.0,0.000603066466283,0.0,0.0,506.5697021484375,0.0,0.0,0.0,0.905098557472229,4.0,0.0,1.0
458940,292.8953857421875,297.1499938964844,293.1499938964844,0.3590270280838012,-6361.603515625,304.13507080078125,0.8371720314025879,0.397773265838623,0.3603630363941192,292.865966796875,297.1499938964844,293.1499938964844,0.2735553979873657,-5417.259765625,304.1304931640625,0.7808852791786194,0.3209813237190246,0.3069653511047363,292.75701904296875,297.1499938964844,293.1499938964844,0.4927051961421966,-6337.3154296875,304.1144104003906,0.9099038243293762,0.5127935409545898,0.3594953119754791,292.7259826660156,297.1499938964844,293.1499938964844,0.6114228367805481,-10143.328125,304.1078186035156,0.9684985876083374,0.6078779101371765,0.5756585001945496,292.93194580078125,297.1499938964844,293.1499938964844,0.0584584549069404,-7773.2666015625,304.1400146484375,0.5098307728767395,0.0936924889683723,0.4401780068874359,289.53125,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9312744140625,289.5316772460937,1.0,0.5004637837409973,0.5713331699371338,0.5713331699371338,1.0,1.0,-2.452120780944824,0.9796218872070312,1.4724990129470823,0.4251912832260132,0.0,0.0,1.0,150.47047424316406,165.0,11.506114959716797,-25677.5078125,1466.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0622863769531,307.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3515625,27720.0,0.0,0.0,0.6014946103096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461076012813e-05,0.0,0.0006104405620135,0.0,0.0,508.1789245605469,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
459000,292.8953857421875,297.1499938964844,293.1499938964844,0.3590270280838012,-6361.603515625,304.13507080078125,0.8371720314025879,0.397773265838623,0.3603630363941192,292.865966796875,297.1499938964844,293.1499938964844,0.2735553979873657,-5417.259765625,304.1304931640625,0.7808852791786194,0.3209813237190246,0.3069653511047363,292.75701904296875,297.1499938964844,293.1499938964844,0.4927051961421966,-6337.3154296875,304.1144104003906,0.9099038243293762,0.5127935409545898,0.3594953119754791,292.7259826660156,297.1499938964844,293.1499938964844,0.6114228367805481,-10143.328125,304.1078186035156,0.9684985876083374,0.6078779101371765,0.5756585001945496,292.93194580078125,297.1499938964844,293.1499938964844,0.0584584549069404,-7773.2666015625,304.1400146484375,0.5098307728767395,0.0936924889683723,0.4401780068874359,289.53125,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.9312744140625,289.5316772460937,1.0,0.5004637837409973,0.5713331699371338,0.5713331699371338,1.0,1.0,-2.452120780944824,0.9796218872070312,1.4724990129470823,0.4251912832260132,0.0,0.0,1.0,150.47047424316406,165.0,11.506114959716797,-25677.5078125,1466.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0622863769531,307.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3515625,27720.0,0.0,0.0,0.6014946103096008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659534931182861,1.6595577001571655,-2.274461076012813e-05,0.0,0.0006104405620135,0.0,0.0,508.1789245605469,0.0,0.0,0.0,0.920970618724823,4.0,0.0,1.0
459060,292.920166015625,297.1499938964844,293.1499938964844,0.3599852919578552,-6373.04736328125,304.13836669921875,0.8347112536430359,0.3991958498954773,0.361810952425003,292.8887023925781,297.1499938964844,293.1499938964844,0.2758271396160126,-5451.06201171875,304.1331481933594,0.7795702815055847,0.3235615193843841,0.3095789551734924,292.7843322753906,297.1499938964844,293.1499938964844,0.4972243010997772,-6380.31884765625,304.1186828613281,0.9083987474441528,0.5172145962715149,0.3627144396305084,292.7541809082031,297.1499938964844,293.1499938964844,0.6168078184127808,-10208.6708984375,304.1128234863281,0.9669293761253356,0.612905740737915,0.5805860161781311,292.95281982421875,297.1499938964844,293.1499938964844,0.0596207827329635,-7870.6474609375,304.1413879394531,0.5100935697555542,0.0949793308973312,0.4467390775680542,289.5664978027344,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9522399902344,289.5675354003906,1.0,0.5057135224342346,0.5703750848770142,0.5703750848770142,1.0,1.0,-2.474672555923462,0.9885846972465516,1.4860879182815552,0.4293623268604278,0.0,0.0,1.0,154.23428344726562,168.0,33.71222305297852,-26029.724609375,1511.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1744384765625,307.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.6084961891174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006175462622195,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.9221868515014648,4.0,0.0,1.0
459120,292.920166015625,297.1499938964844,293.1499938964844,0.3599852919578552,-6373.04736328125,304.13836669921875,0.8347112536430359,0.3991958498954773,0.361810952425003,292.8887023925781,297.1499938964844,293.1499938964844,0.2758271396160126,-5451.06201171875,304.1331481933594,0.7795702815055847,0.3235615193843841,0.3095789551734924,292.7843322753906,297.1499938964844,293.1499938964844,0.4972243010997772,-6380.31884765625,304.1186828613281,0.9083987474441528,0.5172145962715149,0.3627144396305084,292.7541809082031,297.1499938964844,293.1499938964844,0.6168078184127808,-10208.6708984375,304.1128234863281,0.9669293761253356,0.612905740737915,0.5805860161781311,292.95281982421875,297.1499938964844,293.1499938964844,0.0596207827329635,-7870.6474609375,304.1413879394531,0.5100935697555542,0.0949793308973312,0.4467390775680542,289.5664978027344,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9522399902344,289.5675354003906,1.0,0.5057135224342346,0.5703750848770142,0.5703750848770142,1.0,1.0,-2.474672555923462,0.9885846972465516,1.4860879182815552,0.4293623268604278,0.0,0.0,1.0,154.23428344726562,168.0,33.71222305297852,-26029.724609375,1511.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1744384765625,307.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.6084961891174316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0006175462622195,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.9221868515014648,4.0,0.0,1.0
459180,292.9432983398437,297.1499938964844,293.1499938964844,0.361154705286026,-6388.2294921875,304.1402893066406,0.8321473002433777,0.4003277719020843,0.3630022406578064,292.9100036621094,297.1499938964844,293.1499938964844,0.2782250642776489,-5487.423828125,304.134765625,0.77809077501297,0.3258646726608276,0.3119336068630218,292.8099670410156,297.1499938964844,293.1499938964844,0.5020142197608948,-6426.771484375,304.1211242675781,0.9067437052726746,0.521273672580719,0.365674078464508,292.78076171875,297.1499938964844,293.1499938964844,0.6225430369377136,-10279.8251953125,304.1156311035156,0.9651925563812256,0.6175370812416077,0.5851280689239502,292.9720153808594,297.1499938964844,293.1499938964844,0.060712531208992,-7963.76806640625,304.1424255371094,0.5100115537643433,0.0960826203227043,0.4524621069431305,289.5816955566406,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9714660644531,289.5823974609375,1.0,0.510614812374115,0.5694856643676758,0.5694856643676758,1.0,1.0,-2.494823455810547,0.9965370893478394,1.4982863664627075,0.4330435991287231,0.0,0.0,1.0,157.9466552734375,171.0,24.065385818481445,-26264.05078125,1553.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2922058105469,307.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.6149874329566956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0006241340306587,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459240,292.9432983398437,297.1499938964844,293.1499938964844,0.361154705286026,-6388.2294921875,304.1402893066406,0.8321473002433777,0.4003277719020843,0.3630022406578064,292.9100036621094,297.1499938964844,293.1499938964844,0.2782250642776489,-5487.423828125,304.134765625,0.77809077501297,0.3258646726608276,0.3119336068630218,292.8099670410156,297.1499938964844,293.1499938964844,0.5020142197608948,-6426.771484375,304.1211242675781,0.9067437052726746,0.521273672580719,0.365674078464508,292.78076171875,297.1499938964844,293.1499938964844,0.6225430369377136,-10279.8251953125,304.1156311035156,0.9651925563812256,0.6175370812416077,0.5851280689239502,292.9720153808594,297.1499938964844,293.1499938964844,0.060712531208992,-7963.76806640625,304.1424255371094,0.5100115537643433,0.0960826203227043,0.4524621069431305,289.5816955566406,291.1499938964844,258.3302917480469,257.2607116699219,279.1407775878906,292.9714660644531,289.5823974609375,1.0,0.510614812374115,0.5694856643676758,0.5694856643676758,1.0,1.0,-2.494823455810547,0.9965370893478394,1.4982863664627075,0.4330435991287231,0.0,0.0,1.0,157.9466552734375,171.0,24.065385818481445,-26264.05078125,1553.9400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2922058105469,307.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.6149874329566956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923668384552002,-2.3652803065488115e-05,0.0,0.0006241340306587,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459300,292.95440673828125,297.1499938964844,293.1499938964844,0.3616249859333038,-6394.26708984375,304.1412048339844,0.8308124542236328,0.4007622897624969,0.3634879887104034,292.9201965332031,297.1499938964844,293.1499938964844,0.2793247103691101,-5504.06494140625,304.1355285644531,0.7772796750068665,0.3268992602825165,0.3130054473876953,292.8222351074219,297.1499938964844,293.1499938964844,0.504282534122467,-6448.7431640625,304.1222229003906,0.9058650135993958,0.5231723189353943,0.367063045501709,292.7934875488281,297.1499938964844,293.1499938964844,0.6252673268318176,-10313.5908203125,304.1169128417969,0.9642617106437684,0.619710385799408,0.5872654318809509,292.9809875488281,297.1499938964844,293.1499938964844,0.0612010210752487,-8005.5703125,304.1429138183594,0.5098506212234497,0.0965695306658744,0.4550289511680603,289.5882568359375,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.98046875,289.5889892578125,1.0,0.5129400491714478,0.5690681338310242,0.5690681338310242,1.0,1.0,-2.504016637802124,1.0001450777053833,1.5038715600967407,0.4347080290317535,0.0,0.0,1.0,159.7870330810547,171.0,21.542591094970703,-26374.1796875,1574.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3551025390625,307.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,27702.970703125,28800.0,0.0,0.0,0.6180081367492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928807497024536,1.6929044723510742,-2.366783155594021e-05,0.0,0.0006271997117437,0.0,0.0,539.4320678710938,0.0,0.0,0.0,0.939171552658081,4.0,0.0,1.0
459360,292.9652709960937,297.1499938964844,293.1499938964844,0.3614302277565002,-6390.43701171875,304.1431579589844,0.8294336795806885,0.4011053740978241,0.3638944923877716,292.9301452636719,297.1499938964844,293.1499938964844,0.2799015939235687,-5512.01123046875,304.1371154785156,0.7764154076576233,0.3278545141220093,0.3140043318271637,292.83416748046875,297.1499938964844,293.1499938964844,0.5056695938110352,-6461.251953125,304.1247863769531,0.9049510955810548,0.5249810814857483,0.3683932423591614,292.8059387207031,297.1499938964844,293.1499938964844,0.6269268989562988,-10332.568359375,304.11993408203125,0.96328467130661,0.6217847466468811,0.5893160104751587,292.9896240234375,297.1499938964844,293.1499938964844,0.0615395717322826,-8033.06787109375,304.1435852050781,0.5096161365509033,0.0970165804028511,0.4574173092842102,289.614501953125,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9891357421875,289.6165771484375,1.0,0.5151867866516113,0.5686696171760559,0.5686696171760559,1.0,1.0,-2.5126376152038574,1.0035165548324585,1.509121060371399,0.4362604916095733,0.0,0.0,1.0,161.62107849121094,174.0,46.52119064331055,-26571.505859375,1593.5531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4059143066406,307.7076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,28503.748046875,28800.0,0.0,0.0,0.6210373640060425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171735763549805,1.7171978950500488,-2.435196984151844e-05,0.0,0.0006302739493548,0.0,0.0,562.9895629882812,0.0,0.0,0.0,0.9378483891487122,4.0,0.0,1.0
459420,292.98614501953125,297.1499938964844,293.1499938964844,0.3614914119243622,-6390.10205078125,304.14532470703125,0.8265505433082581,0.4015531539916992,0.3644790649414062,292.94927978515625,297.1499938964844,293.1499938964844,0.2813872098922729,-5533.939453125,304.138916015625,0.7745323777198792,0.3295416533946991,0.3157843947410583,292.8570251464844,297.1499938964844,293.1499938964844,0.5091148614883423,-6494.09716796875,304.1274108886719,0.9030209183692932,0.5283434987068176,0.3708687424659729,292.829833984375,297.1499938964844,293.1499938964844,0.6310682892799377,-10383.04296875,304.1230163574219,0.9611830711364746,0.6256522536277771,0.5931409597396851,293.0058288574219,297.1499938964844,293.1499938964844,0.0622560791671276,-8093.51513671875,304.14453125,0.5089346766471863,0.0977932289242744,0.4616625010967254,289.6410827636719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.00537109375,289.64215087890625,1.0,0.5194439888000488,0.5679336190223694,0.5679336190223694,1.0,1.0,-2.528151035308838,1.009551763534546,1.518599271774292,0.4390304684638977,0.0,0.0,1.0,165.26832580566406,177.0,37.18495941162109,-26779.5,1630.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5069885253906,307.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.23046875,28800.0,0.0,0.0,0.6268032789230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240121364593506,1.724036693572998,-2.454631612636149e-05,0.0,0.0006361256819218,0.0,0.0,569.74267578125,0.0,0.0,0.0,0.9412415623664856,4.0,0.0,1.0
459480,292.98614501953125,297.1499938964844,293.1499938964844,0.3614914119243622,-6390.10205078125,304.14532470703125,0.8265505433082581,0.4015531539916992,0.3644790649414062,292.94927978515625,297.1499938964844,293.1499938964844,0.2813872098922729,-5533.939453125,304.138916015625,0.7745323777198792,0.3295416533946991,0.3157843947410583,292.8570251464844,297.1499938964844,293.1499938964844,0.5091148614883423,-6494.09716796875,304.1274108886719,0.9030209183692932,0.5283434987068176,0.3708687424659729,292.829833984375,297.1499938964844,293.1499938964844,0.6310682892799377,-10383.04296875,304.1230163574219,0.9611830711364746,0.6256522536277771,0.5931409597396851,293.0058288574219,297.1499938964844,293.1499938964844,0.0622560791671276,-8093.51513671875,304.14453125,0.5089346766471863,0.0977932289242744,0.4616625010967254,289.6410827636719,291.1499938964844,258.2731018066406,257.162353515625,279.1422424316406,293.00537109375,289.64215087890625,1.0,0.5194439888000488,0.5679336190223694,0.5679336190223694,1.0,1.0,-2.528151035308838,1.009551763534546,1.518599271774292,0.4390304684638977,0.0,0.0,1.0,165.26832580566406,177.0,37.18495941162109,-26779.5,1630.383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5069885253906,307.7946472167969,278.1499938964844,0.0,18000.0,313.1499938964844,28731.23046875,28800.0,0.0,0.0,0.6268032789230347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240121364593506,1.724036693572998,-2.454631612636149e-05,0.0,0.0006361256819218,0.0,0.0,569.74267578125,0.0,0.0,0.0,0.9412415623664856,4.0,0.0,1.0
459540,293.0057678222656,297.1499938964844,293.1499938964844,0.3614007532596588,-6387.9248046875,304.14703369140625,0.8235548734664917,0.4017184376716614,0.3648073077201843,292.9674072265625,297.1499938964844,293.1499938964844,0.2827101945877075,-5553.53125,304.1404113769531,0.7724964618682861,0.3309524357318878,0.317300945520401,292.8785095214844,297.1499938964844,293.1499938964844,0.5124154090881348,-6525.7353515625,304.1294250488281,0.9010069370269777,0.531407356262207,0.3731307685375213,292.8524169921875,297.1499938964844,293.1499938964844,0.6350513100624084,-10431.9111328125,304.1253662109375,0.9589437246322632,0.6291818618774414,0.5966472029685974,293.02069091796875,297.1499938964844,293.1499938964844,0.062871553003788,-8145.7470703125,304.14532470703125,0.5080177187919617,0.0984258353710174,0.4652483165264129,289.66070556640625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0202941894531,289.66168212890625,1.0,0.5234066247940063,0.5672780275344849,0.5672780275344849,1.0,1.0,-2.5416083335876465,1.0147560834884644,1.526852250099182,0.4414119720458984,0.0,0.0,1.0,168.87042236328125,180.0,30.16212272644043,-26962.291015625,1664.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6192626953125,307.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1171875,29880.0,0.0,0.0,0.6320292353630066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256226539611816,-2.459149982314557e-05,0.0,0.0006414293311536,0.0,0.0,571.3165283203125,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
459600,293.0057678222656,297.1499938964844,293.1499938964844,0.3614007532596588,-6387.9248046875,304.14703369140625,0.8235548734664917,0.4017184376716614,0.3648073077201843,292.9674072265625,297.1499938964844,293.1499938964844,0.2827101945877075,-5553.53125,304.1404113769531,0.7724964618682861,0.3309524357318878,0.317300945520401,292.8785095214844,297.1499938964844,293.1499938964844,0.5124154090881348,-6525.7353515625,304.1294250488281,0.9010069370269777,0.531407356262207,0.3731307685375213,292.8524169921875,297.1499938964844,293.1499938964844,0.6350513100624084,-10431.9111328125,304.1253662109375,0.9589437246322632,0.6291818618774414,0.5966472029685974,293.02069091796875,297.1499938964844,293.1499938964844,0.062871553003788,-8145.7470703125,304.14532470703125,0.5080177187919617,0.0984258353710174,0.4652483165264129,289.66070556640625,291.1499938964844,258.2469787597656,257.1164855957031,279.1430358886719,293.0202941894531,289.66168212890625,1.0,0.5234066247940063,0.5672780275344849,0.5672780275344849,1.0,1.0,-2.5416083335876465,1.0147560834884644,1.526852250099182,0.4414119720458984,0.0,0.0,1.0,168.87042236328125,180.0,30.16212272644043,-26962.291015625,1664.555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6192626953125,307.8850402832031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.1171875,29880.0,0.0,0.0,0.6320292353630066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255980968475342,1.7256226539611816,-2.459149982314557e-05,0.0,0.0006414293311536,0.0,0.0,571.3165283203125,0.0,0.0,0.0,0.95702862739563,4.0,0.0,1.0
459660,293.0244445800781,297.1499938964844,293.1499938964844,0.3602072298526764,-6369.70458984375,304.1499328613281,0.8204251527786255,0.4015868306159973,0.3648768663406372,292.984619140625,297.1499938964844,293.1499938964844,0.2831317782402038,-5558.46875,304.1428527832031,0.7703092694282532,0.3320894241333008,0.3185630440711975,292.898681640625,297.1499938964844,293.1499938964844,0.5142775177955627,-6542.32080078125,304.1330871582031,0.8988887071609497,0.5341964960098267,0.3752026557922363,292.87408447265625,297.1499938964844,293.1499938964844,0.6372262239456177,-10456.3408203125,304.1298522949219,0.956535577774048,0.6323285102844238,0.5998070240020752,293.03436279296875,297.1499938964844,293.1499938964844,0.0632103383541107,-8172.0888671875,304.14630126953125,0.506893515586853,0.0989274904131889,0.4682404696941376,289.70733642578125,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0338439941406,289.7088317871094,1.0,0.5270941257476807,0.5667023658752441,0.5667023658752441,1.0,1.0,-2.553091287612915,1.019168496131897,1.533922791481018,0.4434278011322021,0.0,0.0,1.0,172.4387969970703,183.0,50.16080474853516,-27228.263671875,1696.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7091979980469,307.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83203125,29880.0,0.0,0.0,0.6370700597763062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011631011963,1.7540370225906372,-2.5408007786609232e-05,0.0,0.0006465451442636,0.0,0.0,600.0057373046875,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459720,293.0244445800781,297.1499938964844,293.1499938964844,0.3602072298526764,-6369.70458984375,304.1499328613281,0.8204251527786255,0.4015868306159973,0.3648768663406372,292.984619140625,297.1499938964844,293.1499938964844,0.2831317782402038,-5558.46875,304.1428527832031,0.7703092694282532,0.3320894241333008,0.3185630440711975,292.898681640625,297.1499938964844,293.1499938964844,0.5142775177955627,-6542.32080078125,304.1330871582031,0.8988887071609497,0.5341964960098267,0.3752026557922363,292.87408447265625,297.1499938964844,293.1499938964844,0.6372262239456177,-10456.3408203125,304.1298522949219,0.956535577774048,0.6323285102844238,0.5998070240020752,293.03436279296875,297.1499938964844,293.1499938964844,0.0632103383541107,-8172.0888671875,304.14630126953125,0.506893515586853,0.0989274904131889,0.4682404696941376,289.70733642578125,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0338439941406,289.7088317871094,1.0,0.5270941257476807,0.5667023658752441,0.5667023658752441,1.0,1.0,-2.553091287612915,1.019168496131897,1.533922791481018,0.4434278011322021,0.0,0.0,1.0,172.4387969970703,183.0,50.16080474853516,-27228.263671875,1696.1241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7091979980469,307.9991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.83203125,29880.0,0.0,0.0,0.6370700597763062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011631011963,1.7540370225906372,-2.5408007786609232e-05,0.0,0.0006465451442636,0.0,0.0,600.0057373046875,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
459780,293.04217529296875,297.1499938964844,293.1499938964844,0.3592453300952911,-6355.4716796875,304.15155029296875,0.8171512484550476,0.4011736512184143,0.364690214395523,293.00103759765625,297.1499938964844,293.1499938964844,0.2836913168430328,-5566.1982421875,304.144287109375,0.7679693102836609,0.3329451084136963,0.3195608854293823,292.9175720214844,297.1499938964844,293.1499938964844,0.5165671706199646,-6564.01318359375,304.1348876953125,0.8966763615608215,0.536729633808136,0.3770925402641296,292.8946228027344,297.1499938964844,293.1499938964844,0.6398678421974182,-10488.20703125,304.13214111328125,0.9539735913276672,0.6351538896560669,0.6026466488838196,293.04693603515625,297.1499938964844,293.1499938964844,0.0635505765676498,-8200.0068359375,304.14697265625,0.5055886507034302,0.099308468401432,0.4706827104091644,289.7338256835937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0463562011719,289.73504638671875,1.0,0.530519425868988,0.5662183165550232,0.5662183165550232,1.0,1.0,-2.562684774398804,1.022843360900879,1.5398412942886353,0.4451107084751129,0.0,0.0,1.0,175.97341918945312,186.0,40.06800079345703,-27382.314453125,1725.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8060913085937,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.185546875,29880.0,0.0,0.0,0.6416729688644409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572039365768433,1.7572294473648071,-2.5500579795334488e-05,0.0,0.0006512164836749,0.0,0.0,603.2877807617188,0.0,0.0,0.0,0.9593042135238647,4.0,0.0,1.0
