time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459840,293.04217529296875,297.1499938964844,293.1499938964844,0.3592453300952911,-6355.4716796875,304.15155029296875,0.8171512484550476,0.4011736512184143,0.364690214395523,293.00103759765625,297.1499938964844,293.1499938964844,0.2836913168430328,-5566.1982421875,304.144287109375,0.7679693102836609,0.3329451084136963,0.3195608854293823,292.9175720214844,297.1499938964844,293.1499938964844,0.5165671706199646,-6564.01318359375,304.1348876953125,0.8966763615608215,0.536729633808136,0.3770925402641296,292.8946228027344,297.1499938964844,293.1499938964844,0.6398678421974182,-10488.20703125,304.13214111328125,0.9539735913276672,0.6351538896560669,0.6026466488838196,293.04693603515625,297.1499938964844,293.1499938964844,0.0635505765676498,-8200.0068359375,304.14697265625,0.5055886507034302,0.099308468401432,0.4706827104091644,289.7338256835937,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0463562011719,289.73504638671875,1.0,0.530519425868988,0.5662183165550232,0.5662183165550232,1.0,1.0,-2.562684774398804,1.022843360900879,1.5398412942886353,0.4451107084751129,0.0,0.0,1.0,175.97341918945312,186.0,40.06800079345703,-27382.314453125,1725.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8060913085937,308.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.185546875,29880.0,0.0,0.0,0.6416729688644409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572039365768433,1.7572294473648071,-2.5500579795334488e-05,0.0,0.0006512164836749,0.0,0.0,603.2877807617188,0.0,0.0,0.0,0.9593042135238647,4.0,0.0,1.0
459900,293.0506896972656,297.1499938964844,293.1499938964844,0.3586747050285339,-6347.1455078125,304.1523132324219,0.8154593706130981,0.4008617401123047,0.3645037710666656,293.0090026855469,297.1499938964844,293.1499938964844,0.2838813960552215,-5568.7060546875,304.1449890136719,0.7667474150657654,0.3332692682743072,0.3199621140956878,292.92657470703125,297.1499938964844,293.1499938964844,0.5176312327384949,-6574.10009765625,304.1357116699219,0.8955419063568115,0.5379027128219604,0.3779729902744293,292.9044494628906,297.1499938964844,293.1499938964844,0.6410848498344421,-10502.8984375,304.1331787109375,0.9526474475860596,0.6364566087722778,0.6039626002311707,293.0528259277344,297.1499938964844,293.1499938964844,0.0636874511837959,-8211.134765625,304.14727783203125,0.5048788785934448,0.0994573906064033,0.4717134237289428,289.7460327148437,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0523376464844,289.7472229003906,1.0,0.5321391820907593,0.5660139322280884,0.5660139322280884,1.0,1.0,-2.5668210983276367,1.024430513381958,1.5423904657363892,0.4458432793617248,0.0,0.0,1.0,177.72650146484375,186.0,37.368927001953125,-27454.150390625,1738.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8587951660156,308.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.625,30960.0,0.0,0.0,0.6437790989875793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75768780708313,1.7577133178710938,-2.5514624212519262e-05,0.0,0.000653353985399,0.0,0.0,603.7863159179688,0.0,0.0,0.0,0.974544107913971,4.0,0.0,1.0
459960,293.05908203125,297.1499938964844,293.1499938964844,0.3574860692024231,-6329.61767578125,304.154052734375,0.8137245178222656,0.4004758298397064,0.3642549812793731,293.0168151855469,297.1499938964844,293.1499938964844,0.2835674285888672,-5562.86865234375,304.146484375,0.7654904723167419,0.3335217535495758,0.3202992379665375,292.93536376953125,297.1499938964844,293.1499938964844,0.5178499221801758,-6575.15625,304.1379089355469,0.8943862915039062,0.5390086770057678,0.3788104951381683,292.9140319824219,297.1499938964844,293.1499938964844,0.6412743330001831,-10503.3955078125,304.1358947753906,0.951289176940918,0.6376806497573853,0.6052107214927673,293.0584411621094,297.1499938964844,293.1499938964844,0.0636907666921615,-8209.2451171875,304.14776611328125,0.504135251045227,0.0995809212327003,0.4726299345493316,289.7771301269531,291.1499938964844,258.18218994140625,256.99725341796875,279.1456604003906,293.0580139160156,289.7795104980469,1.0,0.5337010622024536,0.565832257270813,0.565832257270813,1.0,1.0,-2.570535182952881,1.025856614112854,1.5446785688400269,0.446505606174469,0.0,0.0,1.0,179.4727783203125,189.0,60.8450927734375,-27610.970703125,1751.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8998718261719,308.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1171875,30960.0,0.0,0.0,0.6459081768989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.6206207621726207e-05,0.0,0.0006555147119797,0.0,0.0,628.5008544921875,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
460020,293.0752868652344,297.1499938964844,293.1499938964844,0.3556161224842071,-6302.64208984375,304.1557922363281,0.8100972175598145,0.399489164352417,0.3635595738887787,293.0320129394531,297.1499938964844,293.1499938964844,0.2833080291748047,-5557.80517578125,304.1480712890625,0.7628570199012756,0.3338103890419006,0.3207675218582153,292.9521789550781,297.1499938964844,293.1499938964844,0.5190867185592651,-6586.384765625,304.1398620605469,0.8920001983642578,0.5410367846488953,0.3803499937057495,292.9325256347656,297.1499938964844,293.1499938964844,0.6426033973693848,-10518.5849609375,304.1383361816406,0.9484599828720092,0.6399110555648804,0.6074901223182678,293.06903076171875,297.1499938964844,293.1499938964844,0.0637866035103797,-8215.224609375,304.1483459472656,0.5025483965873718,0.0997547134757042,0.4741305708885193,289.8130187988281,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.06890869140625,289.8144836425781,1.0,0.5366509556770325,0.5655531883239746,0.5655531883239746,1.0,1.0,-2.576655626296997,1.028226613998413,1.548429012298584,0.4476270377635956,0.0,0.0,1.0,182.94949340820312,192.0,50.74170684814453,-27745.36328125,1775.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9823913574219,308.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,30895.640625,30960.0,0.0,0.0,0.649921178817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877706289291382,1.787796974182129,-2.6395464374218136e-05,0.0,0.0006595873855985,0.0,0.0,635.3215942382812,0.0,0.0,0.0,0.976036548614502,4.0,0.0,1.0
460080,293.0752868652344,297.1499938964844,293.1499938964844,0.3556161224842071,-6302.64208984375,304.1557922363281,0.8100972175598145,0.399489164352417,0.3635595738887787,293.0320129394531,297.1499938964844,293.1499938964844,0.2833080291748047,-5557.80517578125,304.1480712890625,0.7628570199012756,0.3338103890419006,0.3207675218582153,292.9521789550781,297.1499938964844,293.1499938964844,0.5190867185592651,-6586.384765625,304.1398620605469,0.8920001983642578,0.5410367846488953,0.3803499937057495,292.9325256347656,297.1499938964844,293.1499938964844,0.6426033973693848,-10518.5849609375,304.1383361816406,0.9484599828720092,0.6399110555648804,0.6074901223182678,293.06903076171875,297.1499938964844,293.1499938964844,0.0637866035103797,-8215.224609375,304.1483459472656,0.5025483965873718,0.0997547134757042,0.4741305708885193,289.8130187988281,291.1499938964844,258.1661376953125,256.96502685546875,279.1466979980469,293.06890869140625,289.8144836425781,1.0,0.5366509556770325,0.5655531883239746,0.5655531883239746,1.0,1.0,-2.576655626296997,1.028226613998413,1.548429012298584,0.4476270377635956,0.0,0.0,1.0,182.94949340820312,192.0,50.74170684814453,-27745.36328125,1775.7073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9823913574219,308.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,30895.640625,30960.0,0.0,0.0,0.649921178817749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877706289291382,1.787796974182129,-2.6395464374218136e-05,0.0,0.0006595873855985,0.0,0.0,635.3215942382812,0.0,0.0,0.0,0.976036548614502,4.0,0.0,1.0
460140,293.0908203125,297.1499938964844,293.1499938964844,0.3536270260810852,-6274.201171875,304.1571655273437,0.8062628507614136,0.3982336223125458,0.362623006105423,293.04669189453125,297.1499938964844,293.1499938964844,0.2828964293003082,-5550.57861328125,304.1493835449219,0.7600967288017273,0.3338235914707184,0.3209750652313232,292.9679260253906,297.1499938964844,293.1499938964844,0.5202932953834534,-6597.5751953125,304.1412048339844,0.8895606398582458,0.5428506731987,0.3817385137081146,292.9499206542969,297.1499938964844,293.1499938964844,0.6438863277435303,-10533.6650390625,304.1400756835937,0.9455341696739196,0.641891598701477,0.6095305681228638,293.0787048339844,297.1499938964844,293.1499938964844,0.0638373047113418,-8217.68359375,304.1488037109375,0.5008589029312134,0.0998402386903762,0.475225955247879,289.84210205078125,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0792236328125,289.843505859375,1.0,0.5393843054771423,0.5653888583183289,0.5653888583183289,1.0,1.0,-2.581217288970948,1.030041217803955,1.5511760711669922,0.4485236704349518,0.0,0.0,1.0,186.391830444336,195.0,43.45021057128906,-27858.970703125,1797.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076416015625,308.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.6534643769264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0006631832802668,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
460200,293.0908203125,297.1499938964844,293.1499938964844,0.3536270260810852,-6274.201171875,304.1571655273437,0.8062628507614136,0.3982336223125458,0.362623006105423,293.04669189453125,297.1499938964844,293.1499938964844,0.2828964293003082,-5550.57861328125,304.1493835449219,0.7600967288017273,0.3338235914707184,0.3209750652313232,292.9679260253906,297.1499938964844,293.1499938964844,0.5202932953834534,-6597.5751953125,304.1412048339844,0.8895606398582458,0.5428506731987,0.3817385137081146,292.9499206542969,297.1499938964844,293.1499938964844,0.6438863277435303,-10533.6650390625,304.1400756835937,0.9455341696739196,0.641891598701477,0.6095305681228638,293.0787048339844,297.1499938964844,293.1499938964844,0.0638373047113418,-8217.68359375,304.1488037109375,0.5008589029312134,0.0998402386903762,0.475225955247879,289.84210205078125,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0792236328125,289.843505859375,1.0,0.5393843054771423,0.5653888583183289,0.5653888583183289,1.0,1.0,-2.581217288970948,1.030041217803955,1.5511760711669922,0.4485236704349518,0.0,0.0,1.0,186.391830444336,195.0,43.45021057128906,-27858.970703125,1797.460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.076416015625,308.3551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.572265625,32040.0,0.0,0.0,0.6534643769264221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892147302627563,1.789241075515747,-2.6438123313710093e-05,0.0,0.0006631832802668,0.0,0.0,636.8623657226562,0.0,0.0,0.0,0.991751790046692,4.0,0.0,1.0
460260,293.10577392578125,297.1499938964844,293.1499938964844,0.3506351113319397,-6231.01416015625,304.1596984863281,0.8022104501724243,0.3966976404190063,0.3614409565925598,293.0608825683594,297.1499938964844,293.1499938964844,0.2816283702850342,-5529.43115234375,304.1516418457031,0.7572045922279358,0.3335606753826141,0.3209254741668701,292.983154296875,297.1499938964844,293.1499938964844,0.52015221118927,-6594.65673828125,304.144287109375,0.8870320320129395,0.5443733334541321,0.3829486668109894,292.9664611816406,297.1499938964844,293.1499938964844,0.6435688734054565,-10527.1572265625,304.143798828125,0.9424933791160583,0.643604040145874,0.6113280653953552,293.08758544921875,297.1499938964844,293.1499938964844,0.0636711195111274,-8199.4482421875,304.14947509765625,0.4990783929824829,0.0998466908931732,0.475965142250061,289.8963317871094,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0873718261719,289.89813232421875,1.0,0.5419139266014099,0.5653009414672852,0.5653009414672852,1.0,1.0,-2.5842409133911133,1.031266212463379,1.5529747009277344,0.4491590857505798,0.0,0.0,1.0,189.81385803222656,198.0,61.50613784790039,-28053.87109375,1816.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1495361328125,308.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6568791270256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006666488479822,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
460320,293.10577392578125,297.1499938964844,293.1499938964844,0.3506351113319397,-6231.01416015625,304.1596984863281,0.8022104501724243,0.3966976404190063,0.3614409565925598,293.0608825683594,297.1499938964844,293.1499938964844,0.2816283702850342,-5529.43115234375,304.1516418457031,0.7572045922279358,0.3335606753826141,0.3209254741668701,292.983154296875,297.1499938964844,293.1499938964844,0.52015221118927,-6594.65673828125,304.144287109375,0.8870320320129395,0.5443733334541321,0.3829486668109894,292.9664611816406,297.1499938964844,293.1499938964844,0.6435688734054565,-10527.1572265625,304.143798828125,0.9424933791160583,0.643604040145874,0.6113280653953552,293.08758544921875,297.1499938964844,293.1499938964844,0.0636711195111274,-8199.4482421875,304.14947509765625,0.4990783929824829,0.0998466908931732,0.475965142250061,289.8963317871094,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0873718261719,289.89813232421875,1.0,0.5419139266014099,0.5653009414672852,0.5653009414672852,1.0,1.0,-2.5842409133911133,1.031266212463379,1.5529747009277344,0.4491590857505798,0.0,0.0,1.0,189.81385803222656,198.0,61.50613784790039,-28053.87109375,1816.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1495361328125,308.4589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6568791270256042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006666488479822,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
460380,293.1201477050781,297.1499938964844,293.1499938964844,0.3478992581367492,-6192.05615234375,304.1610107421875,0.7980242371559143,0.3949021697044372,0.3600213825702667,293.0746459960937,297.1499938964844,293.1499938964844,0.2805140912532806,-5511.2880859375,304.1529541015625,0.7541871666908264,0.3330296874046325,0.320621520280838,292.9979248046875,297.1499938964844,293.1499938964844,0.5204077363014221,-6596.43896484375,304.145751953125,0.8843883872032166,0.5456089973449707,0.3839451372623443,292.9820556640625,297.1499938964844,293.1499938964844,0.6438499689102173,-10529.7412109375,304.1453857421875,0.9393489360809326,0.645087480545044,0.6128987669944763,293.095703125,297.1499938964844,293.1499938964844,0.0635526701807975,-8186.78271484375,304.1498413085937,0.4972168505191803,0.0997801274061203,0.4763740301132202,289.9308776855469,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0948181152344,289.93243408203125,1.0,0.5442456007003784,0.5653300285339355,0.5653300285339355,1.0,1.0,-2.585747241973877,1.0319570302963257,1.5537902116775513,0.4495798647403717,0.0,0.0,1.0,193.21641540527344,201.0,51.41010665893555,-28143.517578125,1834.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2302551269531,308.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6599149703979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006697297794744,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1201477050781,297.1499938964844,293.1499938964844,0.3478992581367492,-6192.05615234375,304.1610107421875,0.7980242371559143,0.3949021697044372,0.3600213825702667,293.0746459960937,297.1499938964844,293.1499938964844,0.2805140912532806,-5511.2880859375,304.1529541015625,0.7541871666908264,0.3330296874046325,0.320621520280838,292.9979248046875,297.1499938964844,293.1499938964844,0.5204077363014221,-6596.43896484375,304.145751953125,0.8843883872032166,0.5456089973449707,0.3839451372623443,292.9820556640625,297.1499938964844,293.1499938964844,0.6438499689102173,-10529.7412109375,304.1453857421875,0.9393489360809326,0.645087480545044,0.6128987669944763,293.095703125,297.1499938964844,293.1499938964844,0.0635526701807975,-8186.78271484375,304.1498413085937,0.4972168505191803,0.0997801274061203,0.4763740301132202,289.9308776855469,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.0948181152344,289.93243408203125,1.0,0.5442456007003784,0.5653300285339355,0.5653300285339355,1.0,1.0,-2.585747241973877,1.0319570302963257,1.5537902116775513,0.4495798647403717,0.0,0.0,1.0,193.21641540527344,201.0,51.41010665893555,-28143.517578125,1834.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2302551269531,308.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6599149703979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.0006697297794744,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.12713623046875,297.1499938964844,293.1499938964844,0.3464574217796325,-6171.5478515625,304.1616516113281,0.7958913445472717,0.3939088881015777,0.3592265844345093,293.08135986328125,297.1499938964844,293.1499938964844,0.2798748612403869,-5500.96630859375,304.153564453125,0.7526389360427856,0.3326643407344818,0.3203756809234619,293.0049743652344,297.1499938964844,293.1499938964844,0.5204651355743408,-6596.67138671875,304.1464233398437,0.8830461502075195,0.5461446642875671,0.3843832910060882,292.9895324707031,297.1499938964844,293.1499938964844,0.6439283490180969,-10530.314453125,304.1460876464844,0.9377519488334656,0.6457485556602478,0.613608717918396,293.0994873046875,297.1499938964844,293.1499938964844,0.0634763315320015,-8179.0185546875,304.1499938964844,0.4962628483772278,0.0997223183512687,0.4764650464057922,289.9471740722656,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0984802246094,289.9486999511719,1.0,0.545341432094574,0.5653945803642273,0.5653945803642273,1.0,1.0,-2.585986375808716,1.0321344137191772,1.553851842880249,0.449729859828949,0.0,0.0,1.0,194.9060821533203,201.0,48.73932647705078,-28184.361328125,1841.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2749328613281,308.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,32025.890625,33120.0,0.0,0.0,0.6612606644630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361085813026875e-05,0.0,0.0006710955058224,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1340026855469,297.1499938964844,293.1499938964844,0.3446681797504425,-6145.828125,304.16278076171875,0.7937330603599548,0.3928517997264862,0.358376681804657,293.0879821777344,297.1499938964844,293.1499938964844,0.2789395451545715,-5485.75,304.1546325683594,0.751066267490387,0.3322340548038482,0.3200697898864746,293.0118713378906,297.1499938964844,293.1499938964844,0.5200409889221191,-6591.7861328125,304.1478576660156,0.8816938400268555,0.5466278791427612,0.3847865164279938,292.9967956542969,297.1499938964844,293.1499938964844,0.6434307098388672,-10522.955078125,304.147705078125,0.9361390471458436,0.6463533043861389,0.614269495010376,293.1031188964844,297.1499938964844,293.1499938964844,0.0633271858096122,-8164.18212890625,304.1502685546875,0.4952964782714844,0.0996502861380577,0.476491242647171,289.9736633300781,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.10205078125,289.9756774902344,1.0,0.5463947057723999,0.5654934644699097,0.5654934644699097,1.0,1.0,-2.5859081745147705,1.0322123765945437,1.553695797920227,0.4498467743396759,0.0,0.0,1.0,196.5894470214844,204.0,59.93986892700195,-28264.80859375,1849.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3143615722656,308.626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.302734375,33120.0,0.0,0.0,0.6625763773918152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318876028060915,-2.771342587948311e-05,0.0,0.0006724307895638,0.0,0.0,683.4948120117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1472473144531,297.1499938964844,293.1499938964844,0.3414033949375152,-6099.37353515625,304.1639404296875,0.789341390132904,0.3905681669712066,0.3565127253532409,293.1009216308594,297.1499938964844,293.1499938964844,0.2772768139839172,-5459.107421875,304.1558532714844,0.74784255027771,0.3311770558357239,0.3192712366580963,293.0250549316406,297.1499938964844,293.1499938964844,0.5197350382804871,-6588.1611328125,304.1490783691406,0.878957986831665,0.5474527478218079,0.3854882717132568,293.0107421875,297.1499938964844,293.1499938964844,0.643100380897522,-10518.0244140625,304.1490173339844,0.9328616857528688,0.6474065184593201,0.6154360175132751,293.1098937988281,297.1499938964844,293.1499938964844,0.063099205493927,-8141.97998046875,304.15057373046875,0.4933256208896637,0.0994640290737152,0.4763551950454712,290.00848388671875,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.109130859375,290.0101013183594,1.0,0.5483744740486145,0.5658013224601746,0.5658013224601746,1.0,1.0,-2.584791421890259,1.032074213027954,1.5527173280715942,0.4499848186969757,0.0,0.0,1.0,199.9383087158203,207.0,51.478397369384766,-28329.26953125,1862.3470458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39996337890625,308.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.664894700050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006747836014255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1472473144531,297.1499938964844,293.1499938964844,0.3414033949375152,-6099.37353515625,304.1639404296875,0.789341390132904,0.3905681669712066,0.3565127253532409,293.1009216308594,297.1499938964844,293.1499938964844,0.2772768139839172,-5459.107421875,304.1558532714844,0.74784255027771,0.3311770558357239,0.3192712366580963,293.0250549316406,297.1499938964844,293.1499938964844,0.5197350382804871,-6588.1611328125,304.1490783691406,0.878957986831665,0.5474527478218079,0.3854882717132568,293.0107421875,297.1499938964844,293.1499938964844,0.643100380897522,-10518.0244140625,304.1490173339844,0.9328616857528688,0.6474065184593201,0.6154360175132751,293.1098937988281,297.1499938964844,293.1499938964844,0.063099205493927,-8141.97998046875,304.15057373046875,0.4933256208896637,0.0994640290737152,0.4763551950454712,290.00848388671875,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.109130859375,290.0101013183594,1.0,0.5483744740486145,0.5658013224601746,0.5658013224601746,1.0,1.0,-2.584791421890259,1.032074213027954,1.5527173280715942,0.4499848186969757,0.0,0.0,1.0,199.9383087158203,207.0,51.478397369384766,-28329.26953125,1862.3470458984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39996337890625,308.7038269042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.664894700050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006747836014255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15972900390625,297.1499938964844,293.1499938964844,0.3379339575767517,-6049.95263671875,304.1650695800781,0.7849027514457703,0.3881060779094696,0.3544833958148956,293.1134948730469,297.1499938964844,293.1499938964844,0.275343507528305,-5428.2080078125,304.1571350097656,0.7445304989814758,0.3298673331737518,0.3182328641414642,293.0374450683594,297.1499938964844,293.1499938964844,0.5191855430603027,-6582.1298828125,304.1502990722656,0.8762061595916748,0.5481056571006775,0.3860696256160736,293.0238647460937,297.1499938964844,293.1499938964844,0.6424869298934937,-10509.4755859375,304.1503601074219,0.92954820394516,0.6482682228088379,0.6164219975471497,293.1160888671875,297.1499938964844,293.1499938964844,0.0628183484077453,-8115.13916015625,304.1508483886719,0.4913048446178436,0.0992225259542465,0.4759683310985565,290.0437316894531,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1160583496094,290.0454406738281,1.0,0.5501976609230042,0.5662611126899719,0.5662611126899719,1.0,1.0,-2.58252501487732,1.0316070318222046,1.5509178638458252,0.450028508901596,0.0,0.0,1.0,203.2569274902344,210.0,50.11385345458984,-28392.13671875,1873.5926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4925842285156,308.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6667802929878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006766972364857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.15972900390625,297.1499938964844,293.1499938964844,0.3379339575767517,-6049.95263671875,304.1650695800781,0.7849027514457703,0.3881060779094696,0.3544833958148956,293.1134948730469,297.1499938964844,293.1499938964844,0.275343507528305,-5428.2080078125,304.1571350097656,0.7445304989814758,0.3298673331737518,0.3182328641414642,293.0374450683594,297.1499938964844,293.1499938964844,0.5191855430603027,-6582.1298828125,304.1502990722656,0.8762061595916748,0.5481056571006775,0.3860696256160736,293.0238647460937,297.1499938964844,293.1499938964844,0.6424869298934937,-10509.4755859375,304.1503601074219,0.92954820394516,0.6482682228088379,0.6164219975471497,293.1160888671875,297.1499938964844,293.1499938964844,0.0628183484077453,-8115.13916015625,304.1508483886719,0.4913048446178436,0.0992225259542465,0.4759683310985565,290.0437316894531,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1160583496094,290.0454406738281,1.0,0.5501976609230042,0.5662611126899719,0.5662611126899719,1.0,1.0,-2.58252501487732,1.0316070318222046,1.5509178638458252,0.450028508901596,0.0,0.0,1.0,203.2569274902344,210.0,50.11385345458984,-28392.13671875,1873.5926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4925842285156,308.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6667802929878235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006766972364857,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1725769042969,297.1499938964844,293.1499938964844,0.3341085612773895,-5995.27783203125,304.1664428710937,0.7802273035049438,0.3852574825286865,0.3521895110607147,293.1267395019531,297.1499938964844,293.1499938964844,0.2730075418949127,-5390.8720703125,304.1586608886719,0.7409561276435852,0.3281143009662628,0.3168589770793915,293.0498352050781,297.1499938964844,293.1499938964844,0.5182421207427979,-6572.0849609375,304.1517944335937,0.8732654452323914,0.5484423041343689,0.3864763677120209,293.0370483398437,297.1499938964844,293.1499938964844,0.6414192318916321,-10494.939453125,304.15203857421875,0.9259999394416808,0.6487898826599121,0.6171516180038452,293.1225891113281,297.1499938964844,293.1499938964844,0.0624001771211624,-8076.12841796875,304.1512756347656,0.4890031814575195,0.098766952753067,0.4749392867088318,290.0813293457031,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1238708496094,290.08319091796875,1.0,0.5518350601196289,0.5669243931770325,0.5669243931770325,1.0,1.0,-2.578249931335449,1.0304807424545288,1.5477691888809204,0.4498618543148041,0.0,0.0,1.0,206.6625366210937,213.0,52.45401382446289,-28443.40234375,1882.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58758544921875,308.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6682700514793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678209180478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1725769042969,297.1499938964844,293.1499938964844,0.3341085612773895,-5995.27783203125,304.1664428710937,0.7802273035049438,0.3852574825286865,0.3521895110607147,293.1267395019531,297.1499938964844,293.1499938964844,0.2730075418949127,-5390.8720703125,304.1586608886719,0.7409561276435852,0.3281143009662628,0.3168589770793915,293.0498352050781,297.1499938964844,293.1499938964844,0.5182421207427979,-6572.0849609375,304.1517944335937,0.8732654452323914,0.5484423041343689,0.3864763677120209,293.0370483398437,297.1499938964844,293.1499938964844,0.6414192318916321,-10494.939453125,304.15203857421875,0.9259999394416808,0.6487898826599121,0.6171516180038452,293.1225891113281,297.1499938964844,293.1499938964844,0.0624001771211624,-8076.12841796875,304.1512756347656,0.4890031814575195,0.098766952753067,0.4749392867088318,290.0813293457031,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1238708496094,290.08319091796875,1.0,0.5518350601196289,0.5669243931770325,0.5669243931770325,1.0,1.0,-2.578249931335449,1.0304807424545288,1.5477691888809204,0.4498618543148041,0.0,0.0,1.0,206.6625366210937,213.0,52.45401382446289,-28443.40234375,1882.2056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58758544921875,308.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6682700514793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678209180478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1861267089844,297.1499938964844,293.1499938964844,0.3296630680561065,-5931.42626953125,304.1683654785156,0.7751085758209229,0.3819376528263092,0.3494619131088257,293.1410217285156,297.1499938964844,293.1499938964844,0.2700104713439941,-5342.8935546875,304.1607666015625,0.7369058728218079,0.3258029818534851,0.3149575889110565,293.06231689453125,297.1499938964844,293.1499938964844,0.516679048538208,-6555.6767578125,304.15380859375,0.8699917197227478,0.5484470725059509,0.3866426050662994,293.0504150390625,297.1499938964844,293.1499938964844,0.6396278738975525,-10470.7880859375,304.15435791015625,0.9220508337020874,0.6489435434341431,0.6175249218940735,293.12957763671875,297.1499938964844,293.1499938964844,0.0617115460336208,-8013.2109375,304.1520080566406,0.4861164689064026,0.0980422720313072,0.4726650416851043,290.12420654296875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1329040527344,290.1263427734375,1.0,0.5531857013702393,0.5678404569625854,0.5678404569625854,1.0,1.0,-2.570606231689453,1.0281506776809692,1.5424554347991943,0.4492144286632538,0.0,0.0,1.0,210.2300720214844,216.0,58.516998291015625,-28474.509765625,1886.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6854858398437,308.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693426370620728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006792977219447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1861267089844,297.1499938964844,293.1499938964844,0.3296630680561065,-5931.42626953125,304.1683654785156,0.7751085758209229,0.3819376528263092,0.3494619131088257,293.1410217285156,297.1499938964844,293.1499938964844,0.2700104713439941,-5342.8935546875,304.1607666015625,0.7369058728218079,0.3258029818534851,0.3149575889110565,293.06231689453125,297.1499938964844,293.1499938964844,0.516679048538208,-6555.6767578125,304.15380859375,0.8699917197227478,0.5484470725059509,0.3866426050662994,293.0504150390625,297.1499938964844,293.1499938964844,0.6396278738975525,-10470.7880859375,304.15435791015625,0.9220508337020874,0.6489435434341431,0.6175249218940735,293.12957763671875,297.1499938964844,293.1499938964844,0.0617115460336208,-8013.2109375,304.1520080566406,0.4861164689064026,0.0980422720313072,0.4726650416851043,290.12420654296875,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1329040527344,290.1263427734375,1.0,0.5531857013702393,0.5678404569625854,0.5678404569625854,1.0,1.0,-2.570606231689453,1.0281506776809692,1.5424554347991943,0.4492144286632538,0.0,0.0,1.0,210.2300720214844,216.0,58.516998291015625,-28474.509765625,1886.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6854858398437,308.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693426370620728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006792977219447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1927490234375,297.1499938964844,293.1499938964844,0.3272644281387329,-5896.89892578125,304.1694030761719,0.7724885940551758,0.3801734447479248,0.3479867279529571,293.14825439453125,297.1499938964844,293.1499938964844,0.2683033347129822,-5315.55078125,304.16192626953125,0.7347846627235413,0.3244944810867309,0.3138474225997925,293.06842041015625,297.1499938964844,293.1499938964844,0.5156979560852051,-6545.45751953125,304.1548767089844,0.8683197498321533,0.5483609437942505,0.3866596519947052,293.05694580078125,297.1499938964844,293.1499938964844,0.638491153717041,-10455.5771484375,304.1556091308594,0.9200361967086792,0.6489188075065613,0.6176096796989441,293.133056640625,297.1499938964844,293.1499938964844,0.0612923353910446,-7975.189453125,304.15240478515625,0.4845323860645294,0.0976148918271064,0.4712009131908417,290.1476135253906,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1375732421875,290.14990234375,1.0,0.5537564158439636,0.5683794617652893,0.5683794617652893,1.0,1.0,-2.565863609313965,1.0266684293746948,1.53919517993927,0.4487653970718384,0.0,0.0,1.0,212.01193237304688,216.0,61.89132308959961,-28484.83984375,1887.2191162109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,309.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6697185039520264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679679098539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.19921875,297.1499938964844,293.1499938964844,0.3247867822647095,-5861.197265625,304.1703796386719,0.7698683738708496,0.3783639371395111,0.3464650809764862,293.1554260253906,297.1499938964844,293.1499938964844,0.2664915323257446,-5286.525390625,304.1630249023437,0.7326326370239258,0.3231119513511657,0.3126586675643921,293.0743713378906,297.1499938964844,293.1499938964844,0.5146059989929199,-6534.134765625,304.1559753417969,0.8666507601737976,0.548226535320282,0.3866411745548248,293.0633544921875,297.1499938964844,293.1499938964844,0.6372186541557312,-10438.6298828125,304.15692138671875,0.9180298447608948,0.6488380432128906,0.6176389455795288,293.1365051269531,297.1499938964844,293.1499938964844,0.0608359761536121,-7933.9560546875,304.1528015136719,0.4828784465789795,0.0971555784344673,0.4695783257484436,290.1721496582031,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.1423034667969,290.17449951171875,1.0,0.5542660355567932,0.5689647793769836,0.5689647793769836,1.0,1.0,-2.560671091079712,1.025037169456482,1.53563392162323,0.4482598900794983,0.0,0.0,1.0,213.77560424804688,219.0,65.0967025756836,-28492.474609375,1887.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,309.0686340332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6699910163879395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799557595513,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.21148681640625,297.1499938964844,293.1499938964844,0.3196460902690887,-5787.009765625,304.1721496582031,0.7646642923355103,0.3746289312839508,0.3433102071285248,293.16925048828125,297.1499938964844,293.1499938964844,0.2626218795776367,-5224.505859375,304.1651306152344,0.7282715439796448,0.3201661109924316,0.3100954592227936,293.0857849121094,297.1499938964844,293.1499938964844,0.5121316313743591,-6508.6259765625,304.1581115722656,0.8633450865745544,0.5478267073631287,0.3865085542201996,293.0757141113281,297.1499938964844,293.1499938964844,0.6343148946762085,-10400.208984375,304.1594543457031,0.9140803217887878,0.6485238075256348,0.617547333240509,293.1430969238281,297.1499938964844,293.1499938964844,0.0598312579095363,-7843.6630859375,304.1535339355469,0.479363203048706,0.0961575210094451,0.4659405052661896,290.22381591796875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517028808594,290.2263488769531,1.0,0.5551218390464783,0.5702620148658752,0.5702620148658752,1.0,1.0,-2.549161672592163,1.0214086771011353,1.5277528762817385,0.4471125602722168,0.0,0.0,1.0,217.23681640625,222.0,70.51079559326172,-28500.029296875,1885.1976318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872375488281,309.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.670231282711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801995332352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.21148681640625,297.1499938964844,293.1499938964844,0.3196460902690887,-5787.009765625,304.1721496582031,0.7646642923355103,0.3746289312839508,0.3433102071285248,293.16925048828125,297.1499938964844,293.1499938964844,0.2626218795776367,-5224.505859375,304.1651306152344,0.7282715439796448,0.3201661109924316,0.3100954592227936,293.0857849121094,297.1499938964844,293.1499938964844,0.5121316313743591,-6508.6259765625,304.1581115722656,0.8633450865745544,0.5478267073631287,0.3865085542201996,293.0757141113281,297.1499938964844,293.1499938964844,0.6343148946762085,-10400.208984375,304.1594543457031,0.9140803217887878,0.6485238075256348,0.617547333240509,293.1430969238281,297.1499938964844,293.1499938964844,0.0598312579095363,-7843.6630859375,304.1535339355469,0.479363203048706,0.0961575210094451,0.4659405052661896,290.22381591796875,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.1517028808594,290.2263488769531,1.0,0.5551218390464783,0.5702620148658752,0.5702620148658752,1.0,1.0,-2.549161672592163,1.0214086771011353,1.5277528762817385,0.4471125602722168,0.0,0.0,1.0,217.23681640625,222.0,70.51079559326172,-28500.029296875,1885.1976318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872375488281,309.16876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.670231282711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801995332352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2228698730469,297.1499938964844,293.1499938964844,0.3143151700496673,-5709.90234375,304.17364501953125,0.7595261335372925,0.3707561194896698,0.3400264680385589,293.1824035644531,297.1499938964844,293.1499938964844,0.2584937512874603,-5158.2724609375,304.1669616699219,0.7238332033157349,0.3170091211795807,0.307324081659317,293.0965270996094,297.1499938964844,293.1499938964844,0.5093365907669067,-6479.98583984375,304.1600646972656,0.8600916266441345,0.5472702383995056,0.3862628638744354,293.0874328613281,297.1499938964844,293.1499938964844,0.6310111880302429,-10356.806640625,304.1617736816406,0.9102447628974916,0.6480263471603394,0.6172774434089661,293.1492919921875,297.1499938964844,293.1499938964844,0.0587310008704662,-7745.45068359375,304.1541748046875,0.4755357503890991,0.09507517516613,0.4618898332118988,290.27801513671875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16094970703125,290.2806396484375,1.0,0.5557927489280701,0.5717105269432068,0.5717105269432068,1.0,1.0,-2.53640079498291,1.0173757076263428,1.5190250873565674,0.4458135962486267,0.0,0.0,1.0,220.6158447265625,225.0,74.41647338867188,-28497.1640625,1880.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,309.2684020996094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6716861128807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681676028762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2228698730469,297.1499938964844,293.1499938964844,0.3143151700496673,-5709.90234375,304.17364501953125,0.7595261335372925,0.3707561194896698,0.3400264680385589,293.1824035644531,297.1499938964844,293.1499938964844,0.2584937512874603,-5158.2724609375,304.1669616699219,0.7238332033157349,0.3170091211795807,0.307324081659317,293.0965270996094,297.1499938964844,293.1499938964844,0.5093365907669067,-6479.98583984375,304.1600646972656,0.8600916266441345,0.5472702383995056,0.3862628638744354,293.0874328613281,297.1499938964844,293.1499938964844,0.6310111880302429,-10356.806640625,304.1617736816406,0.9102447628974916,0.6480263471603394,0.6172774434089661,293.1492919921875,297.1499938964844,293.1499938964844,0.0587310008704662,-7745.45068359375,304.1541748046875,0.4755357503890991,0.09507517516613,0.4618898332118988,290.27801513671875,291.1499938964844,258.2528381347656,256.9494934082031,279.16363525390625,293.16094970703125,290.2806396484375,1.0,0.5557927489280701,0.5717105269432068,0.5717105269432068,1.0,1.0,-2.53640079498291,1.0173757076263428,1.5190250873565674,0.4458135962486267,0.0,0.0,1.0,220.6158447265625,225.0,74.41647338867188,-28497.1640625,1880.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,309.2684020996094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6716861128807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681676028762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2334899902344,297.1499938964844,293.1499938964844,0.3087355196475982,-5628.8701171875,304.175048828125,0.754456102848053,0.3667581081390381,0.3366275429725647,293.1948547363281,297.1499938964844,293.1499938964844,0.2540730535984039,-5087.12548828125,304.1686706542969,0.7192789912223816,0.3136626780033111,0.3043693304061889,293.1066589355469,297.1499938964844,293.1499938964844,0.5061131119728088,-6447.00048828125,304.1620788574219,0.8568869233131409,0.5465723872184753,0.3859167397022247,293.0985412597656,297.1499938964844,293.1499938964844,0.627175509929657,-10306.4970703125,304.16424560546875,0.9065433144569396,0.6473625898361206,0.6168484687805176,293.1550598144531,297.1499938964844,293.1499938964844,0.0575335919857025,-7639.06982421875,304.15478515625,0.4713059365749359,0.093925192952156,0.457514613866806,290.3379821777344,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.16998291015625,290.3409729003906,1.0,0.5563123822212219,0.5732950568199158,0.5732950568199158,1.0,1.0,-2.5225796699523926,1.012998342514038,1.509581208229065,0.4443813860416412,0.0,0.0,1.0,223.9300231933593,228.0,82.0469970703125,-28504.212890625,1874.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,309.3876953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715359687805176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815236411057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2334899902344,297.1499938964844,293.1499938964844,0.3087355196475982,-5628.8701171875,304.175048828125,0.754456102848053,0.3667581081390381,0.3366275429725647,293.1948547363281,297.1499938964844,293.1499938964844,0.2540730535984039,-5087.12548828125,304.1686706542969,0.7192789912223816,0.3136626780033111,0.3043693304061889,293.1066589355469,297.1499938964844,293.1499938964844,0.5061131119728088,-6447.00048828125,304.1620788574219,0.8568869233131409,0.5465723872184753,0.3859167397022247,293.0985412597656,297.1499938964844,293.1499938964844,0.627175509929657,-10306.4970703125,304.16424560546875,0.9065433144569396,0.6473625898361206,0.6168484687805176,293.1550598144531,297.1499938964844,293.1499938964844,0.0575335919857025,-7639.06982421875,304.15478515625,0.4713059365749359,0.093925192952156,0.457514613866806,290.3379821777344,291.1499938964844,258.283447265625,256.9733581542969,279.16510009765625,293.16998291015625,290.3409729003906,1.0,0.5563123822212219,0.5732950568199158,0.5732950568199158,1.0,1.0,-2.5225796699523926,1.012998342514038,1.509581208229065,0.4443813860416412,0.0,0.0,1.0,223.9300231933593,228.0,82.0469970703125,-28504.212890625,1874.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1067199707031,309.3876953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715359687805176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815236411057,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24334716796875,297.1499938964844,293.1499938964844,0.3030018210411072,-5545.32177734375,304.1762390136719,0.7494482398033142,0.3626427054405212,0.3331202864646911,293.2066345214844,297.1499938964844,293.1499938964844,0.2494433373212814,-5012.4189453125,304.170166015625,0.7145395278930664,0.3101352751255035,0.3012406527996063,293.1161499023437,297.1499938964844,293.1499938964844,0.5025942325592041,-6411.10791015625,304.1639099121094,0.853721022605896,0.5457409024238586,0.3854755163192749,293.1090087890625,297.1499938964844,293.1499938964844,0.6229658722877502,-10251.509765625,304.16650390625,0.9029918313026428,0.6465407609939575,0.616267740726471,293.1603698730469,297.1499938964844,293.1499938964844,0.056266151368618,-7527.154296875,304.1553039550781,0.4665315747261047,0.0927162393927574,0.4528617560863495,290.4008483886719,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788024902344,290.40386962890625,1.0,0.5567021369934082,0.5750061273574829,0.5750061273574829,1.0,1.0,-2.507789134979248,1.0082992315292358,1.4994899034500122,0.4428186118602752,0.0,0.0,1.0,227.1955718994141,231.0,86.14449310302734,-28497.451171875,1867.2034912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,309.5014038085937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6709887385368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809682236053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
