time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461640,293.24334716796875,297.1499938964844,293.1499938964844,0.3030018210411072,-5545.32177734375,304.1762390136719,0.7494482398033142,0.3626427054405212,0.3331202864646911,293.2066345214844,297.1499938964844,293.1499938964844,0.2494433373212814,-5012.4189453125,304.170166015625,0.7145395278930664,0.3101352751255035,0.3012406527996063,293.1161499023437,297.1499938964844,293.1499938964844,0.5025942325592041,-6411.10791015625,304.1639099121094,0.853721022605896,0.5457409024238586,0.3854755163192749,293.1090087890625,297.1499938964844,293.1499938964844,0.6229658722877502,-10251.509765625,304.16650390625,0.9029918313026428,0.6465407609939575,0.616267740726471,293.1603698730469,297.1499938964844,293.1499938964844,0.056266151368618,-7527.154296875,304.1553039550781,0.4665315747261047,0.0927162393927574,0.4528617560863495,290.4008483886719,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1788024902344,290.40386962890625,1.0,0.5567021369934082,0.5750061273574829,0.5750061273574829,1.0,1.0,-2.507789134979248,1.0082992315292358,1.4994899034500122,0.4428186118602752,0.0,0.0,1.0,227.1955718994141,231.0,86.14449310302734,-28497.451171875,1867.2034912109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2195739746094,309.5014038085937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6709887385368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006809682236053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2479858398437,297.1499938964844,293.1499938964844,0.3001040518283844,-5502.99658203125,304.1767272949219,0.7469670176506042,0.3605442643165588,0.3313290774822235,293.2122802734375,297.1499938964844,293.1499938964844,0.2470727413892746,-4974.091796875,304.1708068847656,0.7120728492736816,0.3083063066005707,0.2996137142181396,293.12066650390625,297.1499938964844,293.1499938964844,0.5007643699645996,-6392.48876953125,304.1647033691406,0.8521518707275391,0.5452789664268494,0.385221928358078,293.114013671875,297.1499938964844,293.1499938964844,0.6207699179649353,-10222.9169921875,304.16748046875,0.9012646079063416,0.6460748910903931,0.6159245371818542,293.1628723144531,297.1499938964844,293.1499938964844,0.0556129664182662,-7469.77392578125,304.155517578125,0.4638828635215759,0.0920917019248008,0.4504413604736328,290.4324645996094,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.18310546875,290.4355163574219,1.0,0.5568538308143616,0.5759065747261047,0.5759065747261047,1.0,1.0,-2.5000574588775635,1.005836009979248,1.4942214488983154,0.4419892430305481,0.0,0.0,1.0,228.8134155273437,231.0,87.09845733642578,-28488.837890625,1862.8126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,309.5558776855469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6753777861595154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006854225648567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2524719238281,297.1499938964844,293.1499938964844,0.2970936596393585,-5458.8359375,304.1773681640625,0.7445008158683777,0.3584212958812713,0.3295155167579651,293.2177734375,297.1499938964844,293.1499938964844,0.2445904910564422,-4933.798828125,304.1715393066406,0.7095252275466919,0.3064374923706054,0.2979487776756286,293.12506103515625,297.1499938964844,293.1499938964844,0.4987355470657348,-6371.744140625,304.16571044921875,0.8505923748016357,0.5447883605957031,0.38494873046875,293.1188659667969,297.1499938964844,293.1499938964844,0.6183291077613831,-10190.95703125,304.16876220703125,0.8995417952537537,0.6455749273300171,0.6155498027801514,293.165283203125,297.1499938964844,293.1499938964844,0.0549262315034866,-7409.4462890625,304.15576171875,0.4610771536827087,0.0914553925395011,0.4479666650295257,290.4679260253906,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.1873779296875,290.4717712402344,1.0,0.5569807887077332,0.576835036277771,0.576835036277771,1.0,1.0,-2.492126941680908,1.0033050775527954,1.4888217449188232,0.4411303699016571,0.0,0.0,1.0,230.4232635498047,234.0,95.02131652832033,-28508.330078125,1858.1065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612670898437,309.6417236328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6754397749900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006854854873381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.260986328125,297.1499938964844,293.1499938964844,0.2908110916614532,-5366.23388671875,304.1787109375,0.7396029829978943,0.3540998697280884,0.3258197903633117,293.22833251953125,297.1499938964844,293.1499938964844,0.2393549382686615,-4848.4345703125,304.1730651855469,0.7042167782783508,0.3025773167610168,0.2945021986961365,293.13348388671875,297.1499938964844,293.1499938964844,0.4941802024841308,-6325.076171875,304.1680603027344,0.8474918007850647,0.5437129735946655,0.384337455034256,293.12823486328125,297.1499938964844,293.1499938964844,0.6128272414207458,-10118.7724609375,304.1716613769531,0.8960978388786316,0.6444618105888367,0.6146954298019409,293.1698303222656,297.1499938964844,293.1499938964844,0.0534705892205238,-7281.84423828125,304.1562805175781,0.4554632902145386,0.0901481211185455,0.4428576529026031,290.5487060546875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957092285156,290.5527038574219,1.0,0.5571624636650085,0.5787755250930786,0.5787755250930786,1.0,1.0,-2.475647211074829,0.9980266094207764,1.4776206016540527,0.439315915107727,0.0,0.0,1.0,233.6248016357422,222.0,107.68161010742188,-28532.263671875,1847.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,309.8050842285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751478910446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006851892685517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.260986328125,297.1499938964844,293.1499938964844,0.2908110916614532,-5366.23388671875,304.1787109375,0.7396029829978943,0.3540998697280884,0.3258197903633117,293.22833251953125,297.1499938964844,293.1499938964844,0.2393549382686615,-4848.4345703125,304.1730651855469,0.7042167782783508,0.3025773167610168,0.2945021986961365,293.13348388671875,297.1499938964844,293.1499938964844,0.4941802024841308,-6325.076171875,304.1680603027344,0.8474918007850647,0.5437129735946655,0.384337455034256,293.12823486328125,297.1499938964844,293.1499938964844,0.6128272414207458,-10118.7724609375,304.1716613769531,0.8960978388786316,0.6444618105888367,0.6146954298019409,293.1698303222656,297.1499938964844,293.1499938964844,0.0534705892205238,-7281.84423828125,304.1562805175781,0.4554632902145386,0.0901481211185455,0.4428576529026031,290.5487060546875,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1957092285156,290.5527038574219,1.0,0.5571624636650085,0.5787755250930786,0.5787755250930786,1.0,1.0,-2.475647211074829,0.9980266094207764,1.4776206016540527,0.439315915107727,0.0,0.0,1.0,233.6248016357422,222.0,107.68161010742188,-28532.263671875,1847.754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,309.8050842285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6751478910446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006851892685517,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2685546875,297.1499938964844,293.1499938964844,0.2842248976230621,-5268.6533203125,304.1801147460937,0.7382442355155945,0.349750280380249,0.3218415379524231,293.2381286621094,297.1499938964844,293.1499938964844,0.2337604761123657,-4756.79248046875,304.1747131347656,0.7025647759437561,0.2986100316047668,0.2906896471977234,293.1411437988281,297.1499938964844,293.1499938964844,0.4891322553157806,-6273.32373046875,304.1704406738281,0.8486230969429016,0.5425750613212585,0.3834861814975738,293.13690185546875,297.1499938964844,293.1499938964844,0.6067463755607605,-10038.95703125,304.174560546875,0.8974587917327881,0.6432576775550842,0.6134912967681885,293.1737670898437,297.1499938964844,293.1499938964844,0.0517648942768573,-7133.8466796875,304.1570129394531,0.4533797204494476,0.0888473317027092,0.4365215599536896,290.6322937011719,291.1499938964844,258.4308166503906,257.0941772460937,279.1703186035156,293.2035827636719,290.636474609375,1.0,0.5527664422988892,0.5808857083320618,0.5808857083320618,1.0,1.0,-2.4562082290649414,0.991548240184784,1.4646600484848022,0.4369644224643707,0.0,0.0,1.0,230.53396606445312,210.0,114.63402557373048,-28521.841796875,1806.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799621582031,309.9586181640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6791667938232422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006892679957672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2685546875,297.1499938964844,293.1499938964844,0.2842248976230621,-5268.6533203125,304.1801147460937,0.7382442355155945,0.349750280380249,0.3218415379524231,293.2381286621094,297.1499938964844,293.1499938964844,0.2337604761123657,-4756.79248046875,304.1747131347656,0.7025647759437561,0.2986100316047668,0.2906896471977234,293.1411437988281,297.1499938964844,293.1499938964844,0.4891322553157806,-6273.32373046875,304.1704406738281,0.8486230969429016,0.5425750613212585,0.3834861814975738,293.13690185546875,297.1499938964844,293.1499938964844,0.6067463755607605,-10038.95703125,304.174560546875,0.8974587917327881,0.6432576775550842,0.6134912967681885,293.1737670898437,297.1499938964844,293.1499938964844,0.0517648942768573,-7133.8466796875,304.1570129394531,0.4533797204494476,0.0888473317027092,0.4365215599536896,290.6322937011719,291.1499938964844,258.4308166503906,257.0941772460937,279.1703186035156,293.2035827636719,290.636474609375,1.0,0.5527664422988892,0.5808857083320618,0.5808857083320618,1.0,1.0,-2.4562082290649414,0.991548240184784,1.4646600484848022,0.4369644224643707,0.0,0.0,1.0,230.53396606445312,210.0,114.63402557373048,-28521.841796875,1806.8638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6799621582031,309.9586181640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6791667938232422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006892679957672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.27508544921875,297.1499938964844,293.1499938964844,0.2772341966629028,-5164.3076171875,304.1817321777344,0.7391304969787598,0.345424473285675,0.3177392780780792,293.2469787597656,297.1499938964844,293.1499938964844,0.2277389168739318,-4657.44775390625,304.176513671875,0.703245997428894,0.294582724571228,0.2866652607917785,293.1479797363281,297.1499938964844,293.1499938964844,0.4832890927791595,-6213.14599609375,304.17340087890625,0.8524988889694214,0.5414133667945862,0.3825070559978485,293.1447448730469,297.1499938964844,293.1499938964844,0.5996809005737305,-9945.7548828125,304.1781921386719,0.901907205581665,0.6419972777366638,0.6120837926864624,293.1769104003906,297.1499938964844,293.1499938964844,0.0498870685696601,-6971.6591796875,304.1578063964844,0.4536218345165252,0.0876031294465065,0.4297015964984894,290.73016357421875,291.1499938964844,258.4725952148437,257.1295166015625,279.171630859375,293.2107849121094,290.7353210449219,1.0,0.546033501625061,0.5831177234649658,0.5831177234649658,1.0,1.0,-2.435384750366211,0.9845278859138488,1.4508568048477173,0.434328556060791,0.0,0.0,1.0,223.58302307128903,198.0,133.14085388183594,-28551.83984375,1748.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946838378906,310.1694641113281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789466142654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689044536557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.27508544921875,297.1499938964844,293.1499938964844,0.2772341966629028,-5164.3076171875,304.1817321777344,0.7391304969787598,0.345424473285675,0.3177392780780792,293.2469787597656,297.1499938964844,293.1499938964844,0.2277389168739318,-4657.44775390625,304.176513671875,0.703245997428894,0.294582724571228,0.2866652607917785,293.1479797363281,297.1499938964844,293.1499938964844,0.4832890927791595,-6213.14599609375,304.17340087890625,0.8524988889694214,0.5414133667945862,0.3825070559978485,293.1447448730469,297.1499938964844,293.1499938964844,0.5996809005737305,-9945.7548828125,304.1781921386719,0.901907205581665,0.6419972777366638,0.6120837926864624,293.1769104003906,297.1499938964844,293.1499938964844,0.0498870685696601,-6971.6591796875,304.1578063964844,0.4536218345165252,0.0876031294465065,0.4297015964984894,290.73016357421875,291.1499938964844,258.4725952148437,257.1295166015625,279.171630859375,293.2107849121094,290.7353210449219,1.0,0.546033501625061,0.5831177234649658,0.5831177234649658,1.0,1.0,-2.435384750366211,0.9845278859138488,1.4508568048477173,0.434328556060791,0.0,0.0,1.0,223.58302307128903,198.0,133.14085388183594,-28551.83984375,1748.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946838378906,310.1694641113281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789466142654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000689044536557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2807312011719,297.1499938964844,293.1499938964844,0.2701204121112823,-5057.56591796875,304.1829833984375,0.7414042353630066,0.3411086797714233,0.3135706782341003,293.2550048828125,297.1499938964844,293.1499938964844,0.2215460836887359,-4554.734375,304.177978515625,0.7053350210189819,0.2904925346374511,0.2825008630752563,293.1541442871094,297.1499938964844,293.1499938964844,0.4770604968070984,-6149.03955078125,304.1759338378906,0.8581495881080627,0.5402148962020874,0.3814434111118316,293.1519470214844,297.1499938964844,293.1499938964844,0.5921134352684021,-9846.0771484375,304.1813659667969,0.9084705710411072,0.6406713128089905,0.6105336546897888,293.179443359375,297.1499938964844,293.1499938964844,0.0479536093771457,-6805.66259765625,304.1584167480469,0.4553574621677398,0.0864079073071479,0.4227305352687835,290.8341064453125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8393249511719,1.0,0.5378846526145935,0.5854496955871582,0.5854496955871582,1.0,1.0,-2.413858890533448,0.9772367477416992,1.4366220235824585,0.4315512478351593,0.0,0.0,1.0,214.56106567382807,186.0,141.4496307373047,-28558.49609375,1681.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0907592773437,310.3646240234375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6780820488929749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006881670560687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2807312011719,297.1499938964844,293.1499938964844,0.2701204121112823,-5057.56591796875,304.1829833984375,0.7414042353630066,0.3411086797714233,0.3135706782341003,293.2550048828125,297.1499938964844,293.1499938964844,0.2215460836887359,-4554.734375,304.177978515625,0.7053350210189819,0.2904925346374511,0.2825008630752563,293.1541442871094,297.1499938964844,293.1499938964844,0.4770604968070984,-6149.03955078125,304.1759338378906,0.8581495881080627,0.5402148962020874,0.3814434111118316,293.1519470214844,297.1499938964844,293.1499938964844,0.5921134352684021,-9846.0771484375,304.1813659667969,0.9084705710411072,0.6406713128089905,0.6105336546897888,293.179443359375,297.1499938964844,293.1499938964844,0.0479536093771457,-6805.66259765625,304.1584167480469,0.4553574621677398,0.0864079073071479,0.4227305352687835,290.8341064453125,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2174987792969,290.8393249511719,1.0,0.5378846526145935,0.5854496955871582,0.5854496955871582,1.0,1.0,-2.413858890533448,0.9772367477416992,1.4366220235824585,0.4315512478351593,0.0,0.0,1.0,214.56106567382807,186.0,141.4496307373047,-28558.49609375,1681.5960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0907592773437,310.3646240234375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6780820488929749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006881670560687,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.28326416015625,297.1499938964844,293.1499938964844,0.2665906250476837,-5004.42529296875,304.18341064453125,0.7429332733154297,0.3389534056186676,0.3114714324474334,293.2587585449219,297.1499938964844,293.1499938964844,0.2184487134218216,-4503.18408203125,304.17852783203125,0.7067611217498779,0.2884231209754944,0.2803774774074554,293.156982421875,297.1499938964844,293.1499938964844,0.4739218354225158,-6116.7822265625,304.17694091796875,0.8614999651908875,0.5396027565002441,0.3808889389038086,293.1552734375,297.1499938964844,293.1499938964844,0.5882883667945862,-9795.80859375,304.1826171875,0.912505030632019,0.6399869322776794,0.6097193956375122,293.1805114746094,297.1499938964844,293.1499938964844,0.0469880998134613,-6723.18115234375,304.1586303710937,0.4566545486450195,0.0858239904046058,0.4192254543304443,290.8856811523437,291.1499938964844,258.53790283203125,257.1853942871094,279.1732177734375,293.2206726074219,290.890869140625,1.0,0.5334612727165222,0.586648166179657,0.586648166179657,1.0,1.0,-2.402930736541748,0.9735268354415894,1.4294040203094482,0.4301260113716125,0.0,0.0,1.0,209.581298828125,186.0,142.44256591796875,-28553.544921875,1646.3765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18121337890625,310.45574951171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6822394728660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006923863547854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.28564453125,297.1499938964844,293.1499938964844,0.2630052864551544,-4950.22412109375,304.1838684082031,0.7446821928024292,0.3367988765239715,0.3093656301498413,293.2623596191406,297.1499938964844,293.1499938964844,0.2152919620275497,-4450.42919921875,304.1790771484375,0.7083914875984192,0.2863374352455139,0.2782310247421264,293.1596984863281,297.1499938964844,293.1499938964844,0.4706389307975769,-6082.94091796875,304.1780090332031,0.865154504776001,0.5389810800552368,0.38032266497612,293.15850830078125,297.1499938964844,293.1499938964844,0.584281325340271,-9742.986328125,304.1839599609375,0.9169790744781494,0.639288067817688,0.6088844537734985,293.1814880371094,297.1499938964844,293.1499938964844,0.0460068695247173,-6639.41650390625,304.1588439941406,0.4581932723522186,0.0852466523647308,0.4157163202762604,290.940185546875,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.2237548828125,290.9461364746094,1.0,0.5288702845573425,0.5878663659095764,0.5878663659095764,1.0,1.0,-2.391923427581787,0.9697849154472352,1.4221384525299072,0.4286811053752899,0.0,0.0,1.0,204.3997802734375,174.0,149.39048767089844,-28574.025390625,1610.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30377197265625,310.57568359375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.682029128074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921728490851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2899475097656,297.1499938964844,293.1499938964844,0.2557282447814941,-4839.62060546875,304.1846923828125,0.7487974166870117,0.3324885666370392,0.3051375150680542,293.2691650390625,297.1499938964844,293.1499938964844,0.2088526636362075,-4342.224609375,304.1801147460937,0.7121215462684631,0.282113641500473,0.2738721966743469,293.164794921875,297.1499938964844,293.1499938964844,0.4637215733528137,-6011.46533203125,304.18017578125,0.8733253479003906,0.5376977324485779,0.3791519999504089,293.16461181640625,297.1499938964844,293.1499938964844,0.5758165717124939,-9631.1572265625,304.1867370605469,0.9270813465118408,0.6378341913223267,0.6071480512619019,293.18316650390625,297.1499938964844,293.1499938964844,0.044014036655426,-6469.501953125,304.1592102050781,0.4619465172290802,0.0841065347194671,0.4086936712265014,291.0573425292969,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.22967529296875,291.06329345703125,1.0,0.5192841291427612,0.5903599262237549,0.5903599262237549,1.0,1.0,-2.369678974151612,0.9622045755386353,1.4074742794036863,0.4257315695285797,0.0,0.0,1.0,193.6123809814453,162.0,158.9485321044922,-28595.029296875,1537.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53057861328125,310.7997131347656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6810800433158875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00069120968692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.2899475097656,297.1499938964844,293.1499938964844,0.2557282447814941,-4839.62060546875,304.1846923828125,0.7487974166870117,0.3324885666370392,0.3051375150680542,293.2691650390625,297.1499938964844,293.1499938964844,0.2088526636362075,-4342.224609375,304.1801147460937,0.7121215462684631,0.282113641500473,0.2738721966743469,293.164794921875,297.1499938964844,293.1499938964844,0.4637215733528137,-6011.46533203125,304.18017578125,0.8733253479003906,0.5376977324485779,0.3791519999504089,293.16461181640625,297.1499938964844,293.1499938964844,0.5758165717124939,-9631.1572265625,304.1867370605469,0.9270813465118408,0.6378341913223267,0.6071480512619019,293.18316650390625,297.1499938964844,293.1499938964844,0.044014036655426,-6469.501953125,304.1592102050781,0.4619465172290802,0.0841065347194671,0.4086936712265014,291.0573425292969,291.1499938964844,258.6056213378906,257.2439880371094,279.17449951171875,293.22967529296875,291.06329345703125,1.0,0.5192841291427612,0.5903599262237549,0.5903599262237549,1.0,1.0,-2.369678974151612,0.9622045755386353,1.4074742794036863,0.4257315695285797,0.0,0.0,1.0,193.6123809814453,162.0,158.9485321044922,-28595.029296875,1537.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53057861328125,310.7997131347656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6810800433158875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00069120968692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2936706542969,297.1499938964844,293.1499938964844,0.2486184686422348,-4731.0146484375,304.1849670410156,0.7537192106246948,0.3281835913658142,0.300898790359497,293.2754211425781,297.1499938964844,293.1499938964844,0.2025014758110046,-4234.92431640625,304.1806335449219,0.716358482837677,0.2778240740299225,0.2694360315799713,293.16949462890625,297.1499938964844,293.1499938964844,0.45687136054039,-5940.7353515625,304.1815185546875,0.8826127052307129,0.5363695621490479,0.3779383897781372,293.1702575683594,297.1499938964844,293.1499938964844,0.5674062371253967,-9520.240234375,304.1884765625,0.9384357333183287,0.6363174915313721,0.6053357124328613,293.1845703125,297.1499938964844,293.1499938964844,0.0420552045106887,-6303.05419921875,304.1593933105469,0.4663929045200348,0.0829789191484451,0.4016708433628082,291.17138671875,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.177001953125,1.0,0.5092830061912537,0.5929228067398071,0.5929228067398071,1.0,1.0,-2.347186088562012,0.954511821269989,1.392674207687378,0.4227073490619659,0.0,0.0,0.954309105873108,182.4776306152344,150.0,157.534912109375,-28581.75,1464.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305908203125,310.9974975585937,278.1499938964844,0.0,18000.0,315.2300109863281,32974.09375,36000.0,0.0,0.0,0.6843449473381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298152685165403,1.8298430442810056,-2.778913039946929e-05,0.0,0.0006945230998098,0.0,0.0,683.4899291992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2936706542969,297.1499938964844,293.1499938964844,0.2486184686422348,-4731.0146484375,304.1849670410156,0.7537192106246948,0.3281835913658142,0.300898790359497,293.2754211425781,297.1499938964844,293.1499938964844,0.2025014758110046,-4234.92431640625,304.1806335449219,0.716358482837677,0.2778240740299225,0.2694360315799713,293.16949462890625,297.1499938964844,293.1499938964844,0.45687136054039,-5940.7353515625,304.1815185546875,0.8826127052307129,0.5363695621490479,0.3779383897781372,293.1702575683594,297.1499938964844,293.1499938964844,0.5674062371253967,-9520.240234375,304.1884765625,0.9384357333183287,0.6363174915313721,0.6053357124328613,293.1845703125,297.1499938964844,293.1499938964844,0.0420552045106887,-6303.05419921875,304.1593933105469,0.4663929045200348,0.0829789191484451,0.4016708433628082,291.17138671875,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2352600097656,291.177001953125,1.0,0.5092830061912537,0.5929228067398071,0.5929228067398071,1.0,1.0,-2.347186088562012,0.954511821269989,1.392674207687378,0.4227073490619659,0.0,0.0,0.954309105873108,182.4776306152344,150.0,157.534912109375,-28581.75,1464.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7305908203125,310.9974975585937,278.1499938964844,0.0,18000.0,315.2300109863281,32974.09375,36000.0,0.0,0.0,0.6843449473381042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298152685165403,1.8298430442810056,-2.778913039946929e-05,0.0,0.0006945230998098,0.0,0.0,683.4899291992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2968139648437,297.1499938964844,293.1499938964844,0.243845909833908,-4660.17333984375,304.1808776855469,0.7595068216323853,0.3239054977893829,0.2966665625572204,293.2811584472656,297.1499938964844,293.1499938964844,0.1980029642581939,-4160.70849609375,304.1776123046875,0.7211090326309204,0.2734821736812591,0.2649367153644562,293.17364501953125,297.1499938964844,293.1499938964844,0.4540411829948425,-5914.693359375,304.1750183105469,0.8930520415306091,0.5350362658500671,0.3766995370388031,293.1752624511719,297.1499938964844,293.1499938964844,0.5638728737831116,-9479.533203125,304.1806640625,0.9507215023040771,0.6347888708114624,0.603477418422699,293.185791015625,297.1499938964844,293.1499938964844,0.0406492762267589,-6188.7080078125,304.15850830078125,0.4710839986801147,0.0818593651056289,0.3946501910686493,291.1859741210937,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2404479980469,291.1761474609375,1.0,0.4989587068557739,0.5955427885055542,0.5955427885055542,1.0,1.0,-2.32454252243042,0.9467363953590392,1.3778060674667358,0.4196180999279022,0.0,0.0,0.857961118221283,171.1521759033203,138.0,-6.064787864685059,-27985.166015625,1391.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0621337890625,311.0413513183594,278.1499938964844,0.0,18000.0,315.2300109863281,37938.33203125,36000.0,0.0,0.0,0.6824465394020081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6628079414367676,1.662833333015442,-2.536974716349505e-05,0.0,0.0006925964844413,0.0,0.0,549.4060668945312,0.0,0.0,0.0,0.9281059503555298,4.0,0.0,1.0
462720,293.2968139648437,297.1499938964844,293.1499938964844,0.243845909833908,-4660.17333984375,304.1808776855469,0.7595068216323853,0.3239054977893829,0.2966665625572204,293.2811584472656,297.1499938964844,293.1499938964844,0.1980029642581939,-4160.70849609375,304.1776123046875,0.7211090326309204,0.2734821736812591,0.2649367153644562,293.17364501953125,297.1499938964844,293.1499938964844,0.4540411829948425,-5914.693359375,304.1750183105469,0.8930520415306091,0.5350362658500671,0.3766995370388031,293.1752624511719,297.1499938964844,293.1499938964844,0.5638728737831116,-9479.533203125,304.1806640625,0.9507215023040771,0.6347888708114624,0.603477418422699,293.185791015625,297.1499938964844,293.1499938964844,0.0406492762267589,-6188.7080078125,304.15850830078125,0.4710839986801147,0.0818593651056289,0.3946501910686493,291.1859741210937,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2404479980469,291.1761474609375,1.0,0.4989587068557739,0.5955427885055542,0.5955427885055542,1.0,1.0,-2.32454252243042,0.9467363953590392,1.3778060674667358,0.4196180999279022,0.0,0.0,0.857961118221283,171.1521759033203,138.0,-6.064787864685059,-27985.166015625,1391.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0621337890625,311.0413513183594,278.1499938964844,0.0,18000.0,315.2300109863281,37938.33203125,36000.0,0.0,0.0,0.6824465394020081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6628079414367676,1.662833333015442,-2.536974716349505e-05,0.0,0.0006925964844413,0.0,0.0,549.4060668945312,0.0,0.0,0.0,0.9281059503555298,4.0,0.0,1.0
462780,293.29937744140625,297.1499938964844,293.1499938964844,0.2393730729818344,-4593.31103515625,304.1778259277344,0.7663272619247437,0.3196671903133392,0.2924745380878448,293.286376953125,297.1499938964844,293.1499938964844,0.1936725080013275,-4088.787841796875,304.1754455566406,0.7264989018440247,0.2690991759300232,0.2603965401649475,293.17706298828125,297.1499938964844,293.1499938964844,0.451773077249527,-5893.68408203125,304.17010498046875,0.9048259258270264,0.5337432622909546,0.3754994869232178,293.17938232421875,297.1499938964844,293.1499938964844,0.561077356338501,-9447.1201171875,304.1746826171875,0.963703453540802,0.6333128213882446,0.6016854643821716,293.1867980957031,297.1499938964844,293.1499938964844,0.0392908863723278,-6078.56298828125,304.15789794921875,0.4760026037693023,0.0807470977306366,0.3876393735408783,291.190185546875,291.1499938964844,258.744873046875,257.3661804199219,279.17633056640625,293.2450561523437,291.16912841796875,1.0,0.4883703291416168,0.5981989502906799,0.5981989502906799,1.0,1.0,-2.302037000656128,0.9389861226081848,1.3630508184432983,0.4165149927139282,0.0,0.0,0.790885865688324,159.70346069335938,126.0,-81.67170715332031,-27385.755859375,1319.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4944152832031,311.1395263671875,278.1499938964844,0.0,18000.0,315.2300109863281,39355.6953125,36000.0,0.0,0.0,0.6779654622077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5005245208740234,1.5005470514297483,-2.2572932721232064e-05,0.0,0.0006880487198941,0.0,0.0,429.7611083984375,0.0,0.0,0.0,0.8508435487747192,4.0,0.0,1.0
462840,293.29937744140625,297.1499938964844,293.1499938964844,0.2393730729818344,-4593.31103515625,304.1778259277344,0.7663272619247437,0.3196671903133392,0.2924745380878448,293.286376953125,297.1499938964844,293.1499938964844,0.1936725080013275,-4088.787841796875,304.1754455566406,0.7264989018440247,0.2690991759300232,0.2603965401649475,293.17706298828125,297.1499938964844,293.1499938964844,0.451773077249527,-5893.68408203125,304.17010498046875,0.9048259258270264,0.5337432622909546,0.3754994869232178,293.17938232421875,297.1499938964844,293.1499938964844,0.561077356338501,-9447.1201171875,304.1746826171875,0.963703453540802,0.6333128213882446,0.6016854643821716,293.1867980957031,297.1499938964844,293.1499938964844,0.0392908863723278,-6078.56298828125,304.15789794921875,0.4760026037693023,0.0807470977306366,0.3876393735408783,291.190185546875,291.1499938964844,258.744873046875,257.3661804199219,279.17633056640625,293.2450561523437,291.16912841796875,1.0,0.4883703291416168,0.5981989502906799,0.5981989502906799,1.0,1.0,-2.302037000656128,0.9389861226081848,1.3630508184432983,0.4165149927139282,0.0,0.0,0.790885865688324,159.70346069335938,126.0,-81.67170715332031,-27385.755859375,1319.294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4944152832031,311.1395263671875,278.1499938964844,0.0,18000.0,315.2300109863281,39355.6953125,36000.0,0.0,0.0,0.6779654622077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5005245208740234,1.5005470514297483,-2.2572932721232064e-05,0.0,0.0006880487198941,0.0,0.0,429.7611083984375,0.0,0.0,0.0,0.8508435487747192,4.0,0.0,1.0
462900,293.3004150390625,297.1499938964844,293.1499938964844,0.2373310327529907,-4562.2890625,304.1768798828125,0.7701674699783325,0.3175709247589111,0.2903896570205688,293.288818359375,297.1499938964844,293.1499938964844,0.1916351169347763,-4054.51171875,304.1748352050781,0.7294761538505554,0.2668955624103546,0.2581101059913635,293.1784362792969,297.1499938964844,293.1499938964844,0.4510335922241211,-5886.34423828125,304.1684875488281,0.9115996360778807,0.5331310629844666,0.3749054074287414,293.1810302734375,297.1499938964844,293.1499938964844,0.5601956844329834,-9436.119140625,304.1726379394531,0.970331370830536,0.6326183676719666,0.6008003354072571,293.187255859375,297.1499938964844,293.1499938964844,0.0386477783322334,-6026.291015625,304.15771484375,0.4785608649253845,0.0801934376358985,0.3841404020786285,291.1622009277344,291.1499938964844,258.7681884765625,257.3868713378906,279.176513671875,293.2471008300781,291.1936950683594,1.0,0.4829842448234558,0.5995373129844666,0.5995373129844666,1.0,1.0,-2.2908055782318115,0.9351043105125428,1.3557013273239136,0.4149461686611175,0.0,0.0,0.8425531983375549,153.95469665527344,126.0,112.47248077392578,-28280.078125,1283.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73590087890625,311.67755126953125,278.1499938964844,0.0,18000.0,314.75,33806.390625,36000.0,0.0,0.0,0.6699399948120117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6671537160873413,1.6671782732009888,-2.4523187676095404e-05,0.0,0.0006799039547331,0.0,0.0,538.925048828125,0.0,0.0,0.0,0.9294368028640748,4.0,0.0,1.0
462960,293.3016357421875,297.1499938964844,293.1499938964844,0.234525665640831,-4519.73681640625,304.176513671875,0.7742700576782227,0.3154257535934448,0.2882869839668274,293.291259765625,297.1499938964844,293.1499938964844,0.1889848411083221,-4009.875244140625,304.1746826171875,0.7326369881629944,0.2646538019180298,0.2558009028434753,293.180419921875,297.1499938964844,293.1499938964844,0.4487665891647339,-5863.96826171875,304.168212890625,0.9190245270729064,0.5323814153671265,0.3742710947990417,293.18341064453125,297.1499938964844,293.1499938964844,0.5574175715446472,-9401.2197265625,304.1723327636719,0.9769145250320436,0.6317543387413025,0.599850058555603,293.1876525878906,297.1499938964844,293.1499938964844,0.0378359705209732,-5959.06201171875,304.1576538085937,0.4811803698539734,0.0796383619308471,0.3806424736976623,291.2261962890625,291.1499938964844,258.7914428710937,257.40753173828125,279.1768493652344,293.2495422363281,291.16656494140625,1.0,0.477532684803009,0.6009035706520081,0.6009035706520081,1.0,1.0,-2.2794013023376465,0.9311482906341552,1.3482530117034912,0.4133507907390594,0.0,0.0,0.6825202703475952,148.22152709960938,114.0,-222.62420654296875,-25989.576171875,1248.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91436767578125,310.9154357910156,278.1499938964844,0.0,18000.0,314.75,43898.18359375,36000.0,0.0,0.0,0.6660694479942322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327158451080322,1.2327349185943604,-1.9155238987877965e-05,0.0,0.0006759758107364,0.0,0.0,282.0892639160156,0.0,0.0,0.0,0.7267552018165588,4.0,0.0,1.0
463020,293.3036193847656,297.1499938964844,293.1499938964844,0.2274962216615677,-4408.81640625,304.18072509765625,0.7835701107978821,0.3111862242221832,0.284114807844162,293.2958679199219,297.1499938964844,293.1499938964844,0.1824871748685836,-3896.62890625,304.1783447265625,0.7397811412811279,0.2601464688777923,0.2511528134346008,293.1836853027344,297.1499938964844,293.1499938964844,0.4415991306304931,-5786.61767578125,304.1766052246094,0.9357205629348756,0.5309601426124573,0.3730295300483703,293.1873779296875,297.1499938964844,293.1499938964844,0.5487378835678101,-9280.541015625,304.18243408203125,0.9900339841842652,0.6301242113113403,0.5979939699172974,293.1884155273437,297.1499938964844,293.1499938964844,0.0358587354421615,-5788.3837890625,304.1587219238281,0.4867961406707763,0.0785306468605995,0.3736518025398254,291.37420654296875,291.1499938964844,258.83770751953125,257.44879150390625,279.1773376464844,293.2538146972656,291.2789306640625,1.0,0.4664520919322967,0.6036510467529297,0.6036510467529297,1.0,1.0,-2.2566888332366943,0.9232394099235536,1.333449363708496,0.410134345293045,0.0,0.0,0.4333733320236206,136.72677612304688,102.0,-234.19403076171875,-23825.76171875,1178.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2601013183594,310.4099426269531,278.1499938964844,0.0,18000.0,314.75,50892.47265625,36000.0,0.0,0.0,0.657019853591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414634704589844,0.9414803385734558,-1.6891681298147887e-05,0.0,0.0006667916313745,0.0,0.0,174.46578979492188,0.0,0.0,0.0,0.5962148904800415,4.0,0.0,1.0
463080,293.3036193847656,297.1499938964844,293.1499938964844,0.2274962216615677,-4408.81640625,304.18072509765625,0.7835701107978821,0.3111862242221832,0.284114807844162,293.2958679199219,297.1499938964844,293.1499938964844,0.1824871748685836,-3896.62890625,304.1783447265625,0.7397811412811279,0.2601464688777923,0.2511528134346008,293.1836853027344,297.1499938964844,293.1499938964844,0.4415991306304931,-5786.61767578125,304.1766052246094,0.9357205629348756,0.5309601426124573,0.3730295300483703,293.1873779296875,297.1499938964844,293.1499938964844,0.5487378835678101,-9280.541015625,304.18243408203125,0.9900339841842652,0.6301242113113403,0.5979939699172974,293.1884155273437,297.1499938964844,293.1499938964844,0.0358587354421615,-5788.3837890625,304.1587219238281,0.4867961406707763,0.0785306468605995,0.3736518025398254,291.37420654296875,291.1499938964844,258.83770751953125,257.44879150390625,279.1773376464844,293.2538146972656,291.2789306640625,1.0,0.4664520919322967,0.6036510467529297,0.6036510467529297,1.0,1.0,-2.2566888332366943,0.9232394099235536,1.333449363708496,0.410134345293045,0.0,0.0,0.4333733320236206,136.72677612304688,102.0,-234.19403076171875,-23825.76171875,1178.3819580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2601013183594,310.4099426269531,278.1499938964844,0.0,18000.0,314.75,50892.47265625,36000.0,0.0,0.0,0.657019853591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414634704589844,0.9414803385734558,-1.6891681298147887e-05,0.0,0.0006667916313745,0.0,0.0,174.46578979492188,0.0,0.0,0.0,0.5962148904800415,4.0,0.0,1.0
463140,293.3049621582031,297.1499938964844,293.1499938964844,0.2201703339815139,-4290.17578125,304.1888122558594,0.7934236526489258,0.3070306479930877,0.2800405919551849,293.2999572753906,297.1499938964844,293.1499938964844,0.1756900399923324,-3775.437255859375,304.18511962890625,0.7473288178443909,0.2556277811527252,0.2465128898620605,293.1859436035156,297.1499938964844,293.1499938964844,0.4338766038417816,-5698.99365234375,304.1922912597656,0.9527376294136048,0.5296743512153625,0.3718982338905334,293.188720703125,297.1499938964844,293.1499938964844,0.5348302125930786,-9077.5146484375,304.2100830078125,0.9990000128746032,0.6289157271385193,0.5915904641151428,293.18896484375,297.1499938964844,293.1499938964844,0.033819243311882,-5607.5625,304.1606140136719,0.4924978911876678,0.0774466171860694,0.3668537735939026,291.50738525390625,291.1499938964844,258.8833312988281,257.4897155761719,279.1789855957031,293.2572021484375,291.50518798828125,1.0,0.454924076795578,0.6065694093704224,0.6065694093704224,1.0,1.0,-2.228482961654663,0.9128287434577942,1.315654158592224,0.4062192738056183,0.0,0.0,0.2498994767665863,125.8940887451172,105.0,508.8174133300781,-26119.875,1106.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6986083984375,311.7339782714844,278.1499938964844,0.0,18000.0,314.2699890136719,49578.90625,36000.0,0.0,0.0,0.6399472951889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2192981243133545,1.219318389892578,-2.024014429480303e-05,0.0,0.000649465189781,0.0,0.0,289.55242919921875,0.0,0.0,0.0,0.64593505859375,4.0,0.0,1.0
463200,293.3049621582031,297.1499938964844,293.1499938964844,0.2201703339815139,-4290.17578125,304.1888122558594,0.7934236526489258,0.3070306479930877,0.2800405919551849,293.2999572753906,297.1499938964844,293.1499938964844,0.1756900399923324,-3775.437255859375,304.18511962890625,0.7473288178443909,0.2556277811527252,0.2465128898620605,293.1859436035156,297.1499938964844,293.1499938964844,0.4338766038417816,-5698.99365234375,304.1922912597656,0.9527376294136048,0.5296743512153625,0.3718982338905334,293.188720703125,297.1499938964844,293.1499938964844,0.5348302125930786,-9077.5146484375,304.2100830078125,0.9990000128746032,0.6289157271385193,0.5915904641151428,293.18896484375,297.1499938964844,293.1499938964844,0.033819243311882,-5607.5625,304.1606140136719,0.4924978911876678,0.0774466171860694,0.3668537735939026,291.50738525390625,291.1499938964844,258.8833312988281,257.4897155761719,279.1789855957031,293.2572021484375,291.50518798828125,1.0,0.454924076795578,0.6065694093704224,0.6065694093704224,1.0,1.0,-2.228482961654663,0.9128287434577942,1.315654158592224,0.4062192738056183,0.0,0.0,0.2498994767665863,125.8940887451172,105.0,508.8174133300781,-26119.875,1106.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6986083984375,311.7339782714844,278.1499938964844,0.0,18000.0,314.2699890136719,49578.90625,36000.0,0.0,0.0,0.6399472951889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2192981243133545,1.219318389892578,-2.024014429480303e-05,0.0,0.000649465189781,0.0,0.0,289.55242919921875,0.0,0.0,0.0,0.64593505859375,4.0,0.0,1.0
463260,293.30633544921875,297.1499938964844,293.1499938964844,0.2167157381772995,-4235.81591796875,304.1909484863281,0.7958369255065918,0.3028395473957062,0.2761719524860382,293.3039855957031,297.1499938964844,293.1499938964844,0.1719864159822464,-3711.21337890625,304.18701171875,0.7483919262886047,0.2510125935077667,0.2420443296432495,293.1881103515625,297.1499938964844,293.1499938964844,0.4333586096763611,-5691.2763671875,304.197021484375,0.959575653076172,0.5283414125442505,0.3708850145339966,293.174072265625,297.1499938964844,293.1499938964844,0.5224688649177551,-8898.0869140625,304.23150634765625,0.9990000128746032,0.6308966279029846,0.5782892107963562,293.1896057128906,297.1499938964844,293.1499938964844,0.0328470468521118,-5526.63671875,304.160888671875,0.4937587976455688,0.07632926851511,0.3611931204795837,291.4647521972656,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.25750732421875,291.5346984863281,1.0,0.4473980367183685,0.6097712516784668,0.6097712516784668,1.0,1.0,-2.195002317428589,0.900288999080658,1.2947133779525757,0.4001907706260681,0.0,0.0,0.3189224004745483,120.74292755126952,108.0,1016.6359252929688,-28324.8828125,1052.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.208740234375,312.98974609375,278.1499938964844,0.0,18000.0,314.2699890136719,36723.78125,36000.0,0.0,0.0,0.6228907108306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5923489332199097,1.5923726558685305,-2.3702321414020844e-05,0.0,0.0006321549299173,0.0,0.0,488.7905883789063,0.0,0.0,0.0,0.8376469016075134,4.0,0.0,1.0
463320,293.30633544921875,297.1499938964844,293.1499938964844,0.2167157381772995,-4235.81591796875,304.1909484863281,0.7958369255065918,0.3028395473957062,0.2761719524860382,293.3039855957031,297.1499938964844,293.1499938964844,0.1719864159822464,-3711.21337890625,304.18701171875,0.7483919262886047,0.2510125935077667,0.2420443296432495,293.1881103515625,297.1499938964844,293.1499938964844,0.4333586096763611,-5691.2763671875,304.197021484375,0.959575653076172,0.5283414125442505,0.3708850145339966,293.174072265625,297.1499938964844,293.1499938964844,0.5224688649177551,-8898.0869140625,304.23150634765625,0.9990000128746032,0.6308966279029846,0.5782892107963562,293.1896057128906,297.1499938964844,293.1499938964844,0.0328470468521118,-5526.63671875,304.160888671875,0.4937587976455688,0.07632926851511,0.3611931204795837,291.4647521972656,291.1499938964844,258.9281005859375,257.53009033203125,279.18072509765625,293.25750732421875,291.5346984863281,1.0,0.4473980367183685,0.6097712516784668,0.6097712516784668,1.0,1.0,-2.195002317428589,0.900288999080658,1.2947133779525757,0.4001907706260681,0.0,0.0,0.3189224004745483,120.74292755126952,108.0,1016.6359252929688,-28324.8828125,1052.065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.208740234375,312.98974609375,278.1499938964844,0.0,18000.0,314.2699890136719,36723.78125,36000.0,0.0,0.0,0.6228907108306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5923489332199097,1.5923726558685305,-2.3702321414020844e-05,0.0,0.0006321549299173,0.0,0.0,488.7905883789063,0.0,0.0,0.0,0.8376469016075134,4.0,0.0,1.0
463380,293.3078308105469,297.1499938964844,293.1499938964844,0.2172812521457672,-4249.10400390625,304.1864929199219,0.7947973012924194,0.2985717356204986,0.2722700834274292,293.3083190917969,297.1499938964844,293.1499938964844,0.1713982969522476,-3705.446533203125,304.1837158203125,0.7463520765304565,0.2462326735258102,0.2374876886606216,293.1902770996094,297.1499938964844,293.1499938964844,0.4408250153064728,-5772.2060546875,304.1886291503906,0.9620707035064696,0.5269298553466797,0.3697947859764099,293.15740966796875,297.1499938964844,293.1499938964844,0.5262957811355591,-8955.4716796875,304.2210388183594,0.9990000128746032,0.6336633563041687,0.5722941160202026,293.1906433105469,297.1499938964844,293.1499938964844,0.0327825844287872,-5536.0927734375,304.15972900390625,0.4927939474582672,0.0751156359910965,0.3554832339286804,291.1987609863281,291.1499938964844,258.9717712402344,257.56964111328125,279.1798400878906,293.25836181640625,291.3536682128906,1.0,0.4425063729286194,0.6127278804779053,0.6127278804779053,1.0,1.0,-2.169468641281128,0.8910427689552307,1.2784258127212524,0.3961983919143677,0.0,0.0,0.6701278686523438,118.16777801513672,111.0,1251.4906005859375,-28867.0,1016.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8217468261719,313.6473388671875,278.1499938964844,0.0,18000.0,314.2699890136719,27968.0859375,36000.0,0.0,0.0,0.6028956174850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6559385061264038,1.655961513519287,-2.297654100402724e-05,0.0,0.0006118624005466,0.0,0.0,509.8417053222656,0.0,0.0,0.0,0.9163138270378112,4.0,0.0,1.0
