time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463440,293.3078308105469,297.1499938964844,293.1499938964844,0.2172812521457672,-4249.10400390625,304.1864929199219,0.7947973012924194,0.2985717356204986,0.2722700834274292,293.3083190917969,297.1499938964844,293.1499938964844,0.1713982969522476,-3705.446533203125,304.1837158203125,0.7463520765304565,0.2462326735258102,0.2374876886606216,293.1902770996094,297.1499938964844,293.1499938964844,0.4408250153064728,-5772.2060546875,304.1886291503906,0.9620707035064696,0.5269298553466797,0.3697947859764099,293.15740966796875,297.1499938964844,293.1499938964844,0.5262957811355591,-8955.4716796875,304.2210388183594,0.9990000128746032,0.6336633563041687,0.5722941160202026,293.1906433105469,297.1499938964844,293.1499938964844,0.0327825844287872,-5536.0927734375,304.15972900390625,0.4927939474582672,0.0751156359910965,0.3554832339286804,291.1987609863281,291.1499938964844,258.9717712402344,257.56964111328125,279.1798400878906,293.25836181640625,291.3536682128906,1.0,0.4425063729286194,0.6127278804779053,0.6127278804779053,1.0,1.0,-2.169468641281128,0.8910427689552307,1.2784258127212524,0.3961983919143677,0.0,0.0,0.6701278686523438,118.16777801513672,111.0,1251.4906005859375,-28867.0,1016.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8217468261719,313.6473388671875,278.1499938964844,0.0,18000.0,314.2699890136719,27968.0859375,36000.0,0.0,0.0,0.6028956174850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6559385061264038,1.655961513519287,-2.297654100402724e-05,0.0,0.0006118624005466,0.0,0.0,509.8417053222656,0.0,0.0,0.0,0.9163138270378112,4.0,0.0,1.0
463500,293.3099365234375,297.1499938964844,293.1499938964844,0.2316565215587616,-4499.5126953125,304.150146484375,0.7930704355239868,0.2961559593677521,0.2701376974582672,293.31121826171875,297.1499938964844,293.1499938964844,0.1822631210088729,-3917.31640625,304.1549987792969,0.7443233132362366,0.2436582744121551,0.2350929081439972,293.1947631835937,297.1499938964844,293.1499938964844,0.4719495475292206,-6129.76953125,304.1179504394531,0.9617838263511658,0.5255323648452759,0.3689115643501282,293.1553649902344,297.1499938964844,293.1499938964844,0.5627097487449646,-9505.11328125,304.1335754394531,0.9990000128746032,0.6339662075042725,0.571421205997467,293.1912841796875,297.1499938964844,293.1499938964844,0.0360686928033828,-5873.95166015625,304.1511535644531,0.4916369020938873,0.074475310742855,0.3525989055633545,290.6000061035156,291.1499938964844,258.9931030273437,257.58905029296875,279.1797180175781,293.2613830566406,290.0403137207031,1.0,0.440795749425888,0.614208996295929,0.614208996295929,1.0,1.0,-2.158456325531006,0.8871887922286987,1.271267652511597,0.3946149349212646,0.0,0.0,1.0,117.5887680053711,111.0,-2509.89501953125,-15739.21484375,1003.3951416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9825744628906,307.3260192871094,278.1499938964844,0.0,18000.0,313.7900085449219,46485.46875,36000.0,0.0,0.0,0.5896316170692444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356216162443161,0.3562274873256683,-1.1315430128888693e-05,0.0,0.0005984011222608,0.0,0.0,38.17876434326172,0.0,0.0,0.0,0.4749867618083954,4.0,0.0,1.0
463560,293.3099975585937,297.1499938964844,293.1499938964844,0.2241239547729492,-4368.14208984375,304.16961669921875,0.7912671566009521,0.2941247224807739,0.2682462930679321,293.3133544921875,297.1499938964844,293.1499938964844,0.1756296157836914,-3790.541259765625,304.1706848144531,0.7420864701271057,0.2411977350711822,0.2327614873647689,293.1926574707031,297.1499938964844,293.1499938964844,0.4611520767211914,-5995.44873046875,304.1549072265625,0.9615987539291382,0.5253899097442627,0.3685607612133026,293.1482849121094,297.1499938964844,293.1499938964844,0.5503438115119934,-9303.9755859375,304.1725769042969,0.9990000128746032,0.6353048086166382,0.5711960196495056,293.19189453125,297.1499938964844,293.1499938964844,0.0341584235429763,-5689.09619140625,304.15576171875,0.4902845323085785,0.0738372579216957,0.3497427403926849,290.5504455566406,291.1499938964844,259.0140686035156,257.6081848144531,279.1784973144531,293.26129150390625,290.862548828125,1.0,0.4394961595535278,0.6155366897583008,0.6155366897583008,1.0,1.0,-2.149259090423584,0.8840274810791016,1.265231728553772,0.3933052718639374,0.0,0.0,1.0,117.25917053222656,114.0,1147.063232421875,-28670.62890625,993.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3702697753906,313.9614562988281,278.1499938964844,0.0,18000.0,313.7900085449219,25655.82421875,36000.0,0.0,0.0,0.5763245820999146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.561039924621582,1.5610605478286743,-2.0599773051799275e-05,0.0,0.0005848961882293,0.0,0.0,429.6791687011719,0.0,0.0,0.0,0.8798922896385193,4.0,0.0,1.0
463620,293.3128356933594,297.1499938964844,293.1499938964844,0.23860864341259,-4615.140625,304.1351623535156,0.7858375310897827,0.2894751131534576,0.264048308134079,293.31903076171875,297.1499938964844,293.1499938964844,0.1856202781200409,-3984.047119140625,304.14422607421875,0.7361391186714172,0.2359012514352798,0.2278040647506714,293.1962890625,297.1499938964844,293.1499938964844,0.4975486695766449,-6395.1064453125,304.08477783203125,0.958863377571106,0.5235134363174438,0.367139607667923,293.15008544921875,297.1499938964844,293.1499938964844,0.5978660583496094,-9986.830078125,304.0765380859375,0.9990000128746032,0.6349349617958069,0.573662281036377,293.1933288574219,297.1499938964844,293.1499938964844,0.0372994467616081,-6015.27978515625,304.14776611328125,0.4865574836730957,0.0724821388721466,0.3438771665096283,289.4989929199219,291.1499938964844,259.0547180175781,257.6454467773437,279.1771850585937,293.2659606933594,289.90728759765625,1.0,0.4378020167350769,0.6182270646095276,0.6182270646095276,1.0,1.0,-2.1324706077575684,0.8784132599830627,1.2540572881698608,0.3911044001579284,0.0,0.0,1.0,117.54225158691406,117.0,250.28741455078125,-27921.458984375,977.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6800842285156,313.85894775390625,278.1499938964844,0.0,18000.0,313.7900085449219,24760.595703125,36000.0,0.0,0.0,0.555461049079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398757815361023,1.3987752199172974,-1.7480566384620033e-05,0.0,0.0005637223366647,0.0,0.0,321.0545654296875,0.0,0.0,0.0,0.8191577196121216,4.0,0.0,1.0
463680,293.3128356933594,297.1499938964844,293.1499938964844,0.23860864341259,-4615.140625,304.1351623535156,0.7858375310897827,0.2894751131534576,0.264048308134079,293.31903076171875,297.1499938964844,293.1499938964844,0.1856202781200409,-3984.047119140625,304.14422607421875,0.7361391186714172,0.2359012514352798,0.2278040647506714,293.1962890625,297.1499938964844,293.1499938964844,0.4975486695766449,-6395.1064453125,304.08477783203125,0.958863377571106,0.5235134363174438,0.367139607667923,293.15008544921875,297.1499938964844,293.1499938964844,0.5978660583496094,-9986.830078125,304.0765380859375,0.9990000128746032,0.6349349617958069,0.573662281036377,293.1933288574219,297.1499938964844,293.1499938964844,0.0372994467616081,-6015.27978515625,304.14776611328125,0.4865574836730957,0.0724821388721466,0.3438771665096283,289.4989929199219,291.1499938964844,259.0547180175781,257.6454467773437,279.1771850585937,293.2659606933594,289.90728759765625,1.0,0.4378020167350769,0.6182270646095276,0.6182270646095276,1.0,1.0,-2.1324706077575684,0.8784132599830627,1.2540572881698608,0.3911044001579284,0.0,0.0,1.0,117.54225158691406,117.0,250.28741455078125,-27921.458984375,977.60546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6800842285156,313.85894775390625,278.1499938964844,0.0,18000.0,313.7900085449219,24760.595703125,36000.0,0.0,0.0,0.555461049079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398757815361023,1.3987752199172974,-1.7480566384620033e-05,0.0,0.0005637223366647,0.0,0.0,321.0545654296875,0.0,0.0,0.0,0.8191577196121216,4.0,0.0,1.0
463740,293.3160400390625,297.1499938964844,293.1499938964844,0.2477537095546722,-4775.5703125,304.10797119140625,0.7792710065841675,0.2846806347370147,0.2598378658294678,293.3248291015625,297.1499938964844,293.1499938964844,0.1912068873643875,-4098.05712890625,304.123779296875,0.7291415929794312,0.2304362654685974,0.2227432578802108,293.2017822265625,297.1499938964844,293.1499938964844,0.523665726184845,-6685.357421875,304.0283508300781,0.954598069190979,0.5211848616600037,0.3656615614891052,293.1631774902344,297.1499938964844,293.1499938964844,0.6371256113052368,-10553.6435546875,303.99420166015625,0.9990000128746032,0.6322571635246277,0.5785536766052246,293.19500732421875,297.1499938964844,293.1499938964844,0.0391707383096218,-6221.9287109375,304.1415710449219,0.4818131625652313,0.0710421130061149,0.3377898037433624,288.9361877441406,291.1499938964844,259.093505859375,257.68121337890625,279.1762084960937,293.2722473144531,288.9237670898437,1.0,0.4370334148406982,0.6208202242851257,0.6208202242851257,1.0,1.0,-2.1181228160858154,0.8737764358520508,1.2443464994430542,0.3893928229808807,0.0,0.0,1.0,118.64935302734376,120.0,-1693.7523193359375,-25325.998046875,967.6646728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.652587890625,312.521728515625,278.1499938964844,0.0,18000.0,313.3099975585937,28401.228515625,36000.0,0.0,0.0,0.5335447788238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308150053024292,1.030827879905701,-1.2875429092673585e-05,0.0,0.0005414801416918,0.0,0.0,160.09548950195312,0.0,0.0,0.0,0.7035249471664429,4.0,0.0,1.0
463800,293.3160400390625,297.1499938964844,293.1499938964844,0.2477537095546722,-4775.5703125,304.10797119140625,0.7792710065841675,0.2846806347370147,0.2598378658294678,293.3248291015625,297.1499938964844,293.1499938964844,0.1912068873643875,-4098.05712890625,304.123779296875,0.7291415929794312,0.2304362654685974,0.2227432578802108,293.2017822265625,297.1499938964844,293.1499938964844,0.523665726184845,-6685.357421875,304.0283508300781,0.954598069190979,0.5211848616600037,0.3656615614891052,293.1631774902344,297.1499938964844,293.1499938964844,0.6371256113052368,-10553.6435546875,303.99420166015625,0.9990000128746032,0.6322571635246277,0.5785536766052246,293.19500732421875,297.1499938964844,293.1499938964844,0.0391707383096218,-6221.9287109375,304.1415710449219,0.4818131625652313,0.0710421130061149,0.3377898037433624,288.9361877441406,291.1499938964844,259.093505859375,257.68121337890625,279.1762084960937,293.2722473144531,288.9237670898437,1.0,0.4370334148406982,0.6208202242851257,0.6208202242851257,1.0,1.0,-2.1181228160858154,0.8737764358520508,1.2443464994430542,0.3893928229808807,0.0,0.0,1.0,118.64935302734376,120.0,-1693.7523193359375,-25325.998046875,967.6646728515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.652587890625,312.521728515625,278.1499938964844,0.0,18000.0,313.3099975585937,28401.228515625,36000.0,0.0,0.0,0.5335447788238525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308150053024292,1.030827879905701,-1.2875429092673585e-05,0.0,0.0005414801416918,0.0,0.0,160.09548950195312,0.0,0.0,0.0,0.7035249471664429,4.0,0.0,1.0
463860,293.3192749023437,297.1499938964844,293.1499938964844,0.2231954038143158,-4375.728515625,304.14715576171875,0.772132396697998,0.2798270285129547,0.2557119131088257,293.3304748535156,297.1499938964844,293.1499938964844,0.1707882434129715,-3726.461669921875,304.1544189453125,0.7214342355728149,0.2248660624027252,0.2176495045423507,293.2079467773437,297.1499938964844,293.1499938964844,0.4800123572349548,-6216.4716796875,304.1091613769531,0.9494275450706482,0.5186451077461243,0.3642960488796234,293.18487548828125,297.1499938964844,293.1499938964844,0.594694972038269,-9960.47265625,304.0774841308594,0.9990000128746032,0.627569854259491,0.5850340127944946,293.19696044921875,297.1499938964844,293.1499938964844,0.0333174169063568,-5673.47216796875,304.150634765625,0.4760384559631347,0.0695099085569381,0.3314367234706878,290.23162841796875,291.1499938964844,259.130126953125,257.7152099609375,279.1747131347656,293.2757263183594,289.66680908203125,1.0,0.4369143843650818,0.6232030987739563,0.6232030987739563,1.0,1.0,-2.105562686920166,0.8697447776794434,1.2358179092407229,0.3879351019859314,0.0,0.0,1.0,120.31824493408205,123.0,-2567.425048828125,-17490.041015625,961.5491943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.68798828125,307.7166748046875,278.1499938964844,0.0,18000.0,313.3099975585937,43189.45703125,36000.0,0.0,0.0,0.5250439643859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493559896945953,0.4493669867515564,-1.1001800885424018e-05,0.0,0.0005328528932295,0.0,0.0,48.10843276977539,0.0,0.0,0.0,0.5029072165489197,4.0,0.0,1.0
463920,293.3192749023437,297.1499938964844,293.1499938964844,0.2231954038143158,-4375.728515625,304.14715576171875,0.772132396697998,0.2798270285129547,0.2557119131088257,293.3304748535156,297.1499938964844,293.1499938964844,0.1707882434129715,-3726.461669921875,304.1544189453125,0.7214342355728149,0.2248660624027252,0.2176495045423507,293.2079467773437,297.1499938964844,293.1499938964844,0.4800123572349548,-6216.4716796875,304.1091613769531,0.9494275450706482,0.5186451077461243,0.3642960488796234,293.18487548828125,297.1499938964844,293.1499938964844,0.594694972038269,-9960.47265625,304.0774841308594,0.9990000128746032,0.627569854259491,0.5850340127944946,293.19696044921875,297.1499938964844,293.1499938964844,0.0333174169063568,-5673.47216796875,304.150634765625,0.4760384559631347,0.0695099085569381,0.3314367234706878,290.23162841796875,291.1499938964844,259.130126953125,257.7152099609375,279.1747131347656,293.2757263183594,289.66680908203125,1.0,0.4369143843650818,0.6232030987739563,0.6232030987739563,1.0,1.0,-2.105562686920166,0.8697447776794434,1.2358179092407229,0.3879351019859314,0.0,0.0,1.0,120.31824493408205,123.0,-2567.425048828125,-17490.041015625,961.5491943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.68798828125,307.7166748046875,278.1499938964844,0.0,18000.0,313.3099975585937,43189.45703125,36000.0,0.0,0.0,0.5250439643859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493559896945953,0.4493669867515564,-1.1001800885424018e-05,0.0,0.0005328528932295,0.0,0.0,48.10843276977539,0.0,0.0,0.0,0.5029072165489197,4.0,0.0,1.0
463980,293.3213806152344,297.1499938964844,293.1499938964844,0.195064976811409,-3897.1669921875,304.1962585449219,0.7643555998802185,0.2751257717609405,0.2516753375530243,293.33544921875,297.1499938964844,293.1499938964844,0.1478368788957595,-3290.101318359375,304.1921081542969,0.712641179561615,0.2192901819944381,0.2125379741191864,293.211669921875,297.1499938964844,293.1499938964844,0.4276477098464966,-5628.6962890625,304.2130126953125,0.943122923374176,0.5164760947227478,0.3630302846431732,293.2097473144531,297.1499938964844,293.1499938964844,0.5395969748497009,-9150.244140625,304.19757080078125,0.998978853225708,0.6217160224914551,0.5908676385879517,293.1989440917969,297.1499938964844,293.1499938964844,0.0268669053912162,-5016.623046875,304.1614074707031,0.4685797691345215,0.0679152384400367,0.3248392343521118,291.4261779785156,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.28009033203125,291.2965393066406,1.0,0.4371687173843384,0.6255770325660706,0.6255770325660706,1.0,1.0,-2.092146635055542,0.8652384281158447,1.2269083261489868,0.3863179385662079,0.0,0.0,0.2093442678451538,122.61257934570312,126.0,238.5345001220703,-19951.91015625,956.8834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5918884277344,309.68927001953125,278.1499938964844,0.0,18000.0,313.3099975585937,52458.78125,36000.0,0.0,0.0,0.5197685956954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430773735046387,0.6430917382240295,-1.437479932064889e-05,0.0,0.000527499068994,0.0,0.0,93.45413208007812,0.0,0.0,0.0,0.5023748278617859,4.0,0.0,1.0
464040,293.3213806152344,297.1499938964844,293.1499938964844,0.195064976811409,-3897.1669921875,304.1962585449219,0.7643555998802185,0.2751257717609405,0.2516753375530243,293.33544921875,297.1499938964844,293.1499938964844,0.1478368788957595,-3290.101318359375,304.1921081542969,0.712641179561615,0.2192901819944381,0.2125379741191864,293.211669921875,297.1499938964844,293.1499938964844,0.4276477098464966,-5628.6962890625,304.2130126953125,0.943122923374176,0.5164760947227478,0.3630302846431732,293.2097473144531,297.1499938964844,293.1499938964844,0.5395969748497009,-9150.244140625,304.19757080078125,0.998978853225708,0.6217160224914551,0.5908676385879517,293.1989440917969,297.1499938964844,293.1499938964844,0.0268669053912162,-5016.623046875,304.1614074707031,0.4685797691345215,0.0679152384400367,0.3248392343521118,291.4261779785156,291.1499938964844,259.1643371582031,257.74725341796875,279.1744384765625,293.28009033203125,291.2965393066406,1.0,0.4371687173843384,0.6255770325660706,0.6255770325660706,1.0,1.0,-2.092146635055542,0.8652384281158447,1.2269083261489868,0.3863179385662079,0.0,0.0,0.2093442678451538,122.61257934570312,126.0,238.5345001220703,-19951.91015625,956.8834838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5918884277344,309.68927001953125,278.1499938964844,0.0,18000.0,313.3099975585937,52458.78125,36000.0,0.0,0.0,0.5197685956954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430773735046387,0.6430917382240295,-1.437479932064889e-05,0.0,0.000527499068994,0.0,0.0,93.45413208007812,0.0,0.0,0.0,0.5023748278617859,4.0,0.0,1.0
464100,293.3212280273437,297.1499938964844,293.1499938964844,0.2175114601850509,-4282.88916015625,304.15008544921875,0.759358286857605,0.2729811370372772,0.2496538013219833,293.3373413085937,297.1499938964844,293.1499938964844,0.163961187005043,-3604.16796875,304.1574401855469,0.7068129777908325,0.2165679484605789,0.209985464811325,293.2106628417969,297.1499938964844,293.1499938964844,0.4792352020740509,-6199.15869140625,304.1141967773437,0.9381183981895448,0.5158891081809998,0.3622516989707947,293.2166442871094,297.1499938964844,293.1499938964844,0.6024970412254333,-10044.9609375,304.0824890136719,0.9950536489486694,0.6195938587188721,0.5882872939109802,293.1997985839844,297.1499938964844,293.1499938964844,0.0314894132316112,-5518.87939453125,304.1515808105469,0.4631671011447906,0.0671269670128822,0.3216834664344787,289.84210205078125,291.1499938964844,259.18048095703125,257.762451171875,279.1759338378906,293.281982421875,290.1122131347656,1.0,0.4371121525764465,0.6269955039024353,0.6269955039024353,1.0,1.0,-2.0788280963897705,0.8601135611534119,1.218714475631714,0.3840338885784149,0.0,0.0,1.0,124.50009155273438,126.0,90.43473815917967,-26393.4296875,950.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.80059814453125,312.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,25651.787109375,35280.0,0.0,0.0,0.5090197324752808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368354082107544,1.4368537664413452,-1.833777059800923e-05,0.0,0.0005165903130546,0.0,0.0,346.5948486328125,0.0,0.0,0.0,0.8262073993682861,4.0,0.0,1.0
464160,293.3226623535156,297.1499938964844,293.1499938964844,0.1914695501327514,-3839.295166015625,304.1960144042969,0.7548364996910095,0.2705347836017608,0.2476977109909057,293.33984375,297.1499938964844,293.1499938964844,0.1436165571212768,-3214.270263671875,304.1920166015625,0.7011938691139221,0.213703840970993,0.2074383944272995,293.21392822265625,297.1499938964844,293.1499938964844,0.4264021217823028,-5614.16748046875,304.2137756347656,0.9337996244430542,0.5144816040992737,0.3617009222507477,293.2253723144531,297.1499938964844,293.1499938964844,0.5365649461746216,-9099.00390625,304.2109375,0.9915640354156494,0.6170392036437988,0.5863392353057861,293.20074462890625,297.1499938964844,293.1499938964844,0.0258399192243814,-4922.75146484375,304.1612548828125,0.4577081799507141,0.0663160532712936,0.318471610546112,291.3448791503906,291.1499938964844,259.1958923339844,257.7770690917969,279.1771240234375,293.28472900390625,291.3929443359375,1.0,0.4370415210723877,0.6284358501434326,0.6284358501434326,1.0,1.0,-2.066563844680786,0.8554531931877136,1.2111104726791382,0.3820284605026245,0.0,0.0,0.4506922364234924,126.20462799072266,129.0,1082.9373779296875,-26350.84765625,945.305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8504333496094,311.9284973144531,278.1499938964844,0.0,18000.0,313.1499938964844,35350.0390625,35280.0,0.0,0.0,0.5121691226959229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.596402287483215,1.5964257717132568,-2.347013833059464e-05,0.0,0.000519786553923,0.0,0.0,487.4244995117188,0.0,0.0,0.0,0.8491809368133545,4.0,0.0,1.0
464220,293.3238830566406,297.1499938964844,293.1499938964844,0.1925387531518936,-3864.129150390625,304.1839599609375,0.7461329698562622,0.2659091055393219,0.243641972541809,293.3441772460937,297.1499938964844,293.1499938964844,0.1428313553333282,-3206.9970703125,304.18310546875,0.6900384426116943,0.208018884062767,0.2022228389978408,293.2166442871094,297.1499938964844,293.1499938964844,0.4350371062755584,-5714.47021484375,304.1891174316406,0.925146460533142,0.5122998356819153,0.3601616621017456,293.2330017089844,297.1499938964844,293.1499938964844,0.5464652180671692,-9245.1298828125,304.1874694824219,0.9846189618110656,0.6135556697845459,0.5827526450157166,293.2024230957031,297.1499938964844,293.1499938964844,0.0257365796715021,-4936.2041015625,304.1587219238281,0.4473359286785126,0.0646897256374359,0.3119231164455414,291.0075988769531,291.1499938964844,259.2245483398437,257.804443359375,279.17803955078125,293.2883605957031,291.115966796875,1.0,0.4367696642875671,0.6313177943229675,0.6313177943229675,1.0,1.0,-2.0414063930511475,0.8458214402198792,1.1955848932266235,0.377776950597763,0.0,0.0,0.9630368947982788,129.4859161376953,132.0,760.4798583984375,-25964.74609375,933.1954345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1582336425781,311.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,27876.74609375,35280.0,0.0,0.0,0.5092558860778809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6743309497833252,1.6743543148040771,-2.332783515157644e-05,0.0,0.0005168300122022,0.0,0.0,524.5618286132812,0.0,0.0,0.0,0.9291101694107056,4.0,0.0,1.0
464280,293.3238830566406,297.1499938964844,293.1499938964844,0.1925387531518936,-3864.129150390625,304.1839599609375,0.7461329698562622,0.2659091055393219,0.243641972541809,293.3441772460937,297.1499938964844,293.1499938964844,0.1428313553333282,-3206.9970703125,304.18310546875,0.6900384426116943,0.208018884062767,0.2022228389978408,293.2166442871094,297.1499938964844,293.1499938964844,0.4350371062755584,-5714.47021484375,304.1891174316406,0.925146460533142,0.5122998356819153,0.3601616621017456,293.2330017089844,297.1499938964844,293.1499938964844,0.5464652180671692,-9245.1298828125,304.1874694824219,0.9846189618110656,0.6135556697845459,0.5827526450157166,293.2024230957031,297.1499938964844,293.1499938964844,0.0257365796715021,-4936.2041015625,304.1587219238281,0.4473359286785126,0.0646897256374359,0.3119231164455414,291.0075988769531,291.1499938964844,259.2245483398437,257.804443359375,279.17803955078125,293.2883605957031,291.115966796875,1.0,0.4367696642875671,0.6313177943229675,0.6313177943229675,1.0,1.0,-2.0414063930511475,0.8458214402198792,1.1955848932266235,0.377776950597763,0.0,0.0,0.9630368947982788,129.4859161376953,132.0,760.4798583984375,-25964.74609375,933.1954345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1582336425781,311.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,27876.74609375,35280.0,0.0,0.0,0.5092558860778809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6743309497833252,1.6743543148040771,-2.332783515157644e-05,0.0,0.0005168300122022,0.0,0.0,524.5618286132812,0.0,0.0,0.0,0.9291101694107056,4.0,0.0,1.0
464340,293.3250732421875,297.1499938964844,293.1499938964844,0.1946194916963577,-3907.584716796875,304.16778564453125,0.7379879355430603,0.2612540423870086,0.2395756393671035,293.3482971191406,297.1499938964844,293.1499938964844,0.1426691263914108,-3212.91162109375,304.1713256835937,0.6791517734527588,0.2022589743137359,0.1969344615936279,293.2201232910156,297.1499938964844,293.1499938964844,0.4459264576435089,-5842.33837890625,304.1547241210937,0.9170522689819336,0.5098865628242493,0.3585356175899505,293.2387390136719,297.1499938964844,293.1499938964844,0.5594226121902466,-9441.4306640625,304.1493530273437,0.9778335094451904,0.6102590560913086,0.5796327590942383,293.2038879394531,297.1499938964844,293.1499938964844,0.0259972158819437,-4996.69384765625,304.15509033203125,0.4377985596656799,0.0630605518817901,0.3053140044212341,290.6297912597656,291.1499938964844,259.25,257.8291015625,279.1783142089844,293.2915954589844,290.7279968261719,1.0,0.4364515542984009,0.6341835260391235,0.6341835260391235,1.0,1.0,-2.0165345668792725,0.8362365365028381,1.180298089981079,0.3735588490962982,0.0,0.0,1.0,132.6294403076172,135.0,46.491458892822266,-24849.26171875,921.0342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,310.6049194335937,278.1499938964844,0.0,18000.0,313.3099975585937,27884.65625,36000.0,0.0,0.0,0.5124257206916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5752074718475342,1.575228929519653,-2.137364208465442e-05,0.0,0.0005200469167903,0.0,0.0,447.1712646484375,0.0,0.0,0.0,0.9029580354690552,4.0,0.0,1.0
464400,293.3250732421875,297.1499938964844,293.1499938964844,0.1946194916963577,-3907.584716796875,304.16778564453125,0.7379879355430603,0.2612540423870086,0.2395756393671035,293.3482971191406,297.1499938964844,293.1499938964844,0.1426691263914108,-3212.91162109375,304.1713256835937,0.6791517734527588,0.2022589743137359,0.1969344615936279,293.2201232910156,297.1499938964844,293.1499938964844,0.4459264576435089,-5842.33837890625,304.1547241210937,0.9170522689819336,0.5098865628242493,0.3585356175899505,293.2387390136719,297.1499938964844,293.1499938964844,0.5594226121902466,-9441.4306640625,304.1493530273437,0.9778335094451904,0.6102590560913086,0.5796327590942383,293.2038879394531,297.1499938964844,293.1499938964844,0.0259972158819437,-4996.69384765625,304.15509033203125,0.4377985596656799,0.0630605518817901,0.3053140044212341,290.6297912597656,291.1499938964844,259.25,257.8291015625,279.1783142089844,293.2915954589844,290.7279968261719,1.0,0.4364515542984009,0.6341835260391235,0.6341835260391235,1.0,1.0,-2.0165345668792725,0.8362365365028381,1.180298089981079,0.3735588490962982,0.0,0.0,1.0,132.6294403076172,135.0,46.491458892822266,-24849.26171875,921.0342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,310.6049194335937,278.1499938964844,0.0,18000.0,313.3099975585937,27884.65625,36000.0,0.0,0.0,0.5124257206916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5752074718475342,1.575228929519653,-2.137364208465442e-05,0.0,0.0005200469167903,0.0,0.0,447.1712646484375,0.0,0.0,0.0,0.9029580354690552,4.0,0.0,1.0
464460,293.3253173828125,297.1499938964844,293.1499938964844,0.186187669634819,-3767.809814453125,304.17254638671875,0.7305406332015991,0.2567653357982635,0.23566335439682,293.3513488769531,297.1499938964844,293.1499938964844,0.1347811967134475,-3065.602294921875,304.1749267578125,0.6688670516014099,0.1966133862733841,0.1917068362236023,293.2228698730469,297.1499938964844,293.1499938964844,0.4331913888454437,-5706.494140625,304.1668395996094,0.9100134372711182,0.507550835609436,0.3570809066295624,293.2427062988281,297.1499938964844,293.1499938964844,0.5434136986732483,-9221.02734375,304.1669921875,0.9714593291282654,0.6072006821632385,0.5769959688186646,293.204345703125,297.1499938964844,293.1499938964844,0.0238013975322246,-4767.33154296875,304.1566162109375,0.4295387864112854,0.0616008900105953,0.2991276979446411,290.9806823730469,291.1499938964844,259.27301025390625,257.851806640625,279.177734375,293.29364013671875,290.8912658691406,1.0,0.4361756145954132,0.6369320154190063,0.6369320154190063,1.0,1.0,-1.993214726448059,0.8272284865379333,1.1659862995147705,0.3695936203002929,0.0,0.0,1.0,135.5636444091797,138.0,-377.5597839355469,-22799.734375,909.7327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620361328125,309.2972106933594,278.1499938964844,0.0,18000.0,313.3099975585937,37522.57421875,36000.0,0.0,0.0,0.5178254842758179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712641954421997,1.271282434463501,-1.8299540897714905e-05,0.0,0.0005255270516499,0.0,0.0,285.5075988769531,0.0,0.0,0.0,0.78421950340271,4.0,0.0,1.0
464520,293.3253173828125,297.1499938964844,293.1499938964844,0.186187669634819,-3767.809814453125,304.17254638671875,0.7305406332015991,0.2567653357982635,0.23566335439682,293.3513488769531,297.1499938964844,293.1499938964844,0.1347811967134475,-3065.602294921875,304.1749267578125,0.6688670516014099,0.1966133862733841,0.1917068362236023,293.2228698730469,297.1499938964844,293.1499938964844,0.4331913888454437,-5706.494140625,304.1668395996094,0.9100134372711182,0.507550835609436,0.3570809066295624,293.2427062988281,297.1499938964844,293.1499938964844,0.5434136986732483,-9221.02734375,304.1669921875,0.9714593291282654,0.6072006821632385,0.5769959688186646,293.204345703125,297.1499938964844,293.1499938964844,0.0238013975322246,-4767.33154296875,304.1566162109375,0.4295387864112854,0.0616008900105953,0.2991276979446411,290.9806823730469,291.1499938964844,259.27301025390625,257.851806640625,279.177734375,293.29364013671875,290.8912658691406,1.0,0.4361756145954132,0.6369320154190063,0.6369320154190063,1.0,1.0,-1.993214726448059,0.8272284865379333,1.1659862995147705,0.3695936203002929,0.0,0.0,1.0,135.5636444091797,138.0,-377.5597839355469,-22799.734375,909.7327270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620361328125,309.2972106933594,278.1499938964844,0.0,18000.0,313.3099975585937,37522.57421875,36000.0,0.0,0.0,0.5178254842758179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2712641954421997,1.271282434463501,-1.8299540897714905e-05,0.0,0.0005255270516499,0.0,0.0,285.5075988769531,0.0,0.0,0.0,0.78421950340271,4.0,0.0,1.0
464580,293.32421875,297.1499938964844,293.1499938964844,0.1778962761163711,-3627.003173828125,304.1791076660156,0.7237272262573242,0.2525483667850494,0.2319858074188232,293.35302734375,297.1499938964844,293.1499938964844,0.1270848661661148,-2918.608154296875,304.1796264648437,0.6593884825706482,0.191171184182167,0.1866686940193176,293.2235107421875,297.1499938964844,293.1499938964844,0.4203671216964721,-5564.87744140625,304.1832580566406,0.904087483882904,0.5055808424949646,0.3558205962181091,293.2438049316406,297.1499938964844,293.1499938964844,0.5273714065551758,-8992.4443359375,304.1888427734375,0.9655559659004213,0.6046395897865295,0.5747315287590027,293.20361328125,297.1499938964844,293.1499938964844,0.0222773123532533,-4588.90771484375,304.15704345703125,0.4228852093219757,0.0603732913732528,0.2940099537372589,291.2450561523437,291.1499938964844,259.2945251464844,257.8734741210937,279.17633056640625,293.29400634765625,291.2300109863281,1.0,0.4360369741916656,0.6394880414009094,0.6394880414009094,1.0,1.0,-1.972368240356445,0.819189190864563,1.1531790494918823,0.3660565912723541,0.0,0.0,0.7001486420631409,138.28736877441406,141.0,146.62835693359375,-23526.943359375,900.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,309.43927001953125,278.1499938964844,0.0,18000.0,313.3099975585937,40478.9765625,36000.0,0.0,0.0,0.5238485336303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5667994022369385,1.5668234825134275,-2.406141720712185e-05,0.0,0.0005316396709531,0.0,0.0,481.4537048339844,0.0,0.0,0.0,0.8619365692138672,4.0,0.0,1.0
464640,293.32421875,297.1499938964844,293.1499938964844,0.1778962761163711,-3627.003173828125,304.1791076660156,0.7237272262573242,0.2525483667850494,0.2319858074188232,293.35302734375,297.1499938964844,293.1499938964844,0.1270848661661148,-2918.608154296875,304.1796264648437,0.6593884825706482,0.191171184182167,0.1866686940193176,293.2235107421875,297.1499938964844,293.1499938964844,0.4203671216964721,-5564.87744140625,304.1832580566406,0.904087483882904,0.5055808424949646,0.3558205962181091,293.2438049316406,297.1499938964844,293.1499938964844,0.5273714065551758,-8992.4443359375,304.1888427734375,0.9655559659004213,0.6046395897865295,0.5747315287590027,293.20361328125,297.1499938964844,293.1499938964844,0.0222773123532533,-4588.90771484375,304.15704345703125,0.4228852093219757,0.0603732913732528,0.2940099537372589,291.2450561523437,291.1499938964844,259.2945251464844,257.8734741210937,279.17633056640625,293.29400634765625,291.2300109863281,1.0,0.4360369741916656,0.6394880414009094,0.6394880414009094,1.0,1.0,-1.972368240356445,0.819189190864563,1.1531790494918823,0.3660565912723541,0.0,0.0,0.7001486420631409,138.28736877441406,141.0,146.62835693359375,-23526.943359375,900.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,309.43927001953125,278.1499938964844,0.0,18000.0,313.3099975585937,40478.9765625,36000.0,0.0,0.0,0.5238485336303711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5667994022369385,1.5668234825134275,-2.406141720712185e-05,0.0,0.0005316396709531,0.0,0.0,481.4537048339844,0.0,0.0,0.0,0.8619365692138672,4.0,0.0,1.0
464700,293.3233947753906,297.1499938964844,293.1499938964844,0.180352509021759,-3673.5712890625,304.16943359375,0.7203492522239685,0.2505015730857849,0.2301768660545349,293.35357666015625,297.1499938964844,293.1499938964844,0.1279467195272445,-2940.261962890625,304.1727294921875,0.6548070907592773,0.1884908676147461,0.1841836124658584,293.2234802246094,297.1499938964844,293.1499938964844,0.4290403425693512,-5664.8857421875,304.16162109375,0.9012872576713562,0.5046545267105103,0.3551573455333709,293.2438659667969,297.1499938964844,293.1499938964844,0.53788161277771,-9149.28125,304.16290283203125,0.9625483155250548,0.6034392714500427,0.5735536813735962,293.2030029296875,297.1499938964844,293.1499938964844,0.0226841308176517,-4650.73193359375,304.155029296875,0.4199165999889374,0.0598119534552097,0.2917223572731018,290.9637451171875,291.1499938964844,259.3047790527344,257.8839416503906,279.1756591796875,293.2939147949219,290.9629821777344,1.0,0.4360140264034271,0.6407216787338257,0.6407216787338257,1.0,1.0,-1.962252616882324,0.8152694702148438,1.1469831466674805,0.3643190264701843,0.0,0.0,1.0,139.65573120117188,141.0,-126.66669464111328,-23660.337890625,895.5952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,309.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,32299.59375,35280.0,0.0,0.0,0.5236999988555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6397899389266968,1.6398135423660278,-2.363292333029676e-05,0.0,0.000531488971319,0.0,0.0,511.4558715820313,0.0,0.0,0.0,0.9224172830581664,4.0,0.0,1.0
464760,293.3226013183594,297.1499938964844,293.1499938964844,0.1751255691051483,-3583.373291015625,304.1754150390625,0.717022180557251,0.2484631538391113,0.2284149527549743,293.35406494140625,297.1499938964844,293.1499938964844,0.1233745962381362,-2851.1826171875,304.1769104003906,0.6503680944442749,0.1858189404010772,0.1817221641540527,293.2235717773437,297.1499938964844,293.1499938964844,0.4199097156524658,-5562.9521484375,304.1761169433594,0.8986570239067078,0.503708004951477,0.3545781672000885,293.2439880371094,297.1499938964844,293.1499938964844,0.5265308618545532,-8985.853515625,304.1811828613281,0.9596612453460692,0.6022256016731262,0.5725259780883789,293.20233154296875,297.1499938964844,293.1499938964844,0.0217200387269258,-4535.6103515625,304.1558837890625,0.4171509146690368,0.0592732615768909,0.2895514667034149,291.1822204589844,291.1499938964844,259.314697265625,257.8941955566406,279.17498779296875,293.29376220703125,291.2027893066406,1.0,0.436032772064209,0.6419191360473633,0.6419191360473633,1.0,1.0,-1.952644109725952,0.8115478157997131,1.1410962343215942,0.3626793622970581,0.0,0.0,0.8448501825332642,141.00253295898438,144.0,198.8298797607422,-23923.19140625,891.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7118835449219,309.52374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,33451.45703125,35280.0,0.0,0.0,0.5265580415725708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7928555011749268,1.7928825616836548,-2.7084020985057577e-05,0.0,0.00053438951727,0.0,0.0,649.504638671875,0.0,0.0,0.0,0.9790266156196594,4.0,0.0,1.0
464820,293.3216247558594,297.1499938964844,293.1499938964844,0.174274280667305,-3571.970703125,304.17120361328125,0.712900698184967,0.2460311949253082,0.2262970060110092,293.35455322265625,297.1499938964844,293.1499938964844,0.1217181459069252,-2822.43212890625,304.1739196777344,0.6451086401939392,0.1826215833425521,0.1787736415863037,293.2239685058594,297.1499938964844,293.1499938964844,0.4214043617248535,-5582.8330078125,304.1672058105469,0.8954148888587952,0.5025078654289246,0.3538023233413696,293.2445068359375,297.1499938964844,293.1499938964844,0.5281709432601929,-9015.1728515625,304.1708068847656,0.95603346824646,0.6006927490234375,0.5711642503738403,293.2014465332031,297.1499938964844,293.1499938964844,0.0215600188821554,-4525.65869140625,304.15484619140625,0.4139835238456726,0.0586505681276321,0.2870735228061676,291.12078857421875,291.1499938964844,259.32623291015625,257.9062194824219,279.1744079589844,293.29364013671875,291.09161376953125,1.0,0.4360856711864471,0.6433433890342712,0.6433433890342712,1.0,1.0,-1.941017270088196,0.8070179224014282,1.1339993476867676,0.3606706857681274,0.0,0.0,0.8891329169273376,142.6663055419922,144.0,-116.91490936279295,-22965.443359375,886.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.595458984375,309.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,37106.8984375,35280.0,0.0,0.0,0.5289757251739502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553130269050598,1.5531532764434814,-2.3039850930217654e-05,0.0,0.0005368431448005,0.0,0.0,460.4649658203125,0.0,0.0,0.0,0.8827887177467346,4.0,0.0,1.0
464880,293.3208312988281,297.1499938964844,293.1499938964844,0.1733351945877075,-3557.1552734375,304.1699523925781,0.7101248502731323,0.2444468587636947,0.2249127328395843,293.3547668457031,297.1499938964844,293.1499938964844,0.1203376352787017,-2797.166259765625,304.1730041503906,0.641689658164978,0.1805029362440109,0.1768187433481216,293.2237854003906,297.1499938964844,293.1499938964844,0.421608954668045,-5585.78759765625,304.16461181640625,0.8933330178260803,0.5017951726913452,0.3533218502998352,293.2442626953125,297.1499938964844,293.1499938964844,0.5283280611038208,-9018.63671875,304.1678161621094,0.953665018081665,0.5997846126556396,0.5703213214874268,293.2008361816406,297.1499938964844,293.1499938964844,0.0213872790336608,-4509.65771484375,304.15447998046875,0.4119744896888733,0.0582471117377281,0.2854780852794647,291.0719299316406,291.1499938964844,259.33367919921875,257.9140930175781,279.1739807128906,293.2933654785156,291.0935363769531,1.0,0.4361449778079986,0.6442670226097107,0.6442670226097107,1.0,1.0,-1.9335018396377563,0.8040851950645447,1.129416584968567,0.3593641817569732,0.0,0.0,0.9963303208351136,143.76856994628906,147.0,30.708223342895508,-23565.3515625,883.6869506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5575866699219,309.3501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,32114.6953125,35280.0,0.0,0.0,0.5302586555480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758981704711914,1.759007692337036,-2.6051107852254063e-05,0.0,0.0005381451337598,0.0,0.0,613.0755004882812,0.0,0.0,0.0,0.9753226637840272,4.0,0.0,1.0
464940,293.3190002441406,297.1499938964844,293.1499938964844,0.1697431057691574,-3498.50146484375,304.16845703125,0.7029761075973511,0.240490049123764,0.2214802950620651,293.3553161621094,297.1499938964844,293.1499938964844,0.1160399913787841,-2716.716796875,304.17193603515625,0.6332986950874329,0.1752055585384369,0.1719414740800857,293.22418212890625,297.1499938964844,293.1499938964844,0.4189086556434631,-5558.83154296875,304.1622619628906,0.8881403803825378,0.4998457133769989,0.3520822525024414,293.24462890625,297.1499938964844,293.1499938964844,0.5247268080711365,-8972.623046875,304.1654357910156,0.9476341009140016,0.5973195433616638,0.5681648850440979,293.1993103027344,297.1499938964844,293.1499938964844,0.0207712687551975,-4443.9794921875,304.15386962890625,0.4071594476699829,0.0572685450315475,0.2816482782363891,291.1053771972656,291.1499938964844,259.3515930175781,257.9332275390625,279.1732177734375,293.2929077148437,291.0842590332031,1.0,0.4363546371459961,0.6465504765510559,0.6465504765510559,1.0,1.0,-1.914845943450928,0.7967726588249207,1.118073344230652,0.3561020493507385,0.0,0.0,0.9197324514389038,146.57740783691406,150.0,-127.89997100830078,-22810.998046875,876.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5044860839844,309.0488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,35967.68359375,34200.0,0.0,0.0,0.5334429144859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580518126487732,1.580541491508484,-2.3303384296013974e-05,0.0,0.0005413767066784,0.0,0.0,477.2881774902344,0.0,0.0,0.0,0.883138120174408,4.0,0.0,1.0
465000,293.3190002441406,297.1499938964844,293.1499938964844,0.1697431057691574,-3498.50146484375,304.16845703125,0.7029761075973511,0.240490049123764,0.2214802950620651,293.3553161621094,297.1499938964844,293.1499938964844,0.1160399913787841,-2716.716796875,304.17193603515625,0.6332986950874329,0.1752055585384369,0.1719414740800857,293.22418212890625,297.1499938964844,293.1499938964844,0.4189086556434631,-5558.83154296875,304.1622619628906,0.8881403803825378,0.4998457133769989,0.3520822525024414,293.24462890625,297.1499938964844,293.1499938964844,0.5247268080711365,-8972.623046875,304.1654357910156,0.9476341009140016,0.5973195433616638,0.5681648850440979,293.1993103027344,297.1499938964844,293.1499938964844,0.0207712687551975,-4443.9794921875,304.15386962890625,0.4071594476699829,0.0572685450315475,0.2816482782363891,291.1053771972656,291.1499938964844,259.3515930175781,257.9332275390625,279.1732177734375,293.2929077148437,291.0842590332031,1.0,0.4363546371459961,0.6465504765510559,0.6465504765510559,1.0,1.0,-1.914845943450928,0.7967726588249207,1.118073344230652,0.3561020493507385,0.0,0.0,0.9197324514389038,146.57740783691406,150.0,-127.89997100830078,-22810.998046875,876.4937133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5044860839844,309.0488586425781,278.1499938964844,0.0,18000.0,313.1499938964844,35967.68359375,34200.0,0.0,0.0,0.5334429144859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580518126487732,1.580541491508484,-2.3303384296013974e-05,0.0,0.0005413767066784,0.0,0.0,477.2881774902344,0.0,0.0,0.0,0.883138120174408,4.0,0.0,1.0
465060,293.3170471191406,297.1499938964844,293.1499938964844,0.1647346168756485,-3413.409423828125,304.1706237792969,0.6959168910980225,0.2366072237491607,0.2181186079978943,293.355712890625,297.1499938964844,293.1499938964844,0.1107910946011543,-2615.2978515625,304.1733703613281,0.6250565648078918,0.1699260622262954,0.1670834571123123,293.224365234375,297.1499938964844,293.1499938964844,0.4126300811767578,-5490.05322265625,304.1686096191406,0.8831074237823486,0.4979294240474701,0.3508725762367248,293.2447204589844,297.1499938964844,293.1499938964844,0.5167693495750427,-8860.6455078125,304.1735534667969,0.941632866859436,0.594912052154541,0.5660741925239563,293.19781494140625,297.1499938964844,293.1499938964844,0.0199391953647136,-4344.8408203125,304.1539611816406,0.4025437235832214,0.0563261434435844,0.2779939770698547,291.2239990234375,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.292236328125,291.2110290527344,1.0,0.4366438090801239,0.6487799882888794,0.6487799882888794,1.0,1.0,-1.8966240882873533,0.7895971536636353,1.1070268154144287,0.352884978055954,0.0,0.0,0.7616454362869263,149.4145050048828,153.0,21.333431243896484,-22677.359375,869.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5451965332031,309.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,37945.65625,34200.0,0.0,0.0,0.5355424880981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5725854635238647,1.5726090669631958,-2.359881364100147e-05,0.0,0.0005435075727291,0.0,0.0,477.6750183105469,0.0,0.0,0.0,0.8711628913879395,4.0,0.0,1.0
465120,293.3170471191406,297.1499938964844,293.1499938964844,0.1647346168756485,-3413.409423828125,304.1706237792969,0.6959168910980225,0.2366072237491607,0.2181186079978943,293.355712890625,297.1499938964844,293.1499938964844,0.1107910946011543,-2615.2978515625,304.1733703613281,0.6250565648078918,0.1699260622262954,0.1670834571123123,293.224365234375,297.1499938964844,293.1499938964844,0.4126300811767578,-5490.05322265625,304.1686096191406,0.8831074237823486,0.4979294240474701,0.3508725762367248,293.2447204589844,297.1499938964844,293.1499938964844,0.5167693495750427,-8860.6455078125,304.1735534667969,0.941632866859436,0.594912052154541,0.5660741925239563,293.19781494140625,297.1499938964844,293.1499938964844,0.0199391953647136,-4344.8408203125,304.1539611816406,0.4025437235832214,0.0563261434435844,0.2779939770698547,291.2239990234375,291.1499938964844,259.3685302734375,257.95172119140625,279.1726379394531,293.292236328125,291.2110290527344,1.0,0.4366438090801239,0.6487799882888794,0.6487799882888794,1.0,1.0,-1.8966240882873533,0.7895971536636353,1.1070268154144287,0.352884978055954,0.0,0.0,0.7616454362869263,149.4145050048828,153.0,21.333431243896484,-22677.359375,869.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5451965332031,309.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,37945.65625,34200.0,0.0,0.0,0.5355424880981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5725854635238647,1.5726090669631958,-2.359881364100147e-05,0.0,0.0005435075727291,0.0,0.0,477.6750183105469,0.0,0.0,0.0,0.8711628913879395,4.0,0.0,1.0
