time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465180,293.31494140625,297.1499938964844,293.1499938964844,0.1612181216478347,-3354.591064453125,304.1704406738281,0.6889705061912537,0.232799232006073,0.2148156911134719,293.35595703125,297.1499938964844,293.1499938964844,0.1065560802817344,-2534.071044921875,304.1731872558594,0.6166449189186096,0.1646631807088852,0.1622385531663894,293.2243957519531,297.1499938964844,293.1499938964844,0.4097947776317596,-5459.80517578125,304.169189453125,0.8781960010528564,0.496045172214508,0.3496582806110382,293.2445068359375,297.1499938964844,293.1499938964844,0.5130661129951477,-8810.0263671875,304.1744079589844,0.9356495141983032,0.5925554633140564,0.5639867782592773,293.1963195800781,297.1499938964844,293.1499938964844,0.0193800311535596,-4280.78564453125,304.1537170410156,0.3979470133781433,0.0554139092564582,0.2744832932949066,291.2373962402344,291.1499938964844,259.3847045898437,257.9696655273437,279.17218017578125,293.2914733886719,291.2561340332031,1.0,0.4369937181472778,0.6509740948677063,0.6509740948677063,1.0,1.0,-1.8786593675613403,0.7824917435646057,1.0961676836013794,0.3496807813644409,0.0,0.0,0.7543712258338928,152.28213500976562,156.0,168.4246063232422,-23029.365234375,863.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270812988281,309.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,34650.0,34200.0,0.0,0.0,0.5356585383415222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6832444667816162,1.683269500732422,-2.5041339540621262e-05,0.0,0.0005436253268271,0.0,0.0,555.3291625976562,0.0,0.0,0.0,0.9195134043693542,4.0,0.0,1.0
465240,293.31494140625,297.1499938964844,293.1499938964844,0.1612181216478347,-3354.591064453125,304.1704406738281,0.6889705061912537,0.232799232006073,0.2148156911134719,293.35595703125,297.1499938964844,293.1499938964844,0.1065560802817344,-2534.071044921875,304.1731872558594,0.6166449189186096,0.1646631807088852,0.1622385531663894,293.2243957519531,297.1499938964844,293.1499938964844,0.4097947776317596,-5459.80517578125,304.169189453125,0.8781960010528564,0.496045172214508,0.3496582806110382,293.2445068359375,297.1499938964844,293.1499938964844,0.5130661129951477,-8810.0263671875,304.1744079589844,0.9356495141983032,0.5925554633140564,0.5639867782592773,293.1963195800781,297.1499938964844,293.1499938964844,0.0193800311535596,-4280.78564453125,304.1537170410156,0.3979470133781433,0.0554139092564582,0.2744832932949066,291.2373962402344,291.1499938964844,259.3847045898437,257.9696655273437,279.17218017578125,293.2914733886719,291.2561340332031,1.0,0.4369937181472778,0.6509740948677063,0.6509740948677063,1.0,1.0,-1.8786593675613403,0.7824917435646057,1.0961676836013794,0.3496807813644409,0.0,0.0,0.7543712258338928,152.28213500976562,156.0,168.4246063232422,-23029.365234375,863.499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270812988281,309.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,34650.0,34200.0,0.0,0.0,0.5356585383415222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6832444667816162,1.683269500732422,-2.5041339540621262e-05,0.0,0.0005436253268271,0.0,0.0,555.3291625976562,0.0,0.0,0.0,0.9195134043693542,4.0,0.0,1.0
465300,293.3139343261719,297.1499938964844,293.1499938964844,0.1613731384277343,-3360.31982421875,304.1662292480469,0.6855207681655884,0.2309098839759826,0.2131747454404831,293.3560485839844,297.1499938964844,293.1499938964844,0.1056911796331405,-2520.058837890625,304.17041015625,0.6121958494186401,0.1620342284440994,0.1598177403211593,293.2246398925781,297.1499938964844,293.1499938964844,0.4130197763442993,-5498.6103515625,304.1593017578125,0.875739574432373,0.4950530230998993,0.349014401435852,293.2447204589844,297.1499938964844,293.1499938964844,0.5168936252593994,-8870.1162109375,304.1623229980469,0.932618260383606,0.591317892074585,0.562885046005249,293.19561767578125,297.1499938964844,293.1499938964844,0.0194239970296621,-4295.54541015625,304.1529235839844,0.3955853283405304,0.0549676828086376,0.2727776169776916,291.1408386230469,291.1499938964844,259.3925476074219,257.9784545898437,279.1720886230469,293.2911682128906,291.0936584472656,1.0,0.4371847510337829,0.6520708799362183,0.6520708799362183,1.0,1.0,-1.8696377277374268,0.7789098620414734,1.0907278060913086,0.3480595648288727,0.0,0.0,0.8261574506759644,153.73892211914062,156.0,-223.6804656982422,-21813.091796875,860.3921508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,309.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,38044.90625,33120.0,0.0,0.0,0.5346643924713135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3378949165344238,1.3379143476486206,-1.947336932062172e-05,0.0,0.0005426164134405,0.0,0.0,323.1570739746094,0.0,0.0,0.0,0.7700250148773193,4.0,0.0,1.0
465360,293.3127746582031,297.1499938964844,293.1499938964844,0.1598748415708542,-3335.039794921875,304.1663818359375,0.6821621656417847,0.2290628403425216,0.2115682810544967,293.3561096191406,297.1499938964844,293.1499938964844,0.1037251427769661,-2482.029052734375,304.1705017089844,0.6075669527053833,0.1594165563583374,0.1574059277772903,293.2242736816406,297.1499938964844,293.1499938964844,0.4122627973556518,-5489.8203125,304.159912109375,0.8734039068222046,0.4941816329956054,0.3484318852424621,293.2441101074219,297.1499938964844,293.1499938964844,0.5158916115760803,-8855.1376953125,304.1630554199219,0.9297190308570862,0.5902335047721863,0.5618879199028015,293.1949157714844,297.1499938964844,293.1499938964844,0.0191890802234411,-4268.93359375,304.15289306640625,0.3931733965873718,0.0545287616550922,0.2710988819599151,291.0992126464844,291.1499938964844,259.40020751953125,257.9871520996094,279.1718444824219,293.2906188964844,291.1483764648437,1.0,0.4373931586742401,0.6531448364257812,0.6531448364257812,1.0,1.0,-1.860899567604065,0.7754406929016113,1.0854588747024536,0.3464850783348083,0.0,0.0,0.9422500729560852,155.1753387451172,159.0,137.25341796875,-23101.81640625,857.4697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,309.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,28991.802734375,33120.0,0.0,0.0,0.5334293842315674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6796989440917969,1.6797226667404177,-2.3689337467658333e-05,0.0,0.0005413630278781,0.0,0.0,532.846435546875,0.0,0.0,0.0,0.9305708408355712,4.0,0.0,1.0
465420,293.3105773925781,297.1499938964844,293.1499938964844,0.1607149243354797,-3355.635498046875,304.15789794921875,0.675504207611084,0.2253822982311248,0.2083698660135269,293.35614013671875,297.1499938964844,293.1499938964844,0.1022305190563201,-2458.60009765625,304.1651611328125,0.5979517698287964,0.1541834771633148,0.1525852382183075,293.224365234375,297.1499938964844,293.1499938964844,0.4202326238155365,-5583.15673828125,304.1391906738281,0.8687109351158142,0.4922703504562378,0.3471758067607879,293.2440185546875,297.1499938964844,293.1499938964844,0.5254592299461365,-9000.6318359375,304.1376647949219,0.9238597750663756,0.5878601670265198,0.5597477555274963,293.19354248046875,297.1499938964844,293.1499938964844,0.0193644687533378,-4311.09521484375,304.1513671875,0.3880006968975067,0.0536686405539512,0.2678323090076446,290.8365173339844,291.1499938964844,259.4151916503906,258.0042724609375,279.1716613769531,293.2898254394531,290.8339538574219,1.0,0.4378338456153869,0.655307412147522,0.655307412147522,1.0,1.0,-1.8432695865631104,0.7684179544448853,1.0748515129089355,0.3432914316654205,0.0,0.0,1.0,158.09681701660156,162.0,-311.78271484375,-22418.50390625,851.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784240722656,309.7264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,28093.107421875,33120.0,0.0,0.0,0.5290405750274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402726888656616,1.4402915239334106,-1.894992783491034e-05,0.0,0.0005369089194573,0.0,0.0,355.93341064453125,0.0,0.0,0.0,0.840748131275177,4.0,0.0,1.0
465480,293.3105773925781,297.1499938964844,293.1499938964844,0.1607149243354797,-3355.635498046875,304.15789794921875,0.675504207611084,0.2253822982311248,0.2083698660135269,293.35614013671875,297.1499938964844,293.1499938964844,0.1022305190563201,-2458.60009765625,304.1651611328125,0.5979517698287964,0.1541834771633148,0.1525852382183075,293.224365234375,297.1499938964844,293.1499938964844,0.4202326238155365,-5583.15673828125,304.1391906738281,0.8687109351158142,0.4922703504562378,0.3471758067607879,293.2440185546875,297.1499938964844,293.1499938964844,0.5254592299461365,-9000.6318359375,304.1376647949219,0.9238597750663756,0.5878601670265198,0.5597477555274963,293.19354248046875,297.1499938964844,293.1499938964844,0.0193644687533378,-4311.09521484375,304.1513671875,0.3880006968975067,0.0536686405539512,0.2678323090076446,290.8365173339844,291.1499938964844,259.4151916503906,258.0042724609375,279.1716613769531,293.2898254394531,290.8339538574219,1.0,0.4378338456153869,0.655307412147522,0.655307412147522,1.0,1.0,-1.8432695865631104,0.7684179544448853,1.0748515129089355,0.3432914316654205,0.0,0.0,1.0,158.09681701660156,162.0,-311.78271484375,-22418.50390625,851.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784240722656,309.7264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,28093.107421875,33120.0,0.0,0.0,0.5290405750274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402726888656616,1.4402915239334106,-1.894992783491034e-05,0.0,0.0005369089194573,0.0,0.0,355.93341064453125,0.0,0.0,0.0,0.840748131275177,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1555108577013015,-3265.939208984375,304.1614074707031,0.6690558791160583,0.2217386811971664,0.2052343934774398,293.35614013671875,297.1499938964844,293.1499938964844,0.096914954483509,-2352.79638671875,304.1673583984375,0.5879762172698975,0.1489606648683548,0.1477820724248886,293.2250671386719,297.1499938964844,293.1499938964844,0.4125821888446808,-5499.72119140625,304.1490478515625,0.8641877770423889,0.4902515709400177,0.3459444940090179,293.2445983886719,297.1499938964844,293.1499938964844,0.5158535838127136,-8865.943359375,304.1498413085937,0.9182115793228148,0.5853634476661682,0.5576581358909607,293.1922302246094,297.1499938964844,293.1499938964844,0.018572274595499,-4209.08642578125,304.1518249511719,0.3827113807201385,0.0528320707380771,0.2646760642528534,291.06451416015625,291.1499938964844,259.4298095703125,258.0211486816406,279.1716613769531,293.2891540527344,290.89117431640625,1.0,0.4383175075054168,0.6574636101722717,0.6574636101722717,1.0,1.0,-1.8259599208831787,0.7615104913711548,1.0644495487213137,0.3401511609554291,0.0,0.0,0.8426283001899719,161.02581787109375,165.0,-807.7379150390625,-19105.01953125,846.1716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7848205566406,308.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,40965.28125,32040.0,0.0,0.0,0.5244868397712708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297948241233826,0.829808235168457,-1.3445550393953454e-05,0.0,0.0005322874640114,0.0,0.0,121.88876342773438,0.0,0.0,0.0,0.5793761610984802,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1555108577013015,-3265.939208984375,304.1614074707031,0.6690558791160583,0.2217386811971664,0.2052343934774398,293.35614013671875,297.1499938964844,293.1499938964844,0.096914954483509,-2352.79638671875,304.1673583984375,0.5879762172698975,0.1489606648683548,0.1477820724248886,293.2250671386719,297.1499938964844,293.1499938964844,0.4125821888446808,-5499.72119140625,304.1490478515625,0.8641877770423889,0.4902515709400177,0.3459444940090179,293.2445983886719,297.1499938964844,293.1499938964844,0.5158535838127136,-8865.943359375,304.1498413085937,0.9182115793228148,0.5853634476661682,0.5576581358909607,293.1922302246094,297.1499938964844,293.1499938964844,0.018572274595499,-4209.08642578125,304.1518249511719,0.3827113807201385,0.0528320707380771,0.2646760642528534,291.06451416015625,291.1499938964844,259.4298095703125,258.0211486816406,279.1716613769531,293.2891540527344,290.89117431640625,1.0,0.4383175075054168,0.6574636101722717,0.6574636101722717,1.0,1.0,-1.8259599208831787,0.7615104913711548,1.0644495487213137,0.3401511609554291,0.0,0.0,0.8426283001899719,161.02581787109375,165.0,-807.7379150390625,-19105.01953125,846.1716918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7848205566406,308.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,40965.28125,32040.0,0.0,0.0,0.5244868397712708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297948241233826,0.829808235168457,-1.3445550393953454e-05,0.0,0.0005322874640114,0.0,0.0,121.88876342773438,0.0,0.0,0.0,0.5793761610984802,4.0,0.0,1.0
465660,293.3061828613281,297.1499938964844,293.1499938964844,0.1468978822231292,-3110.509765625,304.173583984375,0.6628934144973755,0.2181910872459411,0.2021865844726562,293.35601806640625,297.1499938964844,293.1499938964844,0.0895421057939529,-2200.26123046875,304.17486572265625,0.5777323246002197,0.1437673568725586,0.1430050134658813,293.2249450683594,297.1499938964844,293.1499938964844,0.3958994448184967,-5308.091796875,304.1815490722656,0.8599343299865723,0.4883903563022613,0.3448170125484466,293.24420166015625,297.1499938964844,293.1499938964844,0.4952748715877533,-8560.5703125,304.1895751953125,0.9129512906074524,0.5830720067024231,0.5557496547698975,293.1909484863281,297.1499938964844,293.1499938964844,0.0172665137797594,-4018.606689453125,304.1536560058594,0.3775616288185119,0.0520202666521072,0.2616215050220489,291.4404296875,291.1499938964844,259.44415283203125,258.037841796875,279.1714782714844,293.2881164550781,291.4334411621094,1.0,0.4388476312160492,0.6595874428749084,0.6595874428749084,1.0,1.0,-1.809251308441162,0.7548395395278931,1.054411768913269,0.3371125757694244,0.0,0.0,0.3595438301563263,163.92742919921875,168.0,333.6633605957031,-21112.9921875,841.1123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9735107421875,309.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,44092.0078125,32040.0,0.0,0.0,0.5192184448242188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137752890586853,1.137770652770996,-1.7832113371696323e-05,0.0,0.0005269406829029,0.0,0.0,237.4084625244141,0.0,0.0,0.0,0.6304787993431091,4.0,0.0,1.0
465720,293.3061828613281,297.1499938964844,293.1499938964844,0.1468978822231292,-3110.509765625,304.173583984375,0.6628934144973755,0.2181910872459411,0.2021865844726562,293.35601806640625,297.1499938964844,293.1499938964844,0.0895421057939529,-2200.26123046875,304.17486572265625,0.5777323246002197,0.1437673568725586,0.1430050134658813,293.2249450683594,297.1499938964844,293.1499938964844,0.3958994448184967,-5308.091796875,304.1815490722656,0.8599343299865723,0.4883903563022613,0.3448170125484466,293.24420166015625,297.1499938964844,293.1499938964844,0.4952748715877533,-8560.5703125,304.1895751953125,0.9129512906074524,0.5830720067024231,0.5557496547698975,293.1909484863281,297.1499938964844,293.1499938964844,0.0172665137797594,-4018.606689453125,304.1536560058594,0.3775616288185119,0.0520202666521072,0.2616215050220489,291.4404296875,291.1499938964844,259.44415283203125,258.037841796875,279.1714782714844,293.2881164550781,291.4334411621094,1.0,0.4388476312160492,0.6595874428749084,0.6595874428749084,1.0,1.0,-1.809251308441162,0.7548395395278931,1.054411768913269,0.3371125757694244,0.0,0.0,0.3595438301563263,163.92742919921875,168.0,333.6633605957031,-21112.9921875,841.1123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9735107421875,309.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,44092.0078125,32040.0,0.0,0.0,0.5192184448242188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137752890586853,1.137770652770996,-1.7832113371696323e-05,0.0,0.0005269406829029,0.0,0.0,237.4084625244141,0.0,0.0,0.0,0.6304787993431091,4.0,0.0,1.0
465780,293.3036499023437,297.1499938964844,293.1499938964844,0.145925223827362,-3096.237548828125,304.1717224121094,0.656958818435669,0.2147491723299026,0.1991990655660629,293.355712890625,297.1499938964844,293.1499938964844,0.0868316292762756,-2149.19091796875,304.1737365722656,0.5672417283058167,0.138608381152153,0.1382497251033783,293.2239990234375,297.1499938964844,293.1499938964844,0.3991544246673584,-5344.37841796875,304.1772155761719,0.855806291103363,0.4866890013217926,0.3436810970306396,293.2427673339844,297.1499938964844,293.1499938964844,0.4992260336875915,-8616.92578125,304.1840515136719,0.9079486131668092,0.5809836387634277,0.5538328886032104,293.1897277832031,297.1499938964844,293.1499938964844,0.0171519182622432,-4014.600341796875,304.1533203125,0.3725241720676422,0.0512304492294788,0.2586632370948791,291.2624816894531,291.1499938964844,259.4583740234375,258.05450439453125,279.1712341308594,293.2867736816406,291.358642578125,1.0,0.4394064247608185,0.6617046594619751,0.6617046594619751,1.0,1.0,-1.7927358150482178,0.748235285282135,1.044500470161438,0.3340849280357361,0.0,0.0,0.65361487865448,166.83419799804688,171.0,741.7626953125,-23271.322265625,836.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4791259765625,311.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27103.537109375,32040.0,0.0,0.0,0.5090456008911133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6059439182281494,1.6059657335281372,-2.1790745449834503e-05,0.0,0.0005166165647096,0.0,0.0,467.6730651855469,0.0,0.0,0.0,0.8787003755569458,4.0,0.0,1.0
465840,293.3036499023437,297.1499938964844,293.1499938964844,0.145925223827362,-3096.237548828125,304.1717224121094,0.656958818435669,0.2147491723299026,0.1991990655660629,293.355712890625,297.1499938964844,293.1499938964844,0.0868316292762756,-2149.19091796875,304.1737365722656,0.5672417283058167,0.138608381152153,0.1382497251033783,293.2239990234375,297.1499938964844,293.1499938964844,0.3991544246673584,-5344.37841796875,304.1772155761719,0.855806291103363,0.4866890013217926,0.3436810970306396,293.2427673339844,297.1499938964844,293.1499938964844,0.4992260336875915,-8616.92578125,304.1840515136719,0.9079486131668092,0.5809836387634277,0.5538328886032104,293.1897277832031,297.1499938964844,293.1499938964844,0.0171519182622432,-4014.600341796875,304.1533203125,0.3725241720676422,0.0512304492294788,0.2586632370948791,291.2624816894531,291.1499938964844,259.4583740234375,258.05450439453125,279.1712341308594,293.2867736816406,291.358642578125,1.0,0.4394064247608185,0.6617046594619751,0.6617046594619751,1.0,1.0,-1.7927358150482178,0.748235285282135,1.044500470161438,0.3340849280357361,0.0,0.0,0.65361487865448,166.83419799804688,171.0,741.7626953125,-23271.322265625,836.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4791259765625,311.01568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27103.537109375,32040.0,0.0,0.0,0.5090456008911133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6059439182281494,1.6059657335281372,-2.1790745449834503e-05,0.0,0.0005166165647096,0.0,0.0,467.6730651855469,0.0,0.0,0.0,0.8787003755569458,4.0,0.0,1.0
465900,293.3027648925781,297.1499938964844,293.1499938964844,0.148163303732872,-3141.929931640625,304.1626892089844,0.6539490222930908,0.2129794359207153,0.1976720243692398,293.3556213378906,297.1499938964844,293.1499938964844,0.0871131271123886,-2160.56787109375,304.16827392578125,0.5618374347686768,0.1360214054584503,0.1358684301376342,293.2254943847656,297.1499938964844,293.1499938964844,0.4076261818408966,-5446.68603515625,304.1540832519531,0.8535491228103638,0.4854570627212524,0.3429204523563385,293.2444763183594,297.1499938964844,293.1499938964844,0.5094437599182129,-8777.4521484375,304.1558532714844,0.9052773118019104,0.5794686079025269,0.5525555610656738,293.18914794921875,297.1499938964844,293.1499938964844,0.0175373442471027,-4085.771484375,304.15185546875,0.3699922561645508,0.0508409850299358,0.2572309970855713,291.1253967285156,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2868957519531,290.8339233398437,1.0,0.439680278301239,0.6628240942955017,0.6628240942955017,1.0,1.0,-1.7838770151138306,0.744673490524292,1.0392035245895386,0.3324517607688904,0.0,0.0,0.6702606678009033,168.36561584472656,171.0,-1193.4395751953125,-15479.390625,833.5391235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6814270019531,307.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,43614.53515625,30960.0,0.0,0.0,0.5043870806694031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472980797290802,0.4729920327663421,-1.1226754395465832e-05,0.0,0.0005118887638673,0.0,0.0,51.97655487060547,0.0,0.0,0.0,0.4586829245090484,4.0,0.0,1.0
465960,293.3010559082031,297.1499938964844,293.1499938964844,0.1526855230331421,-3225.64111328125,304.1543884277344,0.6511862277984619,0.2113800048828125,0.1962408274412155,293.3553161621094,297.1499938964844,293.1499938964844,0.0885945409536361,-2195.99658203125,304.16357421875,0.5565420985221863,0.1334787011146545,0.1335127800703048,293.2230224609375,297.1499938964844,293.1499938964844,0.4233414232730865,-5619.02099609375,304.1308288574219,0.8516602516174316,0.4849856495857239,0.3424231708049774,293.2413024902344,297.1499938964844,293.1499938964844,0.528853714466095,-9050.939453125,304.126953125,0.9030941128730774,0.578898012638092,0.5517173409461975,293.1885681152344,297.1499938964844,293.1499938964844,0.0182364098727703,-4203.0732421875,304.1506042480469,0.3675742745399475,0.0504606813192367,0.2558035552501678,290.4419860839844,291.1499938964844,259.4725952148437,258.0711669921875,279.17120361328125,293.28546142578125,290.690185546875,1.0,0.4399815499782562,0.6638505458831787,0.6638505458831787,1.0,1.0,-1.7760103940963743,0.7415289878845215,1.034481406211853,0.3309882283210754,0.0,0.0,1.0,169.7875518798828,174.0,370.96295166015625,-22968.208984375,831.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1446228027344,311.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,22271.443359375,30960.0,0.0,0.0,0.4958835244178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439345121383667,1.4393627643585205,-1.761714338499587e-05,0.0,0.0005032587214373,0.0,0.0,338.17559814453125,0.0,0.0,0.0,0.8129997849464417,4.0,0.0,1.0
466020,293.2989196777344,297.1499938964844,293.1499938964844,0.158410832285881,-3337.868408203125,304.1364440917969,0.6456201672554016,0.2079791277647018,0.1933032423257827,293.3549194335937,297.1499938964844,293.1499938964844,0.0895212367177009,-2226.62939453125,304.15350341796875,0.5457910895347595,0.1283565610647201,0.128792330622673,293.2245788574219,297.1499938964844,293.1499938964844,0.4447633326053619,-5866.67919921875,304.0824279785156,0.847571849822998,0.4828019738197326,0.341056227684021,293.2429504394531,297.1499938964844,293.1499938964844,0.5549057126045227,-9441.2177734375,304.0677490234375,0.8984173536300659,0.5762243270874023,0.5494300127029419,293.1874694824219,297.1499938964844,293.1499938964844,0.0192899666726589,-4380.51171875,304.1431579589844,0.3632429242134094,0.050000000745058,0.2535817325115204,289.9735717773437,291.1499938964844,259.48699951171875,258.08795166015625,279.1715087890625,293.2850952148437,289.729736328125,1.0,0.4405979216098785,0.666029691696167,0.666029691696167,1.0,1.0,-1.7597588300704956,0.7350310683250427,1.0247278213500977,0.3280014991760254,0.0,0.0,1.0,172.73162841796875,162.0,-1681.80859375,-20175.943359375,826.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63092041015625,309.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,26830.537109375,30960.0,0.0,0.0,0.4834634661674499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859074711799622,0.8859182596206665,-1.0833598935278133e-05,0.0,0.0004906539688818,0.0,0.0,112.25460052490234,0.0,0.0,0.0,0.6274288892745972,4.0,0.0,1.0
466080,293.2989196777344,297.1499938964844,293.1499938964844,0.158410832285881,-3337.868408203125,304.1364440917969,0.6456201672554016,0.2079791277647018,0.1933032423257827,293.3549194335937,297.1499938964844,293.1499938964844,0.0895212367177009,-2226.62939453125,304.15350341796875,0.5457910895347595,0.1283565610647201,0.128792330622673,293.2245788574219,297.1499938964844,293.1499938964844,0.4447633326053619,-5866.67919921875,304.0824279785156,0.847571849822998,0.4828019738197326,0.341056227684021,293.2429504394531,297.1499938964844,293.1499938964844,0.5549057126045227,-9441.2177734375,304.0677490234375,0.8984173536300659,0.5762243270874023,0.5494300127029419,293.1874694824219,297.1499938964844,293.1499938964844,0.0192899666726589,-4380.51171875,304.1431579589844,0.3632429242134094,0.050000000745058,0.2535817325115204,289.9735717773437,291.1499938964844,259.48699951171875,258.08795166015625,279.1715087890625,293.2850952148437,289.729736328125,1.0,0.4405979216098785,0.666029691696167,0.666029691696167,1.0,1.0,-1.7597588300704956,0.7350310683250427,1.0247278213500977,0.3280014991760254,0.0,0.0,1.0,172.73162841796875,162.0,-1681.80859375,-20175.943359375,826.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63092041015625,309.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,26830.537109375,30960.0,0.0,0.0,0.4834634661674499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8859074711799622,0.8859182596206665,-1.0833598935278133e-05,0.0,0.0004906539688818,0.0,0.0,112.25460052490234,0.0,0.0,0.0,0.6274288892745972,4.0,0.0,1.0
466140,293.2966613769531,297.1499938964844,293.1499938964844,0.1375479847192764,-2953.4306640625,304.1728820800781,0.6440900564193726,0.2046724408864975,0.1902827024459839,293.3542785644531,297.1499938964844,293.1499938964844,0.0751735419034957,-1923.3555908203125,304.1745910644531,0.5389910340309143,0.1232907027006149,0.123898759484291,293.225830078125,297.1499938964844,293.1499938964844,0.3928629159927368,-5277.64111328125,304.1838073730469,0.8488339781761169,0.4806877374649048,0.3397559225559234,293.24432373046875,297.1499938964844,293.1499938964844,0.4911980032920837,-8507.00390625,304.1920471191406,0.8998337388038635,0.5736316442489624,0.5473049879074097,293.1869812011719,297.1499938964844,293.1499938964844,0.0163521151989698,-3915.798583984375,304.1374816894531,0.3645963370800018,0.050000000745058,0.2529990375041961,291.4092712402344,291.1499938964844,259.501708984375,258.10498046875,279.17144775390625,293.2843933105469,291.1854248046875,1.0,0.4365690946578979,0.6681287288665771,0.6681287288665771,1.0,1.0,-1.745446801185608,0.7293511629104614,1.016095519065857,0.3254591822624206,0.0,0.0,0.2350946217775344,169.86793518066406,150.0,-577.0855102539062,-14082.05859375,806.5744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2096252441406,307.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,45106.3515625,29880.0,0.0,0.0,0.4787611961364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833192586898803,0.383330374956131,-1.1116832865809556e-05,0.0,0.0004858817555941,0.0,0.0,40.672611236572266,0.0,0.0,0.0,0.424591988325119,4.0,0.0,1.0
466200,293.2966613769531,297.1499938964844,293.1499938964844,0.1375479847192764,-2953.4306640625,304.1728820800781,0.6440900564193726,0.2046724408864975,0.1902827024459839,293.3542785644531,297.1499938964844,293.1499938964844,0.0751735419034957,-1923.3555908203125,304.1745910644531,0.5389910340309143,0.1232907027006149,0.123898759484291,293.225830078125,297.1499938964844,293.1499938964844,0.3928629159927368,-5277.64111328125,304.1838073730469,0.8488339781761169,0.4806877374649048,0.3397559225559234,293.24432373046875,297.1499938964844,293.1499938964844,0.4911980032920837,-8507.00390625,304.1920471191406,0.8998337388038635,0.5736316442489624,0.5473049879074097,293.1869812011719,297.1499938964844,293.1499938964844,0.0163521151989698,-3915.798583984375,304.1374816894531,0.3645963370800018,0.050000000745058,0.2529990375041961,291.4092712402344,291.1499938964844,259.501708984375,258.10498046875,279.17144775390625,293.2843933105469,291.1854248046875,1.0,0.4365690946578979,0.6681287288665771,0.6681287288665771,1.0,1.0,-1.745446801185608,0.7293511629104614,1.016095519065857,0.3254591822624206,0.0,0.0,0.2350946217775344,169.86793518066406,150.0,-577.0855102539062,-14082.05859375,806.5744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2096252441406,307.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,45106.3515625,29880.0,0.0,0.0,0.4787611961364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833192586898803,0.383330374956131,-1.1116832865809556e-05,0.0,0.0004858817555941,0.0,0.0,40.672611236572266,0.0,0.0,0.0,0.424591988325119,4.0,0.0,1.0
466260,293.2933959960937,297.1499938964844,293.1499938964844,0.1336076706647873,-2881.661376953125,304.1787109375,0.645161509513855,0.2016246318817138,0.1872907280921936,293.35308837890625,297.1499938964844,293.1499938964844,0.0704129189252853,-1830.362060546875,304.17822265625,0.5346526503562927,0.1183578372001648,0.1189674660563469,293.2238464355469,297.1499938964844,293.1499938964844,0.3879803717136383,-5217.22998046875,304.20025634765625,0.8535865545272827,0.4791988432407379,0.3385097086429596,293.2418518066406,297.1499938964844,293.1499938964844,0.4853216707706451,-8411.5966796875,304.2118835449219,0.905216097831726,0.5717751383781433,0.5452706217765808,293.1868591308594,297.1499938964844,293.1499938964844,0.0159728955477476,-3858.3486328125,304.12603759765625,0.3682101964950561,0.050000000745058,0.2518479824066162,291.4017333984375,291.1499938964844,259.5168151855469,258.122314453125,279.1712646484375,293.2823486328125,291.49188232421875,1.0,0.4299228191375732,0.6702296733856201,0.6702296733856201,1.0,1.0,-1.7306122779846191,0.7234249114990234,1.0071873664855957,0.3227415978908539,0.0,0.0,0.3770285546779632,163.4024658203125,138.0,1205.6383056640625,-22861.78515625,775.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3922424316406,311.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,29086.173828125,29880.0,0.0,0.0,0.4667195677757263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4677096605300903,1.4677293300628662,-1.96590117411688e-05,0.0,0.0004736610571853,0.0,0.0,376.4018249511719,0.0,0.0,0.0,0.7816338539123535,4.0,0.0,1.0
466320,293.2933959960937,297.1499938964844,293.1499938964844,0.1336076706647873,-2881.661376953125,304.1787109375,0.645161509513855,0.2016246318817138,0.1872907280921936,293.35308837890625,297.1499938964844,293.1499938964844,0.0704129189252853,-1830.362060546875,304.17822265625,0.5346526503562927,0.1183578372001648,0.1189674660563469,293.2238464355469,297.1499938964844,293.1499938964844,0.3879803717136383,-5217.22998046875,304.20025634765625,0.8535865545272827,0.4791988432407379,0.3385097086429596,293.2418518066406,297.1499938964844,293.1499938964844,0.4853216707706451,-8411.5966796875,304.2118835449219,0.905216097831726,0.5717751383781433,0.5452706217765808,293.1868591308594,297.1499938964844,293.1499938964844,0.0159728955477476,-3858.3486328125,304.12603759765625,0.3682101964950561,0.050000000745058,0.2518479824066162,291.4017333984375,291.1499938964844,259.5168151855469,258.122314453125,279.1712646484375,293.2823486328125,291.49188232421875,1.0,0.4299228191375732,0.6702296733856201,0.6702296733856201,1.0,1.0,-1.7306122779846191,0.7234249114990234,1.0071873664855957,0.3227415978908539,0.0,0.0,0.3770285546779632,163.4024658203125,138.0,1205.6383056640625,-22861.78515625,775.593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3922424316406,311.6919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,29086.173828125,29880.0,0.0,0.0,0.4667195677757263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4677096605300903,1.4677293300628662,-1.96590117411688e-05,0.0,0.0004736610571853,0.0,0.0,376.4018249511719,0.0,0.0,0.0,0.7816338539123535,4.0,0.0,1.0
466380,293.2898254394531,297.1499938964844,293.1499938964844,0.1397368460893631,-3001.673095703125,304.1632385253906,0.6478658318519592,0.1987074762582779,0.1842879205942154,293.3515319824219,297.1499938964844,293.1499938964844,0.0713037550449371,-1858.4327392578125,304.1697082519531,0.5317526459693909,0.1135279461741447,0.1140452995896339,293.22174072265625,297.1499938964844,293.1499938964844,0.4116449058055877,-5486.623046875,304.1561889648437,0.8604544401168823,0.4777248799800873,0.3370057344436645,293.2394104003906,297.1499938964844,293.1499938964844,0.5144031047821045,-8838.0322265625,304.1575927734375,0.91335266828537,0.569911003112793,0.5427970886230469,293.186767578125,297.1499938964844,293.1499938964844,0.0170866083353757,-4060.5126953125,304.1087341308594,0.3732767403125763,0.050000000745058,0.2503361105918884,290.5461120605469,291.1499938964844,259.53253173828125,258.1400451660156,279.17156982421875,293.2802734375,290.8432312011719,1.0,0.4215482175350189,0.6724391579627991,0.6724391579627991,1.0,1.0,-1.7145042419433594,0.7169479727745056,0.9975562691688538,0.3197159767150879,0.0,0.0,1.0,154.98561096191406,126.0,961.739013671875,-22850.462890625,738.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8013000488281,311.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,21044.708984375,29880.0,0.0,0.0,0.4524626135826111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322699308395386,1.4322872161865234,-1.7216341802850366e-05,0.0,0.0004591920587699,0.0,0.0,330.2525939941406,0.0,0.0,0.0,0.8031960129737854,4.0,0.0,1.0
466440,293.2898254394531,297.1499938964844,293.1499938964844,0.1397368460893631,-3001.673095703125,304.1632385253906,0.6478658318519592,0.1987074762582779,0.1842879205942154,293.3515319824219,297.1499938964844,293.1499938964844,0.0713037550449371,-1858.4327392578125,304.1697082519531,0.5317526459693909,0.1135279461741447,0.1140452995896339,293.22174072265625,297.1499938964844,293.1499938964844,0.4116449058055877,-5486.623046875,304.1561889648437,0.8604544401168823,0.4777248799800873,0.3370057344436645,293.2394104003906,297.1499938964844,293.1499938964844,0.5144031047821045,-8838.0322265625,304.1575927734375,0.91335266828537,0.569911003112793,0.5427970886230469,293.186767578125,297.1499938964844,293.1499938964844,0.0170866083353757,-4060.5126953125,304.1087341308594,0.3732767403125763,0.050000000745058,0.2503361105918884,290.5461120605469,291.1499938964844,259.53253173828125,258.1400451660156,279.17156982421875,293.2802734375,290.8432312011719,1.0,0.4215482175350189,0.6724391579627991,0.6724391579627991,1.0,1.0,-1.7145042419433594,0.7169479727745056,0.9975562691688538,0.3197159767150879,0.0,0.0,1.0,154.98561096191406,126.0,961.739013671875,-22850.462890625,738.396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8013000488281,311.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,21044.708984375,29880.0,0.0,0.0,0.4524626135826111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322699308395386,1.4322872161865234,-1.7216341802850366e-05,0.0,0.0004591920587699,0.0,0.0,330.2525939941406,0.0,0.0,0.0,0.8031960129737854,4.0,0.0,1.0
466500,293.2886657714844,297.1499938964844,293.1499938964844,0.1282453685998916,-2786.42333984375,304.1809997558594,0.6497202515602112,0.1971644610166549,0.1827861815690994,293.35076904296875,297.1499938964844,293.1499938964844,0.0635477975010871,-1701.0074462890625,304.1798400878906,0.5306971073150635,0.1111242175102233,0.1115943640470504,293.22412109375,297.1499938964844,293.1499938964844,0.3807253837585449,-5136.763671875,304.2092590332031,0.8645920157432556,0.4763534665107727,0.3362140953540802,293.242431640625,297.1499938964844,293.1499938964844,0.4762621819972992,-8282.16015625,304.2230834960937,0.9183979630470276,0.5681906938552856,0.5414961576461792,293.18670654296875,297.1499938964844,293.1499938964844,0.015441296622157,-3781.04736328125,304.1085205078125,0.3762611746788025,0.050000000745058,0.2494957447052002,291.5599975585937,291.1499938964844,259.5406188964844,258.14910888671875,279.17242431640625,293.2803955078125,291.5536193847656,1.0,0.4169144630432129,0.6736201047897339,0.6736201047897339,1.0,1.0,-1.7062395811080933,0.7136231660842896,0.9926164150238036,0.3181993067264557,0.0,0.0,0.0727311670780181,150.3246612548828,126.0,780.1022338867188,-18687.091796875,718.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24774169921875,309.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,45437.85546875,28800.0,0.0,0.0,0.4533248245716095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664518356323242,0.7664656639099121,-1.3843025044479871e-05,0.0,0.0004600670654326,0.0,0.0,112.53054809570312,0.0,0.0,0.0,0.4711803793907165,4.0,0.0,1.0
466560,293.2865600585937,297.1499938964844,293.1499938964844,0.1517464518547058,-3233.2353515625,304.1323547363281,0.6518968343734741,0.1958204209804535,0.18129563331604,293.3497314453125,297.1499938964844,293.1499938964844,0.0750221610069274,-1949.5924072265625,304.1534423828125,0.5298817157745361,0.1087855249643325,0.1091623753309249,293.2222595214844,297.1499938964844,293.1499938964844,0.4525047540664673,-5953.306640625,304.0670166015625,0.8690851330757141,0.4757697582244873,0.3353012502193451,293.240234375,297.1499938964844,293.1499938964844,0.564301073551178,-9575.427734375,304.0485534667969,0.923911154270172,0.5674334168434143,0.5399853587150574,293.18658447265625,297.1499938964844,293.1499938964844,0.0192305948585271,-4419.07470703125,304.0863952636719,0.3795205950736999,0.050000000745058,0.2486166507005691,289.42901611328125,291.1499938964844,259.5489196777344,258.1583251953125,279.1726989746094,293.2791748046875,289.3730773925781,1.0,0.4120257198810577,0.6747847199440002,0.6747847199440002,1.0,1.0,-1.6975622177124023,0.7101176381111145,0.9874445796012878,0.3165298998355865,0.0,0.0,1.0,145.44747924804688,114.0,-1351.59423828125,-20759.119140625,697.9544067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.082763671875,310.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,21432.7421875,28800.0,0.0,0.0,0.4400742948055267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9954578280448914,0.9954686760902404,-1.0864456271519884e-05,0.0,0.0004466194659471,0.0,0.0,133.86764526367188,0.0,0.0,0.0,0.6478733420372009,4.0,0.0,1.0
466620,293.283447265625,297.1499938964844,293.1499938964844,0.1278062164783477,-2785.546142578125,304.17364501953125,0.657512366771698,0.192997321486473,0.1784475147724151,293.3476867675781,297.1499938964844,293.1499938964844,0.0593421272933483,-1629.391357421875,304.17596435546875,0.5290939807891846,0.1041390523314476,0.1043631434440612,293.2235412597656,297.1499938964844,293.1499938964844,0.3874326646327972,-5218.7685546875,304.190185546875,0.8800646066665649,0.4737034738063812,0.3339184820652008,293.2420349121094,297.1499938964844,293.1499938964844,0.4843313097953796,-8410.0283203125,304.1998291015625,0.93731427192688,0.5648213028907776,0.5377134084701538,293.1862487792969,297.1499938964844,293.1499938964844,0.0155735397711396,-3825.8564453125,304.08953857421875,0.3869759440422058,0.050000000745058,0.246741697192192,291.3500061035156,291.1499938964844,259.5661315917969,258.1771850585937,279.173583984375,293.2778625488281,291.09429931640625,1.0,0.4017349183559418,0.6771507859230042,0.6771507859230042,1.0,1.0,-1.6817435026168823,0.7037782669067383,0.977965235710144,0.31360924243927,0.0,0.0,0.2884624004364013,135.1074981689453,102.0,-647.5848388671875,-13158.115234375,656.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.185546875,306.869140625,278.1499938964844,0.0,18000.0,313.1499938964844,41786.1171875,28800.0,0.0,0.0,0.4395580589771271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344755083322525,0.3447652757167816,-1.0207718332821967e-05,0.0,0.000446095567895,0.0,0.0,33.38804626464844,0.0,0.0,0.0,0.4223640263080597,4.0,0.0,1.0
466680,293.283447265625,297.1499938964844,293.1499938964844,0.1278062164783477,-2785.546142578125,304.17364501953125,0.657512366771698,0.192997321486473,0.1784475147724151,293.3476867675781,297.1499938964844,293.1499938964844,0.0593421272933483,-1629.391357421875,304.17596435546875,0.5290939807891846,0.1041390523314476,0.1043631434440612,293.2235412597656,297.1499938964844,293.1499938964844,0.3874326646327972,-5218.7685546875,304.190185546875,0.8800646066665649,0.4737034738063812,0.3339184820652008,293.2420349121094,297.1499938964844,293.1499938964844,0.4843313097953796,-8410.0283203125,304.1998291015625,0.93731427192688,0.5648213028907776,0.5377134084701538,293.1862487792969,297.1499938964844,293.1499938964844,0.0155735397711396,-3825.8564453125,304.08953857421875,0.3869759440422058,0.050000000745058,0.246741697192192,291.3500061035156,291.1499938964844,259.5661315917969,258.1771850585937,279.173583984375,293.2778625488281,291.09429931640625,1.0,0.4017349183559418,0.6771507859230042,0.6771507859230042,1.0,1.0,-1.6817435026168823,0.7037782669067383,0.977965235710144,0.31360924243927,0.0,0.0,0.2884624004364013,135.1074981689453,102.0,-647.5848388671875,-13158.115234375,656.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.185546875,306.869140625,278.1499938964844,0.0,18000.0,313.1499938964844,41786.1171875,28800.0,0.0,0.0,0.4395580589771271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344755083322525,0.3447652757167816,-1.0207718332821967e-05,0.0,0.000446095567895,0.0,0.0,33.38804626464844,0.0,0.0,0.0,0.4223640263080597,4.0,0.0,1.0
466740,293.2795104980469,297.1499938964844,293.1499938964844,0.1238175481557846,-2711.53564453125,304.17852783203125,0.6647292375564575,0.1904200464487075,0.1757161915302276,293.3451843261719,297.1499938964844,293.1499938964844,0.0543807856738567,-1538.0142822265625,304.17889404296875,0.5293375253677368,0.0996408015489578,0.0996651574969291,293.22119140625,297.1499938964844,293.1499938964844,0.3811967074871063,-5143.89111328125,304.2055969238281,0.8932062387466431,0.4723459184169769,0.3326283991336822,293.2392883300781,297.1499938964844,293.1499938964844,0.4767078757286072,-8291.0048828125,304.21856689453125,0.9526658058166504,0.5630767345428467,0.5355913639068604,293.1857604980469,297.1499938964844,293.1499938964844,0.0150825418531894,-3747.661865234375,304.07928466796875,0.3951325714588165,0.050000000745058,0.2447795122861862,291.3635559082031,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.27508544921875,291.45440673828125,1.0,0.3908342123031616,0.6795203685760498,0.6795203685760498,1.0,1.0,-1.6663702726364136,0.6976355910301208,0.968734622001648,0.3107475042343139,0.0,0.0,0.429917424917221,124.3136215209961,90.0,1206.11767578125,-22035.60546875,615.2367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9883117675781,311.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,27097.9765625,27720.0,0.0,0.0,0.4322651028633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4567053318023682,1.4567242860794067,-1.9013961718883365e-05,0.0,0.0004386941436678,0.0,0.0,363.3591613769531,0.0,0.0,0.0,0.7662134170532227,4.0,0.0,1.0
466800,293.2795104980469,297.1499938964844,293.1499938964844,0.1238175481557846,-2711.53564453125,304.17852783203125,0.6647292375564575,0.1904200464487075,0.1757161915302276,293.3451843261719,297.1499938964844,293.1499938964844,0.0543807856738567,-1538.0142822265625,304.17889404296875,0.5293375253677368,0.0996408015489578,0.0996651574969291,293.22119140625,297.1499938964844,293.1499938964844,0.3811967074871063,-5143.89111328125,304.2055969238281,0.8932062387466431,0.4723459184169769,0.3326283991336822,293.2392883300781,297.1499938964844,293.1499938964844,0.4767078757286072,-8291.0048828125,304.21856689453125,0.9526658058166504,0.5630767345428467,0.5355913639068604,293.1857604980469,297.1499938964844,293.1499938964844,0.0150825418531894,-3747.661865234375,304.07928466796875,0.3951325714588165,0.050000000745058,0.2447795122861862,291.3635559082031,291.1499938964844,259.5843505859375,258.19677734375,279.1737670898437,293.27508544921875,291.45440673828125,1.0,0.3908342123031616,0.6795203685760498,0.6795203685760498,1.0,1.0,-1.6663702726364136,0.6976355910301208,0.968734622001648,0.3107475042343139,0.0,0.0,0.429917424917221,124.3136215209961,90.0,1206.11767578125,-22035.60546875,615.2367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9883117675781,311.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,27097.9765625,27720.0,0.0,0.0,0.4322651028633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4567053318023682,1.4567242860794067,-1.9013961718883365e-05,0.0,0.0004386941436678,0.0,0.0,363.3591613769531,0.0,0.0,0.0,0.7662134170532227,4.0,0.0,1.0
466860,293.2754821777344,297.1499938964844,293.1499938964844,0.1305686682462692,-2845.71240234375,304.1607360839844,0.6735031604766846,0.1879524737596511,0.1730270087718963,293.34228515625,297.1499938964844,293.1499938964844,0.0552242696285247,-1564.736328125,304.16943359375,0.5305806398391724,0.0952837467193603,0.0950789898633956,293.218994140625,297.1499938964844,293.1499938964844,0.407196581363678,-5442.65185546875,304.1525573730469,0.9083322882652284,0.4709591269493103,0.3311053812503814,293.2367858886719,297.1499938964844,293.1499938964844,0.5085681676864624,-8763.244140625,304.1533508300781,0.968724250793457,0.5612908601760864,0.5330774784088135,293.18511962890625,297.1499938964844,293.1499938964844,0.0161903426051139,-3963.701904296875,304.059814453125,0.403264582157135,0.050000000745058,0.2427897453308105,290.4175720214844,291.1499938964844,259.6036682128906,258.2171630859375,279.1742248535156,293.2723999023437,290.7068786621094,1.0,0.379408061504364,0.682002604007721,0.682002604007721,1.0,1.0,-1.650397539138794,0.6912459135055542,0.959151566028595,0.3077391982078552,0.0,0.0,1.0,113.36320495605467,78.0,743.2775268554688,-21666.271484375,573.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13330078125,311.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,19362.583984375,27720.0,0.0,0.0,0.4229646623134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678953647613523,1.3679111003875732,-1.5741305105620995e-05,0.0,0.000429255363997,0.0,0.0,288.16192626953125,0.0,0.0,0.0,0.7681788206100464,4.0,0.0,1.0
