time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466920,293.2754821777344,297.1499938964844,293.1499938964844,0.1305686682462692,-2845.71240234375,304.1607360839844,0.6735031604766846,0.1879524737596511,0.1730270087718963,293.34228515625,297.1499938964844,293.1499938964844,0.0552242696285247,-1564.736328125,304.16943359375,0.5305806398391724,0.0952837467193603,0.0950789898633956,293.218994140625,297.1499938964844,293.1499938964844,0.407196581363678,-5442.65185546875,304.1525573730469,0.9083322882652284,0.4709591269493103,0.3311053812503814,293.2367858886719,297.1499938964844,293.1499938964844,0.5085681676864624,-8763.244140625,304.1533508300781,0.968724250793457,0.5612908601760864,0.5330774784088135,293.18511962890625,297.1499938964844,293.1499938964844,0.0161903426051139,-3963.701904296875,304.059814453125,0.403264582157135,0.050000000745058,0.2427897453308105,290.4175720214844,291.1499938964844,259.6036682128906,258.2171630859375,279.1742248535156,293.2723999023437,290.7068786621094,1.0,0.379408061504364,0.682002604007721,0.682002604007721,1.0,1.0,-1.650397539138794,0.6912459135055542,0.959151566028595,0.3077391982078552,0.0,0.0,1.0,113.36320495605467,78.0,743.2775268554688,-21666.271484375,573.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13330078125,311.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,19362.583984375,27720.0,0.0,0.0,0.4229646623134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3678953647613523,1.3679111003875732,-1.5741305105620995e-05,0.0,0.000429255363997,0.0,0.0,288.16192626953125,0.0,0.0,0.0,0.7681788206100464,4.0,0.0,1.0
466980,293.27197265625,297.1499938964844,293.1499938964844,0.1333311200141906,-2905.410400390625,304.1470947265625,0.6841318607330322,0.1854767054319381,0.1703868210315704,293.3388977050781,297.1499938964844,293.1499938964844,0.0537985935807228,-1547.297607421875,304.1624450683594,0.533121645450592,0.0910935550928115,0.0906420722603797,293.2203369140625,297.1499938964844,293.1499938964844,0.4205330014228821,-5603.7431640625,304.1125183105469,0.9274473190307616,0.468922883272171,0.3294562697410583,293.2386169433594,297.1499938964844,293.1499938964844,0.5246153473854065,-9015.7822265625,304.10467529296875,0.9849741458892822,0.5587013959884644,0.5303583145141602,293.1844482421875,297.1499938964844,293.1499938964844,0.0167118925601243,-4074.67626953125,304.0451354980469,0.4123579859733581,0.050000000745058,0.2407884746789932,290.1837463378906,291.1499938964844,259.6242370605469,258.2384338378906,279.175537109375,293.2709350585937,289.8796081542969,1.0,0.367533415555954,0.6846242547035217,0.6846242547035217,1.0,1.0,-1.6342543363571167,0.6847965121269226,0.949457824230194,0.3047313094139099,0.0,0.0,1.0,102.35265350341795,66.0,-1596.4146728515625,-18216.142578125,532.4384155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9375305175781,308.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,25274.712890625,27720.0,0.0,0.0,0.4187229871749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773661613464355,0.7773755192756653,-9.385459634358996e-06,0.0,0.0004249505873303,0.0,0.0,83.19867706298828,0.0,0.0,0.0,0.5700027346611023,4.0,0.0,1.0
467040,293.27197265625,297.1499938964844,293.1499938964844,0.1333311200141906,-2905.410400390625,304.1470947265625,0.6841318607330322,0.1854767054319381,0.1703868210315704,293.3388977050781,297.1499938964844,293.1499938964844,0.0537985935807228,-1547.297607421875,304.1624450683594,0.533121645450592,0.0910935550928115,0.0906420722603797,293.2203369140625,297.1499938964844,293.1499938964844,0.4205330014228821,-5603.7431640625,304.1125183105469,0.9274473190307616,0.468922883272171,0.3294562697410583,293.2386169433594,297.1499938964844,293.1499938964844,0.5246153473854065,-9015.7822265625,304.10467529296875,0.9849741458892822,0.5587013959884644,0.5303583145141602,293.1844482421875,297.1499938964844,293.1499938964844,0.0167118925601243,-4074.67626953125,304.0451354980469,0.4123579859733581,0.050000000745058,0.2407884746789932,290.1837463378906,291.1499938964844,259.6242370605469,258.2384338378906,279.175537109375,293.2709350585937,289.8796081542969,1.0,0.367533415555954,0.6846242547035217,0.6846242547035217,1.0,1.0,-1.6342543363571167,0.6847965121269226,0.949457824230194,0.3047313094139099,0.0,0.0,1.0,102.35265350341795,66.0,-1596.4146728515625,-18216.142578125,532.4384155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9375305175781,308.9479675292969,278.1499938964844,0.0,18000.0,313.1499938964844,25274.712890625,27720.0,0.0,0.0,0.4187229871749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7773661613464355,0.7773755192756653,-9.385459634358996e-06,0.0,0.0004249505873303,0.0,0.0,83.19867706298828,0.0,0.0,0.0,0.5700027346611023,4.0,0.0,1.0
467100,293.2698669433594,297.1499938964844,293.1499938964844,0.1227369084954261,-2701.160888671875,304.167724609375,0.6906232833862305,0.1843480169773101,0.1691721528768539,293.3370056152344,297.1499938964844,293.1499938964844,0.0469018332660198,-1413.68212890625,304.17315673828125,0.5352540016174316,0.0890737026929855,0.0885010436177253,293.2183837890625,297.1499938964844,293.1499938964844,0.3905264735221863,-5256.2412109375,304.17657470703125,0.9390779733657836,0.4684221446514129,0.3289606273174286,293.2362365722656,297.1499938964844,293.1499938964844,0.4878772795200348,-8465.4638671875,304.1830139160156,0.9935154914855956,0.5580518245697021,0.5295475125312805,293.1840209960937,297.1499938964844,293.1499938964844,0.0151387173682451,-3793.827392578125,304.0483703613281,0.4178316593170166,0.050000000745058,0.2397578954696655,290.862548828125,291.1499938964844,259.635009765625,258.2494506835937,279.17529296875,293.26885986328125,291.0552673339844,1.0,0.3614612817764282,0.6858662962913513,0.6858662962913513,1.0,1.0,-1.627419114112854,0.6821064949035645,0.9453125596046448,0.3034853637218475,0.0,0.0,1.0,96.7133560180664,66.0,884.9161987304688,-21346.26171875,512.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53131103515625,310.95135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,20423.765625,28800.0,0.0,0.0,0.4194892942905426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322670698165894,1.432284235954285,-1.7075864889193326e-05,0.0,0.0004257283289916,0.0,0.0,328.4277038574219,0.0,0.0,0.0,0.8120642900466919,4.0,0.0,1.0
467160,293.26824951171875,297.1499938964844,293.1499938964844,0.1162406206130981,-2576.9501953125,304.1759033203125,0.6969665288925171,0.1831497400999069,0.1679207533597946,293.3351135253906,297.1499938964844,293.1499938964844,0.0421940982341766,-1325.9940185546875,304.1772766113281,0.5372464060783386,0.0870787650346756,0.0863962844014167,293.2199401855469,297.1499938964844,293.1499938964844,0.3720566034317016,-5047.25146484375,304.2040710449219,0.9499984383583068,0.4672496020793915,0.3281669020652771,293.2378845214844,297.1499938964844,293.1499938964844,0.4627715945243835,-8099.6767578125,304.22137451171875,0.9990000128746032,0.5566331744194031,0.5259140133857727,293.1836242675781,297.1499938964844,293.1499938964844,0.0142434425652027,-3628.063720703125,304.0496826171875,0.4235819280147552,0.050000000745058,0.2388095557689666,291.4795227050781,291.1499938964844,259.64617919921875,258.2607116699219,279.1775817871094,293.2683410644531,291.4535827636719,1.0,0.3551909029483795,0.6873902678489685,0.6873902678489685,1.0,1.0,-1.6168986558914185,0.6777734756469727,0.9391251802444458,0.3015460669994354,0.0,0.0,0.2166393846273422,91.44503784179688,54.0,496.2012023925781,-17685.94140625,491.58929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.029541015625,308.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,42605.1640625,28800.0,0.0,0.0,0.4223338067531585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7830649614334106,0.7830783128738403,-1.3358733667701015e-05,0.0,0.0004286151379346,0.0,0.0,112.26437377929688,0.0,0.0,0.0,0.5020785927772522,4.0,0.0,1.0
467220,293.26397705078125,297.1499938964844,293.1499938964844,0.1170595809817314,-2596.291015625,304.17059326171875,0.7078379392623901,0.1810214966535568,0.1656748354434967,293.3309326171875,297.1499938964844,293.1499938964844,0.0399874970316886,-1291.853759765625,304.1742553710937,0.5394799113273621,0.0832335352897644,0.0824125111103057,293.2173767089844,297.1499938964844,293.1499938964844,0.3792932629585266,-5131.14453125,304.1888427734375,0.96800297498703,0.4660051465034485,0.3269590139389038,293.2095031738281,297.1499938964844,293.1499938964844,0.4442875981330871,-7832.38671875,304.2460632324219,0.9990000128746032,0.5600801706314087,0.4968680143356323,293.182373046875,297.1499938964844,293.1499938964844,0.014460626989603,-3681.132568359375,304.0378723144531,0.4345271587371826,0.050000000745058,0.2373117208480835,291.1326904296875,291.1499938964844,259.6696472167969,258.2840881347656,279.1879272460937,293.2604675292969,291.2760009765625,1.0,0.3412397801876068,0.6917299032211304,0.6917299032211304,1.0,1.0,-1.5713547468185425,0.6584479212760925,0.91290682554245,0.291724681854248,0.0,0.0,0.791452169418335,82.55391693115234,57.0,974.8018188476562,-20810.935546875,440.9798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0592956542969,310.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,22381.03515625,28800.0,0.0,0.0,0.4174661934375763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500705003738403,1.5007237195968628,-1.8737409845925868e-05,0.0,0.0004236751119606,0.0,0.0,377.6665344238281,0.0,0.0,0.0,0.8292977213859558,4.0,0.0,1.0
467280,293.26397705078125,297.1499938964844,293.1499938964844,0.1170595809817314,-2596.291015625,304.17059326171875,0.7078379392623901,0.1810214966535568,0.1656748354434967,293.3309326171875,297.1499938964844,293.1499938964844,0.0399874970316886,-1291.853759765625,304.1742553710937,0.5394799113273621,0.0832335352897644,0.0824125111103057,293.2173767089844,297.1499938964844,293.1499938964844,0.3792932629585266,-5131.14453125,304.1888427734375,0.96800297498703,0.4660051465034485,0.3269590139389038,293.2095031738281,297.1499938964844,293.1499938964844,0.4442875981330871,-7832.38671875,304.2460632324219,0.9990000128746032,0.5600801706314087,0.4968680143356323,293.182373046875,297.1499938964844,293.1499938964844,0.014460626989603,-3681.132568359375,304.0378723144531,0.4345271587371826,0.050000000745058,0.2373117208480835,291.1326904296875,291.1499938964844,259.6696472167969,258.2840881347656,279.1879272460937,293.2604675292969,291.2760009765625,1.0,0.3412397801876068,0.6917299032211304,0.6917299032211304,1.0,1.0,-1.5713547468185425,0.6584479212760925,0.91290682554245,0.291724681854248,0.0,0.0,0.791452169418335,82.55391693115234,57.0,974.8018188476562,-20810.935546875,440.9798889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0592956542969,310.7377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,22381.03515625,28800.0,0.0,0.0,0.4174661934375763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.500705003738403,1.5007237195968628,-1.8737409845925868e-05,0.0,0.0004236751119606,0.0,0.0,377.6665344238281,0.0,0.0,0.0,0.8292977213859558,4.0,0.0,1.0
467340,293.2603759765625,297.1499938964844,293.1499938964844,0.1275695711374282,-2805.462646484375,304.1445007324219,0.7146323323249817,0.1788608431816101,0.1634951680898666,293.3272705078125,297.1499938964844,293.1499938964844,0.0423516482114791,-1349.7174072265625,304.1614074707031,0.5380585789680481,0.0793926864862442,0.07856385409832,293.2164611816406,297.1499938964844,293.1499938964844,0.4174306988716125,-5571.392578125,304.1065979003906,0.979374885559082,0.4644525647163391,0.3255393803119659,293.1592102050781,297.1499938964844,293.1499938964844,0.4669358432292938,-8194.7109375,304.1692810058594,0.9990000128746032,0.5687220096588135,0.4767036437988281,293.18121337890625,297.1499938964844,293.1499938964844,0.0161982290446758,-4018.067138671875,304.0139465332031,0.4432651400566101,0.050000000745058,0.2363306879997253,289.8755187988281,291.1499938964844,259.6947631835937,258.3086242675781,279.1919860839844,293.2559509277344,290.070556640625,1.0,0.3317797482013702,0.6961652040481567,0.6961652040481567,1.0,1.0,-1.5370160341262815,0.6442629098892212,0.8927531838417053,0.284518301486969,0.0,0.0,1.0,76.65677642822266,75.0,-241.04202270507807,-19824.8984375,406.5971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4515075683594,310.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,19431.603515625,27720.0,0.0,0.0,0.4098590314388275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327313423156738,1.2327450513839722,-1.3622367077914532e-05,0.0,0.0004159548261668,0.0,0.0,220.2692108154297,0.0,0.0,0.0,0.706947922706604,4.0,0.0,1.0
467400,293.2603759765625,297.1499938964844,293.1499938964844,0.1275695711374282,-2805.462646484375,304.1445007324219,0.7146323323249817,0.1788608431816101,0.1634951680898666,293.3272705078125,297.1499938964844,293.1499938964844,0.0423516482114791,-1349.7174072265625,304.1614074707031,0.5380585789680481,0.0793926864862442,0.07856385409832,293.2164611816406,297.1499938964844,293.1499938964844,0.4174306988716125,-5571.392578125,304.1065979003906,0.979374885559082,0.4644525647163391,0.3255393803119659,293.1592102050781,297.1499938964844,293.1499938964844,0.4669358432292938,-8194.7109375,304.1692810058594,0.9990000128746032,0.5687220096588135,0.4767036437988281,293.18121337890625,297.1499938964844,293.1499938964844,0.0161982290446758,-4018.067138671875,304.0139465332031,0.4432651400566101,0.050000000745058,0.2363306879997253,289.8755187988281,291.1499938964844,259.6947631835937,258.3086242675781,279.1919860839844,293.2559509277344,290.070556640625,1.0,0.3317797482013702,0.6961652040481567,0.6961652040481567,1.0,1.0,-1.5370160341262815,0.6442629098892212,0.8927531838417053,0.284518301486969,0.0,0.0,1.0,76.65677642822266,75.0,-241.04202270507807,-19824.8984375,406.5971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4515075683594,310.55780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,19431.603515625,27720.0,0.0,0.0,0.4098590314388275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2327313423156738,1.2327450513839722,-1.3622367077914532e-05,0.0,0.0004159548261668,0.0,0.0,220.2692108154297,0.0,0.0,0.0,0.706947922706604,4.0,0.0,1.0
467460,293.2577819824219,297.1499938964844,293.1499938964844,0.1150523051619529,-2565.399169921875,304.1629943847656,0.7118390798568726,0.1765873283147812,0.161515012383461,293.3241882324219,297.1499938964844,293.1499938964844,0.0339218862354755,-1190.50341796875,304.1697082519531,0.5278047323226929,0.0755260288715362,0.0749154835939407,293.21881103515625,297.1499938964844,293.1499938964844,0.3803815841674804,-5153.72998046875,304.1693420410156,0.9784048795700072,0.4622990787029266,0.3243446946144104,293.1228332519531,297.1499938964844,293.1499938964844,0.42575803399086,-7597.97802734375,304.215576171875,0.9990000128746032,0.5759340524673462,0.4765215516090393,293.18017578125,297.1499938964844,293.1499938964844,0.0145470425486564,-3711.3984375,304.0207214355469,0.4433492124080658,0.050000000745058,0.2363225370645523,291.1589660644531,291.1499938964844,259.7216796875,258.3344421386719,279.1871337890625,293.2581787109375,290.80328369140625,1.0,0.3313034772872925,0.6997036337852478,0.6997036337852478,1.0,1.0,-1.5285799503326416,0.6415458917617798,0.887033998966217,0.2833834290504455,0.0,0.0,0.5506397485733032,76.4498519897461,93.0,-1334.2415771484375,-11449.2919921875,401.5841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03204345703125,305.3569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,38368.62890625,27720.0,0.0,0.0,0.4103955924510956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989926338195801,0.2990019023418426,-9.272149327443913e-06,0.0,0.0004164993588346,0.0,0.0,26.100589752197266,0.0,0.0,0.0,0.4098906815052032,4.0,0.0,1.0
467520,293.2577819824219,297.1499938964844,293.1499938964844,0.1150523051619529,-2565.399169921875,304.1629943847656,0.7118390798568726,0.1765873283147812,0.161515012383461,293.3241882324219,297.1499938964844,293.1499938964844,0.0339218862354755,-1190.50341796875,304.1697082519531,0.5278047323226929,0.0755260288715362,0.0749154835939407,293.21881103515625,297.1499938964844,293.1499938964844,0.3803815841674804,-5153.72998046875,304.1693420410156,0.9784048795700072,0.4622990787029266,0.3243446946144104,293.1228332519531,297.1499938964844,293.1499938964844,0.42575803399086,-7597.97802734375,304.215576171875,0.9990000128746032,0.5759340524673462,0.4765215516090393,293.18017578125,297.1499938964844,293.1499938964844,0.0145470425486564,-3711.3984375,304.0207214355469,0.4433492124080658,0.050000000745058,0.2363225370645523,291.1589660644531,291.1499938964844,259.7216796875,258.3344421386719,279.1871337890625,293.2581787109375,290.80328369140625,1.0,0.3313034772872925,0.6997036337852478,0.6997036337852478,1.0,1.0,-1.5285799503326416,0.6415458917617798,0.887033998966217,0.2833834290504455,0.0,0.0,0.5506397485733032,76.4498519897461,93.0,-1334.2415771484375,-11449.2919921875,401.5841369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03204345703125,305.3569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,38368.62890625,27720.0,0.0,0.0,0.4103955924510956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989926338195801,0.2990019023418426,-9.272149327443913e-06,0.0,0.0004164993588346,0.0,0.0,26.100589752197266,0.0,0.0,0.0,0.4098906815052032,4.0,0.0,1.0
467580,293.25506591796875,297.1499938964844,293.1499938964844,0.1098563969135284,-2463.876953125,304.1716003417969,0.7011434435844421,0.1744125187397003,0.1597275584936142,293.3213806152344,297.1499938964844,293.1499938964844,0.0289186146110296,-1100.994140625,304.1734313964844,0.5115935802459717,0.0716852843761444,0.071438267827034,293.2178039550781,297.1499938964844,293.1499938964844,0.3674563765525818,-4999.98095703125,304.1986083984375,0.9676181077957152,0.460792988538742,0.3234467506408691,293.11785888671875,297.1499938964844,293.1499938964844,0.4269805252552032,-7612.19580078125,304.2073669433594,0.9990000128746032,0.5777389407157898,0.4921218156814575,293.1798095703125,297.1499938964844,293.1499938964844,0.0140691017732024,-3611.752197265625,304.0145874023437,0.4364916384220123,0.050000000745058,0.2370784729719162,291.3646850585937,291.1499938964844,259.7505187988281,258.3616638183594,279.1747436523437,293.2536315917969,291.4489440917969,1.0,0.3374550342559814,0.7015805840492249,0.7015805840492249,1.0,1.0,-1.5408082008361816,0.6476847529411316,0.8931235074996948,0.2869433760643005,0.0,0.0,0.4428069591522217,80.71369171142578,111.0,1064.6998291015625,-20246.2734375,419.2652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94140625,310.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,26920.6484375,27720.0,0.0,0.0,0.4065876305103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.421883463859558,1.421901822090149,-1.836516457842663e-05,0.0,0.0004126347484998,0.0,0.0,341.1333312988281,0.0,0.0,0.0,0.7612037062644958,4.0,0.0,1.0
467640,293.25506591796875,297.1499938964844,293.1499938964844,0.1098563969135284,-2463.876953125,304.1716003417969,0.7011434435844421,0.1744125187397003,0.1597275584936142,293.3213806152344,297.1499938964844,293.1499938964844,0.0289186146110296,-1100.994140625,304.1734313964844,0.5115935802459717,0.0716852843761444,0.071438267827034,293.2178039550781,297.1499938964844,293.1499938964844,0.3674563765525818,-4999.98095703125,304.1986083984375,0.9676181077957152,0.460792988538742,0.3234467506408691,293.11785888671875,297.1499938964844,293.1499938964844,0.4269805252552032,-7612.19580078125,304.2073669433594,0.9990000128746032,0.5777389407157898,0.4921218156814575,293.1798095703125,297.1499938964844,293.1499938964844,0.0140691017732024,-3611.752197265625,304.0145874023437,0.4364916384220123,0.050000000745058,0.2370784729719162,291.3646850585937,291.1499938964844,259.7505187988281,258.3616638183594,279.1747436523437,293.2536315917969,291.4489440917969,1.0,0.3374550342559814,0.7015805840492249,0.7015805840492249,1.0,1.0,-1.5408082008361816,0.6476847529411316,0.8931235074996948,0.2869433760643005,0.0,0.0,0.4428069591522217,80.71369171142578,111.0,1064.6998291015625,-20246.2734375,419.2652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94140625,310.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,26920.6484375,27720.0,0.0,0.0,0.4065876305103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.421883463859558,1.421901822090149,-1.836516457842663e-05,0.0,0.0004126347484998,0.0,0.0,341.1333312988281,0.0,0.0,0.0,0.7612037062644958,4.0,0.0,1.0
467700,293.254150390625,297.1499938964844,293.1499938964844,0.1160453855991363,-2589.934326171875,304.15545654296875,0.6935401558876038,0.1732659339904785,0.1588067412376403,293.3200988769531,297.1499938964844,293.1499938964844,0.0307630412280559,-1139.3966064453125,304.1654357910156,0.5024271011352539,0.0697674453258514,0.0697478726506233,293.219482421875,297.1499938964844,293.1499938964844,0.3891953229904175,-5258.4501953125,304.1470031738281,0.9586150050163268,0.4595980644226074,0.3226646482944488,293.1319885253906,297.1499938964844,293.1499938964844,0.4657811522483825,-8206.966796875,304.1225280761719,0.9990000128746032,0.5753772258758545,0.504540741443634,293.1802673339844,297.1499938964844,293.1499938964844,0.0151695804670453,-3829.286376953125,303.999755859375,0.4314706027507782,0.050000000745058,0.2376975417137146,290.8343505859375,291.1499938964844,259.7657165527344,258.37579345703125,279.16766357421875,293.2499694824219,290.4167175292969,1.0,0.3424719572067261,0.7019386887550354,0.7019386887550354,1.0,1.0,-1.552383303642273,0.6530702114105225,0.8993130922317505,0.2899267077445984,0.0,0.0,1.0,84.23796844482422,111.0,-1723.6217041015625,-13055.697265625,434.88519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09649658203125,305.68682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,35208.08984375,26640.0,0.0,0.0,0.4035707116127014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828721046447754,0.3828809857368469,-8.87639635038795e-06,0.0,0.0004095729673281,0.0,0.0,32.84468078613281,0.0,0.0,0.0,0.417478084564209,4.0,0.0,1.0
467760,293.2527770996094,297.1499938964844,293.1499938964844,0.117383636534214,-2615.90185546875,304.1537475585937,0.6852517127990723,0.1722129881381988,0.157988041639328,293.3188171386719,297.1499938964844,293.1499938964844,0.0299776028841733,-1128.48095703125,304.16473388671875,0.4930975139141083,0.0678664818406105,0.0681012794375419,293.2173767089844,297.1499938964844,293.1499938964844,0.3960931003093719,-5331.4345703125,304.14068603515625,0.9483369588851928,0.4591366350650787,0.3222791850566864,293.1508178710937,297.1499938964844,293.1499938964844,0.4902894794940948,-8556.1923828125,304.0898132324219,0.9990000128746032,0.5719233155250549,0.519166111946106,293.1811218261719,297.1499938964844,293.1499938964844,0.0155818499624729,-3900.2841796875,303.9856262207031,0.4260220825672149,0.050000000745058,0.2384463250637054,290.32861328125,291.1499938964844,259.78143310546875,258.39031982421875,279.16046142578125,293.2456359863281,290.6020202636719,1.0,0.3485435843467712,0.701917827129364,0.701917827129364,1.0,1.0,-1.5674145221710205,0.6599238514900208,0.9074906706809998,0.293662428855896,0.0,0.0,1.0,88.52336883544922,114.0,497.7527465820313,-20294.1328125,454.7057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18145751953125,310.51611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18452.802734375,26640.0,0.0,0.0,0.4003864228725433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328981637954712,1.3289965391159058,-1.4898277186148334e-05,0.0,0.000406341307098,0.0,0.0,264.7419738769531,0.0,0.0,0.0,0.7476454973220825,4.0,0.0,1.0
467820,293.2510681152344,297.1499938964844,293.1499938964844,0.1129457131028175,-2532.598388671875,304.1564636230469,0.6703989505767822,0.1699553281068802,0.1562494486570358,293.3158569335937,297.1499938964844,293.1499938964844,0.0260362941771745,-1052.408935546875,304.165283203125,0.4748900830745697,0.0641860514879226,0.0648679733276367,293.2204895019531,297.1499938964844,293.1499938964844,0.3841452002525329,-5201.611328125,304.1522216796875,0.9286946058273317,0.4567915201187134,0.3210360407829284,293.2109069824219,297.1499938964844,293.1499938964844,0.4939524829387665,-8607.2587890625,304.0919494628906,0.9943526983261108,0.5597183108329773,0.5336092710494995,293.1838684082031,297.1499938964844,293.1499938964844,0.0152221620082855,-3832.77294921875,303.97344970703125,0.4171114265918731,0.050000000745058,0.2398883253335952,290.8587646484375,291.1499938964844,259.8145446777344,258.4205627441406,279.1624755859375,293.2491455078125,290.5889587402344,1.0,0.3571973145008087,0.7030007243156433,0.7030007243156433,1.0,1.0,-1.579052209854126,0.6654466390609741,0.9136056303977966,0.2971434593200683,0.0,0.0,1.0,96.4575653076172,117.0,-1072.7706298828125,-15930.0068359375,482.6827697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200561523437,307.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31204.234375,26640.0,0.0,0.0,0.403810441493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223208904266357,0.6223303079605103,-9.4085980890668e-06,0.0,0.0004098162462469,0.0,0.0,61.82914352416992,0.0,0.0,0.0,0.5021470785140991,4.0,0.0,1.0
467880,293.2510681152344,297.1499938964844,293.1499938964844,0.1129457131028175,-2532.598388671875,304.1564636230469,0.6703989505767822,0.1699553281068802,0.1562494486570358,293.3158569335937,297.1499938964844,293.1499938964844,0.0260362941771745,-1052.408935546875,304.165283203125,0.4748900830745697,0.0641860514879226,0.0648679733276367,293.2204895019531,297.1499938964844,293.1499938964844,0.3841452002525329,-5201.611328125,304.1522216796875,0.9286946058273317,0.4567915201187134,0.3210360407829284,293.2109069824219,297.1499938964844,293.1499938964844,0.4939524829387665,-8607.2587890625,304.0919494628906,0.9943526983261108,0.5597183108329773,0.5336092710494995,293.1838684082031,297.1499938964844,293.1499938964844,0.0152221620082855,-3832.77294921875,303.97344970703125,0.4171114265918731,0.050000000745058,0.2398883253335952,290.8587646484375,291.1499938964844,259.8145446777344,258.4205627441406,279.1624755859375,293.2491455078125,290.5889587402344,1.0,0.3571973145008087,0.7030007243156433,0.7030007243156433,1.0,1.0,-1.579052209854126,0.6654466390609741,0.9136056303977966,0.2971434593200683,0.0,0.0,1.0,96.4575653076172,117.0,-1072.7706298828125,-15930.0068359375,482.6827697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200561523437,307.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31204.234375,26640.0,0.0,0.0,0.403810441493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6223208904266357,0.6223303079605103,-9.4085980890668e-06,0.0,0.0004098162462469,0.0,0.0,61.82914352416992,0.0,0.0,0.0,0.5021470785140991,4.0,0.0,1.0
467940,293.2490234375,297.1499938964844,293.1499938964844,0.1058129146695137,-2391.806884765625,304.1675109863281,0.6566821932792664,0.1678148359060287,0.1546580642461776,293.3130187988281,297.1499938964844,293.1499938964844,0.0208854787051677,-941.5018920898438,304.1699523925781,0.4506039619445801,0.0605633407831192,0.0617895685136318,293.2207336425781,297.1499938964844,293.1499938964844,0.3633354306221008,-4959.08544921875,304.1907653808594,0.9101349115371704,0.4549793601036072,0.3200787901878357,293.2397766113281,297.1499938964844,293.1499938964844,0.4628219902515411,-8130.4423828125,304.1683959960937,0.9765452146530152,0.5522821545600891,0.5256752967834473,293.1867980957031,297.1499938964844,293.1499938964844,0.0144337592646479,-3673.433349609375,303.96209716796875,0.409207135438919,0.050000000745058,0.2414460629224777,291.3513488769531,291.1499938964844,259.8500061035156,258.4524230957031,279.1739501953125,293.2565612792969,291.3846740722656,1.0,0.363202154636383,0.7060167789459229,0.7060167789459229,1.0,1.0,-1.5646387338638306,0.6597418189048767,0.9048969745635986,0.2943803668022156,0.0,0.0,0.4959778487682342,104.49274444580078,120.0,641.8012084960938,-19548.603515625,495.64654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,309.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,30125.767578125,25560.0,0.0,0.0,0.4092103540897369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3228857517242432,1.3229031562805176,-1.7439948351238854e-05,0.0,0.0004152964975219,0.0,0.0,293.2289123535156,0.0,0.0,0.0,0.6944414973258972,4.0,0.0,1.0
468000,293.2490234375,297.1499938964844,293.1499938964844,0.1058129146695137,-2391.806884765625,304.1675109863281,0.6566821932792664,0.1678148359060287,0.1546580642461776,293.3130187988281,297.1499938964844,293.1499938964844,0.0208854787051677,-941.5018920898438,304.1699523925781,0.4506039619445801,0.0605633407831192,0.0617895685136318,293.2207336425781,297.1499938964844,293.1499938964844,0.3633354306221008,-4959.08544921875,304.1907653808594,0.9101349115371704,0.4549793601036072,0.3200787901878357,293.2397766113281,297.1499938964844,293.1499938964844,0.4628219902515411,-8130.4423828125,304.1683959960937,0.9765452146530152,0.5522821545600891,0.5256752967834473,293.1867980957031,297.1499938964844,293.1499938964844,0.0144337592646479,-3673.433349609375,303.96209716796875,0.409207135438919,0.050000000745058,0.2414460629224777,291.3513488769531,291.1499938964844,259.8500061035156,258.4524230957031,279.1739501953125,293.2565612792969,291.3846740722656,1.0,0.363202154636383,0.7060167789459229,0.7060167789459229,1.0,1.0,-1.5646387338638306,0.6597418189048767,0.9048969745635986,0.2943803668022156,0.0,0.0,0.4959778487682342,104.49274444580078,120.0,641.8012084960938,-19548.603515625,495.64654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,309.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,30125.767578125,25560.0,0.0,0.0,0.4092103540897369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3228857517242432,1.3229031562805176,-1.7439948351238854e-05,0.0,0.0004152964975219,0.0,0.0,293.2289123535156,0.0,0.0,0.0,0.6944414973258972,4.0,0.0,1.0
468060,293.2469177246094,297.1499938964844,293.1499938964844,0.1085579097270965,-2449.76171875,304.15869140625,0.6467496156692505,0.1657322347164154,0.1529881805181503,293.3110046386719,297.1499938964844,293.1499938964844,0.0206962078809738,-937.7002563476562,304.1644287109375,0.4296442568302154,0.0568423047661781,0.058536447584629,293.2205810546875,297.1499938964844,293.1499938964844,0.3759505748748779,-5107.73583984375,304.16143798828125,0.8978778719902039,0.453205406665802,0.3189029693603515,293.2486877441406,297.1499938964844,293.1499938964844,0.4769029021263122,-8339.228515625,304.1451110839844,0.9629151225090028,0.5481683611869812,0.5212951302528381,293.1898803710937,297.1499938964844,293.1499938964844,0.0151904020458459,-3818.731689453125,303.9313659667969,0.4039324820041656,0.050000000745058,0.2426363825798034,290.8443298339844,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.2592468261719,290.9802551269531,1.0,0.3677025735378265,0.7092945575714111,0.7092945575714111,1.0,1.0,-1.5534851551055908,0.6555750370025635,0.8979101181030273,0.2924856543540954,0.0,0.0,1.0,110.6317901611328,123.0,393.5095825195313,-19674.685546875,505.2746887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,309.56890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19448.658203125,25560.0,0.0,0.0,0.4099501371383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3912736177444458,1.3912897109985352,-1.6152473108377308e-05,0.0,0.0004160472599323,0.0,0.0,301.5323486328125,0.0,0.0,0.0,0.7738006711006165,4.0,0.0,1.0
468120,293.2469177246094,297.1499938964844,293.1499938964844,0.1085579097270965,-2449.76171875,304.15869140625,0.6467496156692505,0.1657322347164154,0.1529881805181503,293.3110046386719,297.1499938964844,293.1499938964844,0.0206962078809738,-937.7002563476562,304.1644287109375,0.4296442568302154,0.0568423047661781,0.058536447584629,293.2205810546875,297.1499938964844,293.1499938964844,0.3759505748748779,-5107.73583984375,304.16143798828125,0.8978778719902039,0.453205406665802,0.3189029693603515,293.2486877441406,297.1499938964844,293.1499938964844,0.4769029021263122,-8339.228515625,304.1451110839844,0.9629151225090028,0.5481683611869812,0.5212951302528381,293.1898803710937,297.1499938964844,293.1499938964844,0.0151904020458459,-3818.731689453125,303.9313659667969,0.4039324820041656,0.050000000745058,0.2426363825798034,290.8443298339844,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.2592468261719,290.9802551269531,1.0,0.3677025735378265,0.7092945575714111,0.7092945575714111,1.0,1.0,-1.5534851551055908,0.6555750370025635,0.8979101181030273,0.2924856543540954,0.0,0.0,1.0,110.6317901611328,123.0,393.5095825195313,-19674.685546875,505.2746887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9528503417969,309.56890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19448.658203125,25560.0,0.0,0.0,0.4099501371383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3912736177444458,1.3912897109985352,-1.6152473108377308e-05,0.0,0.0004160472599323,0.0,0.0,301.5323486328125,0.0,0.0,0.0,0.7738006711006165,4.0,0.0,1.0
468180,293.24481201171875,297.1499938964844,293.1499938964844,0.1077902242541313,-2438.124755859375,304.1551208496094,0.6388933062553406,0.1636986285448074,0.1513398140668869,293.3094482421875,297.1499938964844,293.1499938964844,0.0185685604810714,-889.5968017578125,304.1626892089844,0.41262948513031,0.0530770905315876,0.0551859401166439,293.2222595214844,297.1499938964844,293.1499938964844,0.3760810196399688,-5115.0830078125,304.1506652832031,0.8883686065673828,0.4510698616504669,0.3176223039627075,293.2536315917969,297.1499938964844,293.1499938964844,0.476250559091568,-8336.8076171875,304.1393127441406,0.9516795873641968,0.5446498990058899,0.51811683177948,293.19287109375,297.1499938964844,293.1499938964844,0.0153372939676046,-3849.851806640625,303.9090881347656,0.3998619616031647,0.050000000745058,0.2436174154281616,290.8951416015625,291.1499938964844,259.92333984375,258.51739501953125,279.1830444335937,293.2608337402344,290.7332763671875,1.0,0.3712443709373474,0.7127903699874878,0.7127903699874878,1.0,1.0,-1.5433086156845093,0.651874840259552,0.891433835029602,0.2908849716186523,0.0,0.0,1.0,115.67486572265624,126.0,-739.1492919921875,-17114.853515625,512.4463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,307.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,26577.828125,25560.0,0.0,0.0,0.413390964269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549990653991699,0.8550094962120056,-1.044969667418627e-05,0.0,0.0004195392539259,0.0,0.0,103.69153594970705,0.0,0.0,0.0,0.5807905793190002,4.0,0.0,1.0
468240,293.24481201171875,297.1499938964844,293.1499938964844,0.1077902242541313,-2438.124755859375,304.1551208496094,0.6388933062553406,0.1636986285448074,0.1513398140668869,293.3094482421875,297.1499938964844,293.1499938964844,0.0185685604810714,-889.5968017578125,304.1626892089844,0.41262948513031,0.0530770905315876,0.0551859401166439,293.2222595214844,297.1499938964844,293.1499938964844,0.3760810196399688,-5115.0830078125,304.1506652832031,0.8883686065673828,0.4510698616504669,0.3176223039627075,293.2536315917969,297.1499938964844,293.1499938964844,0.476250559091568,-8336.8076171875,304.1393127441406,0.9516795873641968,0.5446498990058899,0.51811683177948,293.19287109375,297.1499938964844,293.1499938964844,0.0153372939676046,-3849.851806640625,303.9090881347656,0.3998619616031647,0.050000000745058,0.2436174154281616,290.8951416015625,291.1499938964844,259.92333984375,258.51739501953125,279.1830444335937,293.2608337402344,290.7332763671875,1.0,0.3712443709373474,0.7127903699874878,0.7127903699874878,1.0,1.0,-1.5433086156845093,0.651874840259552,0.891433835029602,0.2908849716186523,0.0,0.0,1.0,115.67486572265624,126.0,-739.1492919921875,-17114.853515625,512.4463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,307.8711853027344,278.1499938964844,0.0,18000.0,313.1499938964844,26577.828125,25560.0,0.0,0.0,0.413390964269638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8549990653991699,0.8550094962120056,-1.044969667418627e-05,0.0,0.0004195392539259,0.0,0.0,103.69153594970705,0.0,0.0,0.0,0.5807905793190002,4.0,0.0,1.0
468300,293.2434997558594,297.1499938964844,293.1499938964844,0.1056529805064201,-2395.716552734375,304.1585998535156,0.6355739831924438,0.1627592891454696,0.1505676209926605,293.30877685546875,297.1499938964844,293.1499938964844,0.0171587467193603,-851.3717041015625,304.1630554199219,0.4050666987895965,0.0511900149285793,0.0534918084740638,293.2215576171875,297.1499938964844,293.1499938964844,0.3703995943069458,-5047.39990234375,304.1626892089844,0.8844538927078247,0.4502962827682495,0.3171150088310241,293.2532653808594,297.1499938964844,293.1499938964844,0.4690154194831848,-8224.3505859375,304.1566772460937,0.9469168782234192,0.5434132218360901,0.5169457793235779,293.1942749023437,297.1499938964844,293.1499938964844,0.015121285803616,-3806.59326171875,303.8991394042969,0.3981290459632873,0.050000000745058,0.2440444231033325,290.93853759765625,291.1499938964844,259.9416809082031,258.5334777832031,279.1838073730469,293.2603454589844,291.0522766113281,1.0,0.3727730214595794,0.7145380973815918,0.7145380973815918,1.0,1.0,-1.5388449430465698,0.6502997279167175,0.8885452151298523,0.2902230024337768,0.0,0.0,1.0,117.86954498291016,126.0,348.48211669921875,-19451.662109375,515.5087280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6862487792969,309.3705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,19836.751953125,26640.0,0.0,0.0,0.4151017963886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073368310928345,1.407353401184082,-1.651322963880375e-05,0.0,0.0004212755593471,0.0,0.0,311.91424560546875,0.0,0.0,0.0,0.7965779304504395,4.0,0.0,1.0
468360,293.2423400878906,297.1499938964844,293.1499938964844,0.1015061140060424,-2313.2578125,304.1643981933594,0.6324491500854492,0.1618020981550216,0.1497938632965088,293.3081359863281,297.1499938964844,293.1499938964844,0.0156851392239332,-804.2593994140625,304.1539306640625,0.3978332579135895,0.050000000745058,0.0519075170159339,293.2225341796875,297.1499938964844,293.1499938964844,0.3571983873844147,-4895.3134765625,304.1838073730469,0.8807150721549988,0.4491958618164062,0.3165121674537658,293.2547607421875,297.1499938964844,293.1499938964844,0.4523171484470367,-7976.45703125,304.1850891113281,0.942296266555786,0.5418084859848022,0.5156727433204651,293.1956481933594,297.1499938964844,293.1499938964844,0.014542949385941,-3695.35302734375,303.8972473144531,0.3964895606040954,0.050000000745058,0.2444502562284469,291.3735656738281,291.1499938964844,259.9599914550781,258.5495300292969,279.1849060058594,293.2607727050781,291.3904724121094,1.0,0.3741756379604339,0.7163676023483276,0.7163676023483276,1.0,1.0,-1.534248948097229,0.6486759185791016,0.8855729699134827,0.2895439267158508,0.0,0.0,0.4814653992652893,119.94915771484376,129.0,414.76898193359375,-18660.884765625,518.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4491271972656,308.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,32794.70703125,26640.0,0.0,0.0,0.4186596274375915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260360717773438,1.2260526418685913,-1.6544458048883826e-05,0.0,0.0004248862969689,0.0,0.0,250.8142242431641,0.0,0.0,0.0,0.665940523147583,4.0,0.0,1.0
468420,293.239501953125,297.1499938964844,293.1499938964844,0.1032862961292266,-2351.823486328125,304.15826416015625,0.6270599961280823,0.1600338965654373,0.1483062207698822,293.3096923828125,297.1499938964844,293.1499938964844,0.0157327372580766,-814.5974731445312,304.0896301269531,0.3936985731124878,0.050000000745058,0.0516787841916084,293.221923828125,297.1499938964844,293.1499938964844,0.3662630319595337,-5002.51806640625,304.16314697265625,0.8744328618049622,0.4474784433841705,0.3153335154056549,293.2540588378906,297.1499938964844,293.1499938964844,0.463274598121643,-8142.11572265625,304.16217041015625,0.9343555569648744,0.5392906069755554,0.5132713913917542,293.1982116699219,297.1499938964844,293.1499938964844,0.0150761129334568,-3800.861328125,303.8652038574219,0.3936966359615326,0.050000000745058,0.245139479637146,290.9784851074219,291.1499938964844,259.9966735839844,258.5814208984375,279.1851501464844,293.2611083984375,291.0993347167969,1.0,0.3768230378627777,0.7199080586433411,0.7199080586433411,1.0,1.0,-1.5287158489227295,0.6470502614974976,0.8816656470298767,0.2890384197235107,0.0,0.0,1.0,123.5237274169922,132.0,410.5555419921875,-19456.552734375,524.1264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6675109863281,309.4288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,20625.73046875,26640.0,0.0,0.0,0.4184916019439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4393504858016968,1.439367651939392,-1.7245058188564144e-05,0.0,0.0004247157776262,0.0,0.0,333.3230285644531,0.0,0.0,0.0,0.798845648765564,4.0,0.0,1.0
468480,293.239501953125,297.1499938964844,293.1499938964844,0.1032862961292266,-2351.823486328125,304.15826416015625,0.6270599961280823,0.1600338965654373,0.1483062207698822,293.3096923828125,297.1499938964844,293.1499938964844,0.0157327372580766,-814.5974731445312,304.0896301269531,0.3936985731124878,0.050000000745058,0.0516787841916084,293.221923828125,297.1499938964844,293.1499938964844,0.3662630319595337,-5002.51806640625,304.16314697265625,0.8744328618049622,0.4474784433841705,0.3153335154056549,293.2540588378906,297.1499938964844,293.1499938964844,0.463274598121643,-8142.11572265625,304.16217041015625,0.9343555569648744,0.5392906069755554,0.5132713913917542,293.1982116699219,297.1499938964844,293.1499938964844,0.0150761129334568,-3800.861328125,303.8652038574219,0.3936966359615326,0.050000000745058,0.245139479637146,290.9784851074219,291.1499938964844,259.9966735839844,258.5814208984375,279.1851501464844,293.2611083984375,291.0993347167969,1.0,0.3768230378627777,0.7199080586433411,0.7199080586433411,1.0,1.0,-1.5287158489227295,0.6470502614974976,0.8816656470298767,0.2890384197235107,0.0,0.0,1.0,123.5237274169922,132.0,410.5555419921875,-19456.552734375,524.1264038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6675109863281,309.4288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,20625.73046875,26640.0,0.0,0.0,0.4184916019439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4393504858016968,1.439367651939392,-1.7245058188564144e-05,0.0,0.0004247157776262,0.0,0.0,333.3230285644531,0.0,0.0,0.0,0.798845648765564,4.0,0.0,1.0
468540,293.2366943359375,297.1499938964844,293.1499938964844,0.1060232445597648,-2410.577392578125,304.1488647460937,0.6220300197601318,0.1583372205495834,0.1468838900327682,293.3161315917969,297.1499938964844,293.1499938964844,0.016306223347783,-840.56005859375,304.0075378417969,0.3910012543201446,0.050000000745058,0.0518163256347179,293.2228088378906,297.1499938964844,293.1499938964844,0.3782379329204559,-5146.85888671875,304.1313171386719,0.8685364723205566,0.4454673528671264,0.3140285015106201,293.25494384765625,297.1499938964844,293.1499938964844,0.4777071177959442,-8366.5751953125,304.1247253417969,0.9267763495445251,0.5364580750465393,0.5107247829437256,293.20074462890625,297.1499938964844,293.1499938964844,0.0157580021768808,-3936.591552734375,303.83172607421875,0.3910012543201446,0.050000000745058,0.245794340968132,290.6392517089844,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2642517089844,290.4952697753906,1.0,0.3792967498302459,0.7236421704292297,0.7236421704292297,1.0,1.0,-1.5233358144760132,0.6455032229423523,0.8778325915336609,0.2886078655719757,0.0,0.0,1.0,126.91902160644533,135.0,-866.4207153320312,-17769.140625,529.6619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010009765625,308.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,22770.6640625,25560.0,0.0,0.0,0.4183281362056732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983359694480896,0.9833707213401794,-1.1021651516784914e-05,0.0,0.0004245498857926,0.0,0.0,132.78668212890625,0.0,0.0,0.0,0.6224167943000793,4.0,0.0,1.0
468600,293.2366943359375,297.1499938964844,293.1499938964844,0.1060232445597648,-2410.577392578125,304.1488647460937,0.6220300197601318,0.1583372205495834,0.1468838900327682,293.3161315917969,297.1499938964844,293.1499938964844,0.016306223347783,-840.56005859375,304.0075378417969,0.3910012543201446,0.050000000745058,0.0518163256347179,293.2228088378906,297.1499938964844,293.1499938964844,0.3782379329204559,-5146.85888671875,304.1313171386719,0.8685364723205566,0.4454673528671264,0.3140285015106201,293.25494384765625,297.1499938964844,293.1499938964844,0.4777071177959442,-8366.5751953125,304.1247253417969,0.9267763495445251,0.5364580750465393,0.5107247829437256,293.20074462890625,297.1499938964844,293.1499938964844,0.0157580021768808,-3936.591552734375,303.83172607421875,0.3910012543201446,0.050000000745058,0.245794340968132,290.6392517089844,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2642517089844,290.4952697753906,1.0,0.3792967498302459,0.7236421704292297,0.7236421704292297,1.0,1.0,-1.5233358144760132,0.6455032229423523,0.8778325915336609,0.2886078655719757,0.0,0.0,1.0,126.91902160644533,135.0,-866.4207153320312,-17769.140625,529.6619262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010009765625,308.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,22770.6640625,25560.0,0.0,0.0,0.4183281362056732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983359694480896,0.9833707213401794,-1.1021651516784914e-05,0.0,0.0004245498857926,0.0,0.0,132.78668212890625,0.0,0.0,0.0,0.6224167943000793,4.0,0.0,1.0
