time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468660,293.23370361328125,297.1499938964844,293.1499938964844,0.0977880656719207,-2244.680419921875,304.16265869140625,0.6173297166824341,0.1567449867725372,0.1455783247947693,293.3255615234375,297.1499938964844,293.1499938964844,0.0148012703284621,-785.832763671875,303.9347229003906,0.3883873224258423,0.050000000745058,0.0519469156861305,293.2232666015625,297.1499938964844,293.1499938964844,0.3512623310089111,-4831.8544921875,304.1815795898437,0.8632771968841553,0.4435431063175201,0.3129066526889801,293.255126953125,297.1499938964844,293.1499938964844,0.4438132643699646,-7856.97265625,304.1885070800781,0.91997891664505,0.533781111240387,0.5085346102714539,293.20318603515625,297.1499938964844,293.1499938964844,0.0145206255838274,-3698.794921875,303.82818603515625,0.3883873224258423,0.050000000745058,0.2464137971401214,291.4022827148437,291.1499938964844,260.07000732421875,258.6446228027344,279.1881408691406,293.2684631347656,291.391845703125,1.0,0.3816720843315124,0.7275102138519287,0.7275102138519287,1.0,1.0,-1.5186933279037476,0.644289493560791,0.8744037747383118,0.2883642613887787,0.0,0.0,0.4029896557331085,130.13955688476562,138.0,297.4776611328125,-17585.69921875,535.1517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6601257324219,308.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35735.765625,25560.0,0.0,0.0,0.4221523106098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9790699481964112,0.9790838360786438,-1.3902582395530771e-05,0.0,0.0004284309397917,0.0,0.0,157.4757080078125,0.0,0.0,0.0,0.564083993434906,4.0,0.0,1.0
468720,293.23370361328125,297.1499938964844,293.1499938964844,0.0977880656719207,-2244.680419921875,304.16265869140625,0.6173297166824341,0.1567449867725372,0.1455783247947693,293.3255615234375,297.1499938964844,293.1499938964844,0.0148012703284621,-785.832763671875,303.9347229003906,0.3883873224258423,0.050000000745058,0.0519469156861305,293.2232666015625,297.1499938964844,293.1499938964844,0.3512623310089111,-4831.8544921875,304.1815795898437,0.8632771968841553,0.4435431063175201,0.3129066526889801,293.255126953125,297.1499938964844,293.1499938964844,0.4438132643699646,-7856.97265625,304.1885070800781,0.91997891664505,0.533781111240387,0.5085346102714539,293.20318603515625,297.1499938964844,293.1499938964844,0.0145206255838274,-3698.794921875,303.82818603515625,0.3883873224258423,0.050000000745058,0.2464137971401214,291.4022827148437,291.1499938964844,260.07000732421875,258.6446228027344,279.1881408691406,293.2684631347656,291.391845703125,1.0,0.3816720843315124,0.7275102138519287,0.7275102138519287,1.0,1.0,-1.5186933279037476,0.644289493560791,0.8744037747383118,0.2883642613887787,0.0,0.0,0.4029896557331085,130.13955688476562,138.0,297.4776611328125,-17585.69921875,535.1517333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6601257324219,308.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,35735.765625,25560.0,0.0,0.0,0.4221523106098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9790699481964112,0.9790838360786438,-1.3902582395530771e-05,0.0,0.0004284309397917,0.0,0.0,157.4757080078125,0.0,0.0,0.0,0.564083993434906,4.0,0.0,1.0
468780,293.2304382324219,297.1499938964844,293.1499938964844,0.0990142598748207,-2271.64404296875,304.1586608886719,0.6127305626869202,0.1552881002426147,0.1443579196929931,293.33660888671875,297.1499938964844,293.1499938964844,0.0150040695443749,-798.5067749023438,303.8354187011719,0.3858646750450134,0.050000000745058,0.0520743317902088,293.2224426269531,297.1499938964844,293.1499938964844,0.3578480780124664,-4909.447265625,304.1680908203125,0.8582810163497925,0.4418527781963348,0.3117498755455017,293.2535400390625,297.1499938964844,293.1499938964844,0.4517018496990204,-7976.2314453125,304.1724548339844,0.9135740995407104,0.5314417481422424,0.5063184499740601,293.2055969238281,297.1499938964844,293.1499938964844,0.0149157689884305,-3778.85888671875,303.7942199707031,0.3858646750450134,0.050000000745058,0.2470182180404663,291.08123779296875,291.1499938964844,260.1066589355469,258.67596435546875,279.18975830078125,293.2735290527344,291.19635009765625,1.0,0.3839639127254486,0.7315755486488342,0.7315755486488342,1.0,1.0,-1.5140568017959597,0.643095076084137,0.8709617257118225,0.288124680519104,0.0,0.0,0.9119089245796204,133.2799072265625,141.0,557.4993896484375,-19474.6328125,540.3992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,309.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,19996.72265625,25560.0,0.0,0.0,0.4195756316184997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424316167831421,1.4243329763412476,-1.684136805124581e-05,0.0,0.0004258159315213,0.0,0.0,322.4017639160156,0.0,0.0,0.0,0.7881788611412048,4.0,0.0,1.0
468840,293.2304382324219,297.1499938964844,293.1499938964844,0.0990142598748207,-2271.64404296875,304.1586608886719,0.6127305626869202,0.1552881002426147,0.1443579196929931,293.33660888671875,297.1499938964844,293.1499938964844,0.0150040695443749,-798.5067749023438,303.8354187011719,0.3858646750450134,0.050000000745058,0.0520743317902088,293.2224426269531,297.1499938964844,293.1499938964844,0.3578480780124664,-4909.447265625,304.1680908203125,0.8582810163497925,0.4418527781963348,0.3117498755455017,293.2535400390625,297.1499938964844,293.1499938964844,0.4517018496990204,-7976.2314453125,304.1724548339844,0.9135740995407104,0.5314417481422424,0.5063184499740601,293.2055969238281,297.1499938964844,293.1499938964844,0.0149157689884305,-3778.85888671875,303.7942199707031,0.3858646750450134,0.050000000745058,0.2470182180404663,291.08123779296875,291.1499938964844,260.1066589355469,258.67596435546875,279.18975830078125,293.2735290527344,291.19635009765625,1.0,0.3839639127254486,0.7315755486488342,0.7315755486488342,1.0,1.0,-1.5140568017959597,0.643095076084137,0.8709617257118225,0.288124680519104,0.0,0.0,0.9119089245796204,133.2799072265625,141.0,557.4993896484375,-19474.6328125,540.3992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98895263671875,309.7142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,19996.72265625,25560.0,0.0,0.0,0.4195756316184997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424316167831421,1.4243329763412476,-1.684136805124581e-05,0.0,0.0004258159315213,0.0,0.0,322.4017639160156,0.0,0.0,0.0,0.7881788611412048,4.0,0.0,1.0
468900,293.2289733886719,297.1499938964844,293.1499938964844,0.096186839044094,-2215.010498046875,304.1619873046875,0.6103761196136475,0.1545556038618087,0.1437619477510452,293.3425598144531,297.1499938964844,293.1499938964844,0.0144763551652431,-779.3154907226562,303.796630859375,0.3846197128295898,0.050000000745058,0.0521386973559856,293.2236633300781,297.1499938964844,293.1499938964844,0.3483221232891083,-4800.126953125,304.1813049316406,0.8557478189468384,0.4406943619251251,0.3110773861408233,293.2547302246094,297.1499938964844,293.1499938964844,0.4396232962608337,-7798.5146484375,304.1893310546875,0.9103884100914,0.5298947691917419,0.5050746202468872,293.2069091796875,297.1499938964844,293.1499938964844,0.0144917648285627,-3698.355712890625,303.79132080078125,0.3846197128295898,0.050000000745058,0.2473235428333282,291.4228515625,291.1499938964844,260.125,258.6915588378906,279.191162109375,293.2772521972656,291.3816833496094,1.0,0.385085791349411,0.7337369322776794,0.7337369322776794,1.0,1.0,-1.51148521900177,0.6423932909965515,0.8690919280052185,0.2879647016525268,0.0,0.0,0.3432870805263519,134.8624725341797,141.0,147.1195831298828,-16487.865234375,542.8832397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,308.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,37532.34375,24480.0,0.0,0.0,0.4211769104003906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816540002822876,0.7816661596298218,-1.2198111107863951e-05,0.0,0.0004274410021025,0.0,0.0,103.77596282958984,0.0,0.0,0.0,0.4873130321502685,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.1048263907432556,-2392.87109375,304.14410400390625,0.608074963092804,0.1539042741060257,0.1431955397129058,293.3485107421875,297.1499938964844,293.1499938964844,0.0159769635647535,-843.6715087890625,303.7105712890625,0.3834130465984344,0.050000000745058,0.0522020608186721,293.2228698730469,297.1499938964844,293.1499938964844,0.3804706335067749,-5177.1328125,304.1171569824219,0.8533018231391907,0.4399144053459167,0.3104182481765747,293.2533874511719,297.1499938964844,293.1499938964844,0.4793902635574341,-8398.7724609375,304.10986328125,0.907359778881073,0.5288271307945251,0.5038528442382812,293.2080993652344,297.1499938964844,293.1499938964844,0.0161227658390998,-4015.68017578125,303.74395751953125,0.3834130465984344,0.050000000745058,0.2476240992546081,290.34930419921875,291.1499938964844,260.1433410644531,258.7071228027344,279.1917724609375,293.279541015625,290.3072509765625,1.0,0.3861936032772064,0.7358788847923279,0.7358788847923279,1.0,1.0,-1.508983135223389,0.6417171359062195,0.8672659993171692,0.2877973914146423,0.0,0.0,1.0,136.42050170898438,144.0,-710.2503051757812,-18370.984375,545.3374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,309.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18224.44140625,24480.0,0.0,0.0,0.4156762361526489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072030544281006,1.072041630744934,-1.110025550588034e-05,0.0,0.000421858538175,0.0,0.0,152.62184143066406,0.0,0.0,0.0,0.6497321724891663,4.0,0.0,1.0
469020,293.2239074707031,297.1499938964844,293.1499938964844,0.0949862077832222,-2193.093994140625,304.1612548828125,0.6036856770515442,0.15261872112751,0.1421615183353424,293.3608703613281,297.1499938964844,293.1499938964844,0.0141618456691503,-773.4673461914062,303.646240234375,0.3811061382293701,0.050000000745058,0.0523259527981281,293.22393798828125,297.1499938964844,293.1499938964844,0.3462595641613006,-4778.15576171875,304.18084716796875,0.8487606644630432,0.437867671251297,0.3092623949050903,293.2538757324219,297.1499938964844,293.1499938964844,0.4366061985492706,-7756.91357421875,304.18927001953125,0.9019472002983092,0.5261268615722656,0.5017311573028564,293.21075439453125,297.1499938964844,293.1499938964844,0.0144907115027308,-3704.240478515625,303.7514343261719,0.3811061382293701,0.050000000745058,0.2482117861509323,291.4156494140625,291.1499938964844,260.17999267578125,258.7381591796875,279.1936950683594,293.2856750488281,291.3501892089844,1.0,0.3884093463420868,0.7403119206428528,0.7403119206428528,1.0,1.0,-1.5046621561050415,0.6406657695770264,0.8639963865280151,0.2876569926738739,0.0,0.0,0.3319300711154938,139.478515625,132.0,47.053016662597656,-15769.7724609375,550.4918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,307.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,36487.5,24480.0,0.0,0.0,0.4179857075214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736612915992737,0.6736723184585571,-1.1007447028532624e-05,0.0,0.0004242023569531,0.0,0.0,78.32150268554688,0.0,0.0,0.0,0.4693368375301361,4.0,0.0,1.0
469080,293.2239074707031,297.1499938964844,293.1499938964844,0.0949862077832222,-2193.093994140625,304.1612548828125,0.6036856770515442,0.15261872112751,0.1421615183353424,293.3608703613281,297.1499938964844,293.1499938964844,0.0141618456691503,-773.4673461914062,303.646240234375,0.3811061382293701,0.050000000745058,0.0523259527981281,293.22393798828125,297.1499938964844,293.1499938964844,0.3462595641613006,-4778.15576171875,304.18084716796875,0.8487606644630432,0.437867671251297,0.3092623949050903,293.2538757324219,297.1499938964844,293.1499938964844,0.4366061985492706,-7756.91357421875,304.18927001953125,0.9019472002983092,0.5261268615722656,0.5017311573028564,293.21075439453125,297.1499938964844,293.1499938964844,0.0144907115027308,-3704.240478515625,303.7514343261719,0.3811061382293701,0.050000000745058,0.2482117861509323,291.4156494140625,291.1499938964844,260.17999267578125,258.7381591796875,279.1936950683594,293.2856750488281,291.3501892089844,1.0,0.3884093463420868,0.7403119206428528,0.7403119206428528,1.0,1.0,-1.5046621561050415,0.6406657695770264,0.8639963865280151,0.2876569926738739,0.0,0.0,0.3319300711154938,139.478515625,132.0,47.053016662597656,-15769.7724609375,550.4918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,307.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,36487.5,24480.0,0.0,0.0,0.4179857075214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6736612915992737,0.6736723184585571,-1.1007447028532624e-05,0.0,0.0004242023569531,0.0,0.0,78.32150268554688,0.0,0.0,0.0,0.4693368375301361,4.0,0.0,1.0
469140,293.2200012207031,297.1499938964844,293.1499938964844,0.0954648479819297,-2204.3662109375,304.1596374511719,0.6037667989730835,0.151533231139183,0.1410659849643707,293.37286376953125,297.1499938964844,293.1499938964844,0.0140912672504782,-776.2814331054688,303.530029296875,0.3825663328170776,0.050000000745058,0.0522471852600574,293.2227478027344,297.1499938964844,293.1499938964844,0.3497836589813232,-4819.0087890625,304.1753234863281,0.8498619198799133,0.4362423121929168,0.308005541563034,293.2516174316406,297.1499938964844,293.1499938964844,0.4408154189586639,-7819.26318359375,304.1823425292969,0.9030742645263672,0.5239588022232056,0.499492883682251,293.2131042480469,297.1499938964844,293.1499938964844,0.014636349864304,-3740.822998046875,303.7162170410156,0.3825663328170776,0.050000000745058,0.2478381544351577,291.1745910644531,291.1499938964844,260.2166748046875,258.7690734863281,279.1958312988281,293.2908020019531,291.28546142578125,1.0,0.3855730295181274,0.7449976205825806,0.7449976205825806,1.0,1.0,-1.4986087083816528,0.6388357877731323,0.8597729206085205,0.2870908379554748,0.0,0.0,0.7718849182128906,137.37332153320312,120.0,733.4259643554688,-19522.025390625,541.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591369628906,310.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,19520.75390625,25560.0,0.0,0.0,0.4134284257888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395097017288208,1.395113229751587,-1.62334708875278e-05,0.0,0.0004195772926323,0.0,0.0,303.9252319335937,0.0,0.0,0.0,0.7832731008529663,4.0,0.0,1.0
469200,293.2200012207031,297.1499938964844,293.1499938964844,0.0954648479819297,-2204.3662109375,304.1596374511719,0.6037667989730835,0.151533231139183,0.1410659849643707,293.37286376953125,297.1499938964844,293.1499938964844,0.0140912672504782,-776.2814331054688,303.530029296875,0.3825663328170776,0.050000000745058,0.0522471852600574,293.2227478027344,297.1499938964844,293.1499938964844,0.3497836589813232,-4819.0087890625,304.1753234863281,0.8498619198799133,0.4362423121929168,0.308005541563034,293.2516174316406,297.1499938964844,293.1499938964844,0.4408154189586639,-7819.26318359375,304.1823425292969,0.9030742645263672,0.5239588022232056,0.499492883682251,293.2131042480469,297.1499938964844,293.1499938964844,0.014636349864304,-3740.822998046875,303.7162170410156,0.3825663328170776,0.050000000745058,0.2478381544351577,291.1745910644531,291.1499938964844,260.2166748046875,258.7690734863281,279.1958312988281,293.2908020019531,291.28546142578125,1.0,0.3855730295181274,0.7449976205825806,0.7449976205825806,1.0,1.0,-1.4986087083816528,0.6388357877731323,0.8597729206085205,0.2870908379554748,0.0,0.0,0.7718849182128906,137.37332153320312,120.0,733.4259643554688,-19522.025390625,541.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591369628906,310.1101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,19520.75390625,25560.0,0.0,0.0,0.4134284257888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395097017288208,1.395113229751587,-1.62334708875278e-05,0.0,0.0004195772926323,0.0,0.0,303.9252319335937,0.0,0.0,0.0,0.7832731008529663,4.0,0.0,1.0
469260,293.2157897949219,297.1499938964844,293.1499938964844,0.1032550409436225,-2366.46826171875,304.1420288085937,0.607077419757843,0.1506104469299316,0.1399647891521453,293.3842468261719,297.1499938964844,293.1499938964844,0.0151103287935256,-829.7559204101562,303.359130859375,0.3867178857326507,0.050000000745058,0.0520310215651989,293.2221069335937,297.1499938964844,293.1499938964844,0.3796361982822418,-5170.71826171875,304.1117858886719,0.854816198348999,0.4345003962516784,0.3064739406108856,293.25030517578125,297.1499938964844,293.1499938964844,0.4775696098804474,-8377.21484375,304.1036376953125,0.908738911151886,0.5216208696365356,0.4968139231204986,293.21502685546875,297.1499938964844,293.1499938964844,0.0160201229155063,-4025.631591796875,303.6485595703125,0.3867178857326507,0.050000000745058,0.2468127608299255,290.1203918457031,291.1499938964844,260.2533264160156,258.7998962402344,279.198974609375,293.2973022460937,290.2267761230469,1.0,0.3797226548194885,0.7500902414321899,0.7500902414321899,1.0,1.0,-1.49074125289917,0.6362157464027405,0.8545254468917847,0.2860935032367706,0.0,0.0,1.0,131.7561492919922,108.0,-382.2590637207031,-18877.81640625,522.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9750671386719,310.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17416.41015625,25560.0,0.0,0.0,0.4066175520420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153634548187256,1.1536465883255005,-1.2020424946967978e-05,0.0,0.0004126651328988,0.0,0.0,181.4735870361328,0.0,0.0,0.0,0.6770919561386108,4.0,0.0,1.0
469320,293.2157897949219,297.1499938964844,293.1499938964844,0.1032550409436225,-2366.46826171875,304.1420288085937,0.607077419757843,0.1506104469299316,0.1399647891521453,293.3842468261719,297.1499938964844,293.1499938964844,0.0151103287935256,-829.7559204101562,303.359130859375,0.3867178857326507,0.050000000745058,0.0520310215651989,293.2221069335937,297.1499938964844,293.1499938964844,0.3796361982822418,-5170.71826171875,304.1117858886719,0.854816198348999,0.4345003962516784,0.3064739406108856,293.25030517578125,297.1499938964844,293.1499938964844,0.4775696098804474,-8377.21484375,304.1036376953125,0.908738911151886,0.5216208696365356,0.4968139231204986,293.21502685546875,297.1499938964844,293.1499938964844,0.0160201229155063,-4025.631591796875,303.6485595703125,0.3867178857326507,0.050000000745058,0.2468127608299255,290.1203918457031,291.1499938964844,260.2533264160156,258.7998962402344,279.198974609375,293.2973022460937,290.2267761230469,1.0,0.3797226548194885,0.7500902414321899,0.7500902414321899,1.0,1.0,-1.49074125289917,0.6362157464027405,0.8545254468917847,0.2860935032367706,0.0,0.0,1.0,131.7561492919922,108.0,-382.2590637207031,-18877.81640625,522.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9750671386719,310.0111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17416.41015625,25560.0,0.0,0.0,0.4066175520420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153634548187256,1.1536465883255005,-1.2020424946967978e-05,0.0,0.0004126651328988,0.0,0.0,181.4735870361328,0.0,0.0,0.0,0.6770919561386108,4.0,0.0,1.0
469380,293.2117004394531,297.1499938964844,293.1499938964844,0.0936505571007728,-2171.41162109375,304.1582336425781,0.6127820611000061,0.149772360920906,0.1389321088790893,293.39508056640625,297.1499938964844,293.1499938964844,0.0132284648716449,-753.5478515625,303.3197326660156,0.3927118182182312,0.050000000745058,0.0517294518649578,293.2230834960937,297.1499938964844,293.1499938964844,0.3453064858913421,-4772.904296875,304.1728515625,0.8630653619766235,0.4324887692928314,0.305056482553482,293.2509765625,297.1499938964844,293.1499938964844,0.4347066283226013,-7738.64794921875,304.1795349121094,0.9187002778053284,0.518955409526825,0.4943591952323913,293.21661376953125,297.1499938964844,293.1499938964844,0.0142027297988533,-3685.641357421875,303.6683349609375,0.3927118182182312,0.050000000745058,0.2453822493553161,291.3179931640625,291.1499938964844,260.2900085449219,258.83062744140625,279.202392578125,293.3041687011719,291.0708312988281,1.0,0.3718756437301636,0.7554709315299988,0.7554709315299988,1.0,1.0,-1.482775092124939,0.6335470080375671,0.8492280840873718,0.2850896120071411,0.0,0.0,0.3719730377197265,123.9760284423828,96.0,-849.4535522460938,-12005.716796875,497.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6796875,305.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,36814.7890625,25560.0,0.0,0.0,0.4073540568351745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433670699596405,0.3433761596679687,-9.078127732209396e-06,0.0,0.0004134125774726,0.0,0.0,29.7258243560791,0.0,0.0,0.0,0.4044753015041351,4.0,0.0,1.0
469440,293.2117004394531,297.1499938964844,293.1499938964844,0.0936505571007728,-2171.41162109375,304.1582336425781,0.6127820611000061,0.149772360920906,0.1389321088790893,293.39508056640625,297.1499938964844,293.1499938964844,0.0132284648716449,-753.5478515625,303.3197326660156,0.3927118182182312,0.050000000745058,0.0517294518649578,293.2230834960937,297.1499938964844,293.1499938964844,0.3453064858913421,-4772.904296875,304.1728515625,0.8630653619766235,0.4324887692928314,0.305056482553482,293.2509765625,297.1499938964844,293.1499938964844,0.4347066283226013,-7738.64794921875,304.1795349121094,0.9187002778053284,0.518955409526825,0.4943591952323913,293.21661376953125,297.1499938964844,293.1499938964844,0.0142027297988533,-3685.641357421875,303.6683349609375,0.3927118182182312,0.050000000745058,0.2453822493553161,291.3179931640625,291.1499938964844,260.2900085449219,258.83062744140625,279.202392578125,293.3041687011719,291.0708312988281,1.0,0.3718756437301636,0.7554709315299988,0.7554709315299988,1.0,1.0,-1.482775092124939,0.6335470080375671,0.8492280840873718,0.2850896120071411,0.0,0.0,0.3719730377197265,123.9760284423828,96.0,-849.4535522460938,-12005.716796875,497.8483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6796875,305.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,36814.7890625,25560.0,0.0,0.0,0.4073540568351745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433670699596405,0.3433761596679687,-9.078127732209396e-06,0.0,0.0004134125774726,0.0,0.0,29.7258243560791,0.0,0.0,0.0,0.4044753015041351,4.0,0.0,1.0
469500,293.2092590332031,297.1499938964844,293.1499938964844,0.1023377701640129,-2350.203369140625,304.1420288085937,0.6163000464439392,0.1494724154472351,0.1384492367506027,293.39971923828125,297.1499938964844,293.1499938964844,0.0144770154729485,-815.0811767578125,303.1720886230469,0.3960427939891815,0.050000000745058,0.0515567995607852,293.2205505371094,297.1499938964844,293.1499938964844,0.3783452212810516,-5156.5703125,304.1125793457031,0.868338406085968,0.4320597946643829,0.3043902516365051,293.2475891113281,297.1499938964844,293.1499938964844,0.4756864905357361,-8350.3212890625,304.10455322265625,0.9251759052276612,0.5183404684066772,0.4931942522525787,293.2169494628906,297.1499938964844,293.1499938964844,0.0157271642237901,-3994.5703125,303.6024475097656,0.3960427939891815,0.050000000745058,0.2445632517337799,290.0059814453125,291.1499938964844,260.3083190917969,258.845947265625,279.2030029296875,293.3055725097656,290.2353820800781,1.0,0.3674008250236511,0.7581754922866821,0.7581754922866821,1.0,1.0,-1.4788050651550293,0.6322118639945984,0.8465932011604309,0.284557968378067,0.0,0.0,1.0,119.53209686279295,96.0,-57.13328552246094,-19117.84375,484.3428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2543640136719,310.4144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,16951.337890625,24480.0,0.0,0.0,0.3996852040290832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1996976137161257,1.199710249900818,-1.2573517778946552e-05,0.0,0.0004056296893395,0.0,0.0,199.458740234375,0.0,0.0,0.0,0.6759915947914124,4.0,0.0,1.0
469560,293.20721435546875,297.1499938964844,293.1499938964844,0.0919379889965057,-2136.728271484375,304.1619873046875,0.6201909184455872,0.1491250842809677,0.1379884034395218,293.4046325683594,297.1499938964844,293.1499938964844,0.0127432150766253,-736.15478515625,303.2086486816406,0.3995638489723205,0.050000000745058,0.0513734631240367,293.2207946777344,297.1499938964844,293.1499938964844,0.3405483663082123,-4713.80517578125,304.18670654296875,0.8744421601295471,0.4311183393001556,0.3038213849067688,293.2476501464844,297.1499938964844,293.1499938964844,0.428748220205307,-7642.5771484375,304.1964416503906,0.9326664209365844,0.5170985460281372,0.4922162592411041,293.2174377441406,297.1499938964844,293.1499938964844,0.0138409435749053,-3621.8603515625,303.6431579589844,0.3995638489723205,0.050000000745058,0.2436935901641845,291.2977294921875,291.1499938964844,260.32666015625,258.8612670898437,279.2044372558594,293.30859375,291.4006042480469,1.0,0.3626503050327301,0.7609974145889282,0.7609974145889282,1.0,1.0,-1.4751319885253906,0.631009042263031,0.8441229462623596,0.284130722284317,0.0,0.0,0.5621623992919922,114.8240737915039,84.0,988.8577880859376,-19501.6953125,470.4098205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87420654296875,310.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,21342.23828125,24480.0,0.0,0.0,0.4016439914703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378402590751648,1.3784189224243164,-1.63642307597911e-05,0.0,0.000407617597375,0.0,0.0,299.603515625,0.0,0.0,0.0,0.749624490737915,4.0,0.0,1.0
469620,293.2027587890625,297.1499938964844,293.1499938964844,0.1004268005490303,-2313.415771484375,304.1439819335937,0.6289151310920715,0.1485734283924102,0.1370702534914016,293.41339111328125,297.1499938964844,293.1499938964844,0.0136603023856878,-790.780517578125,302.9933166503906,0.4072584807872772,0.050000000745058,0.0509905070066452,293.21905517578125,297.1499938964844,293.1499938964844,0.3728350102901459,-5093.9921875,304.1210021972656,0.8882423043251038,0.4296492636203766,0.3022964596748352,293.2451477050781,297.1499938964844,293.1499938964844,0.4685846865177154,-8246.3896484375,304.11492919921875,0.9490171670913696,0.5150963664054871,0.4895797967910766,293.21783447265625,297.1499938964844,293.1499938964844,0.0151879163458943,-3917.004150390625,303.5646667480469,0.4072584807872772,0.050000000745058,0.2418770045042038,290.0642395019531,291.1499938964844,260.36334228515625,258.891845703125,279.2071838378906,293.3138732910156,290.3383178710937,1.0,0.3523837327957153,0.7668993473052979,0.7668993473052979,1.0,1.0,-1.4663923978805542,0.627984344959259,0.8384081125259399,0.2828996479511261,0.0,0.0,1.0,104.9703369140625,72.0,182.3436584472656,-19117.236328125,440.8888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4226989746094,310.598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,16177.111328125,24480.0,0.0,0.0,0.3924381732940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029191255569458,1.202931523323059,-1.244542727363296e-05,0.0,0.0003982748603448,0.0,0.0,198.9358825683593,0.0,0.0,0.0,0.6859751343727112,4.0,0.0,1.0
469680,293.2027587890625,297.1499938964844,293.1499938964844,0.1004268005490303,-2313.415771484375,304.1439819335937,0.6289151310920715,0.1485734283924102,0.1370702534914016,293.41339111328125,297.1499938964844,293.1499938964844,0.0136603023856878,-790.780517578125,302.9933166503906,0.4072584807872772,0.050000000745058,0.0509905070066452,293.21905517578125,297.1499938964844,293.1499938964844,0.3728350102901459,-5093.9921875,304.1210021972656,0.8882423043251038,0.4296492636203766,0.3022964596748352,293.2451477050781,297.1499938964844,293.1499938964844,0.4685846865177154,-8246.3896484375,304.11492919921875,0.9490171670913696,0.5150963664054871,0.4895797967910766,293.21783447265625,297.1499938964844,293.1499938964844,0.0151879163458943,-3917.004150390625,303.5646667480469,0.4072584807872772,0.050000000745058,0.2418770045042038,290.0642395019531,291.1499938964844,260.36334228515625,258.891845703125,279.2071838378906,293.3138732910156,290.3383178710937,1.0,0.3523837327957153,0.7668993473052979,0.7668993473052979,1.0,1.0,-1.4663923978805542,0.627984344959259,0.8384081125259399,0.2828996479511261,0.0,0.0,1.0,104.9703369140625,72.0,182.3436584472656,-19117.236328125,440.8888549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4226989746094,310.598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,16177.111328125,24480.0,0.0,0.0,0.3924381732940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2029191255569458,1.202931523323059,-1.244542727363296e-05,0.0,0.0003982748603448,0.0,0.0,198.9358825683593,0.0,0.0,0.0,0.6859751343727112,4.0,0.0,1.0
469740,293.19879150390625,297.1499938964844,293.1499938964844,0.0940933376550674,-2185.569091796875,304.15313720703125,0.6395981907844543,0.1480410695075988,0.136220172047615,293.4219970703125,297.1499938964844,293.1499938964844,0.0146288871765136,-791.7246704101562,302.95458984375,0.4166643619537353,0.050000000745058,0.0505893900990486,293.2203674316406,297.1499938964844,293.1499938964844,0.3494631946086883,-4827.224609375,304.1570739746094,0.9051302671432496,0.4276373982429504,0.3008067905902862,293.2464599609375,297.1499938964844,293.1499938964844,0.4392838180065155,-7817.16064453125,304.1599426269531,0.9673810005187988,0.5124249458312988,0.4870263040065765,293.2181701660156,297.1499938964844,293.1499938964844,0.0138816637918353,-3675.701416015625,303.5823059082031,0.4166643619537353,0.050000000745058,0.2399742752313614,291.0401306152344,291.1499938964844,260.3999938964844,258.92242431640625,279.2108459472656,293.3208312988281,290.6352233886719,1.0,0.3413285315036773,0.7731490135192871,0.7731490135192871,1.0,1.0,-1.4577540159225464,0.6249951720237732,0.8327588438987732,0.2817175090312958,0.0,0.0,0.7081364989280701,94.6605224609375,60.0,-1606.266357421875,-10895.8388671875,410.6203918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1194763183594,305.0357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,33220.36328125,23400.0,0.0,0.0,0.3917981088161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279422253370285,0.2794302999973297,-8.046109542192426e-06,0.0,0.0003976252919528,0.0,0.0,21.17189216613769,0.0,0.0,0.0,0.3718029260635376,4.0,0.0,1.0
469800,293.19879150390625,297.1499938964844,293.1499938964844,0.0940933376550674,-2185.569091796875,304.15313720703125,0.6395981907844543,0.1480410695075988,0.136220172047615,293.4219970703125,297.1499938964844,293.1499938964844,0.0146288871765136,-791.7246704101562,302.95458984375,0.4166643619537353,0.050000000745058,0.0505893900990486,293.2203674316406,297.1499938964844,293.1499938964844,0.3494631946086883,-4827.224609375,304.1570739746094,0.9051302671432496,0.4276373982429504,0.3008067905902862,293.2464599609375,297.1499938964844,293.1499938964844,0.4392838180065155,-7817.16064453125,304.1599426269531,0.9673810005187988,0.5124249458312988,0.4870263040065765,293.2181701660156,297.1499938964844,293.1499938964844,0.0138816637918353,-3675.701416015625,303.5823059082031,0.4166643619537353,0.050000000745058,0.2399742752313614,291.0401306152344,291.1499938964844,260.3999938964844,258.92242431640625,279.2108459472656,293.3208312988281,290.6352233886719,1.0,0.3413285315036773,0.7731490135192871,0.7731490135192871,1.0,1.0,-1.4577540159225464,0.6249951720237732,0.8327588438987732,0.2817175090312958,0.0,0.0,0.7081364989280701,94.6605224609375,60.0,-1606.266357421875,-10895.8388671875,410.6203918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1194763183594,305.0357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,33220.36328125,23400.0,0.0,0.0,0.3917981088161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279422253370285,0.2794302999973297,-8.046109542192426e-06,0.0,0.0003976252919528,0.0,0.0,21.17189216613769,0.0,0.0,0.0,0.3718029260635376,4.0,0.0,1.0
469860,293.1944885253906,297.1499938964844,293.1499938964844,0.0894583687186241,-2089.718017578125,304.1629333496094,0.6533694267272949,0.1476835906505584,0.1354921907186508,293.4293518066406,297.1499938964844,293.1499938964844,0.0114503595978021,-694.1559448242188,302.8760986328125,0.4292103946208954,0.050000000745058,0.0501735880970954,293.2181091308594,297.1499938964844,293.1499938964844,0.3333246111869812,-4632.30078125,304.193359375,0.9282247424125672,0.4263412058353424,0.2996271848678589,293.24322509765625,297.1499938964844,293.1499938964844,0.4192444086074829,-7504.76171875,304.20458984375,0.9870786070823668,0.5106676816940308,0.4849962592124939,293.2179260253906,297.1499938964844,293.1499938964844,0.013073693960905,-3504.812744140625,303.5748596191406,0.4292103946208954,0.050000000745058,0.2380019128322601,291.3548889160156,291.1499938964844,260.4366760253906,258.95294189453125,279.212890625,293.3249206542969,291.4471130371094,1.0,0.3296169638633728,0.7795079946517944,0.7795079946517944,1.0,1.0,-1.450159788131714,0.6224499940872192,0.8277097940444946,0.2807503640651703,0.0,0.0,0.4620198607444763,83.99799346923828,48.0,1076.7484130859375,-19168.810546875,380.3463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0543212890625,310.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,22307.90625,23400.0,0.0,0.0,0.3874100744724273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3113131523132324,1.311328649520874,-1.5486826669075526e-05,0.0,0.0003931719693355,0.0,0.0,265.9957580566406,0.0,0.0,0.0,0.7055696249008179,4.0,0.0,1.0
469920,293.1944885253906,297.1499938964844,293.1499938964844,0.0894583687186241,-2089.718017578125,304.1629333496094,0.6533694267272949,0.1476835906505584,0.1354921907186508,293.4293518066406,297.1499938964844,293.1499938964844,0.0114503595978021,-694.1559448242188,302.8760986328125,0.4292103946208954,0.050000000745058,0.0501735880970954,293.2181091308594,297.1499938964844,293.1499938964844,0.3333246111869812,-4632.30078125,304.193359375,0.9282247424125672,0.4263412058353424,0.2996271848678589,293.24322509765625,297.1499938964844,293.1499938964844,0.4192444086074829,-7504.76171875,304.20458984375,0.9870786070823668,0.5106676816940308,0.4849962592124939,293.2179260253906,297.1499938964844,293.1499938964844,0.013073693960905,-3504.812744140625,303.5748596191406,0.4292103946208954,0.050000000745058,0.2380019128322601,291.3548889160156,291.1499938964844,260.4366760253906,258.95294189453125,279.212890625,293.3249206542969,291.4471130371094,1.0,0.3296169638633728,0.7795079946517944,0.7795079946517944,1.0,1.0,-1.450159788131714,0.6224499940872192,0.8277097940444946,0.2807503640651703,0.0,0.0,0.4620198607444763,83.99799346923828,48.0,1076.7484130859375,-19168.810546875,380.3463745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0543212890625,310.5783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,22307.90625,23400.0,0.0,0.0,0.3874100744724273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3113131523132324,1.311328649520874,-1.5486826669075526e-05,0.0,0.0003931719693355,0.0,0.0,265.9957580566406,0.0,0.0,0.0,0.7055696249008179,4.0,0.0,1.0
469980,293.19012451171875,297.1499938964844,293.1499938964844,0.0976932123303413,-2261.14306640625,304.14581298828125,0.6688349843025208,0.1474348902702331,0.1348444074392318,293.43585205078125,297.1499938964844,293.1499938964844,0.0122457398101687,-746.0379028320312,302.62811279296875,0.4442655146121979,0.050000000745058,0.0498004779219627,293.2159118652344,297.1499938964844,293.1499938964844,0.3640336096286773,-4995.408203125,304.1309814453125,0.9526034593582152,0.4250343441963196,0.2982001006603241,293.2376403808594,297.1499938964844,293.1499938964844,0.447416603565216,-7947.3544921875,304.1455383300781,0.9990000128746032,0.5093804001808167,0.4745484888553619,293.21734619140625,297.1499938964844,293.1499938964844,0.0142509965226054,-3781.014404296875,303.4934387207031,0.4442655146121979,0.050000000745058,0.2362320274114608,290.1366882324219,291.1499938964844,260.47332763671875,258.9834899902344,279.2210693359375,293.329345703125,290.4447021484375,1.0,0.3169708251953125,0.7868856191635132,0.7868856191635132,1.0,1.0,-1.4303070306777954,0.6141335368156433,0.8161734342575073,0.2774683237075805,0.0,0.0,1.0,74.22494506835938,51.0,412.5072021484375,-18841.490234375,347.2485656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5101318359375,310.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,15416.2734375,23400.0,0.0,0.0,0.3783715665340423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1978399753570557,1.1978521347045898,-1.2199317097838502e-05,0.0,0.0003839990240521,0.0,0.0,194.8930511474609,0.0,0.0,0.0,0.6781631708145142,4.0,0.0,1.0
470040,293.19012451171875,297.1499938964844,293.1499938964844,0.0976932123303413,-2261.14306640625,304.14581298828125,0.6688349843025208,0.1474348902702331,0.1348444074392318,293.43585205078125,297.1499938964844,293.1499938964844,0.0122457398101687,-746.0379028320312,302.62811279296875,0.4442655146121979,0.050000000745058,0.0498004779219627,293.2159118652344,297.1499938964844,293.1499938964844,0.3640336096286773,-4995.408203125,304.1309814453125,0.9526034593582152,0.4250343441963196,0.2982001006603241,293.2376403808594,297.1499938964844,293.1499938964844,0.447416603565216,-7947.3544921875,304.1455383300781,0.9990000128746032,0.5093804001808167,0.4745484888553619,293.21734619140625,297.1499938964844,293.1499938964844,0.0142509965226054,-3781.014404296875,303.4934387207031,0.4442655146121979,0.050000000745058,0.2362320274114608,290.1366882324219,291.1499938964844,260.47332763671875,258.9834899902344,279.2210693359375,293.329345703125,290.4447021484375,1.0,0.3169708251953125,0.7868856191635132,0.7868856191635132,1.0,1.0,-1.4303070306777954,0.6141335368156433,0.8161734342575073,0.2774683237075805,0.0,0.0,1.0,74.22494506835938,51.0,412.5072021484375,-18841.490234375,347.2485656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5101318359375,310.72344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,15416.2734375,23400.0,0.0,0.0,0.3783715665340423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1978399753570557,1.1978521347045898,-1.2199317097838502e-05,0.0,0.0003839990240521,0.0,0.0,194.8930511474609,0.0,0.0,0.0,0.6781631708145142,4.0,0.0,1.0
470100,293.188232421875,297.1499938964844,293.1499938964844,0.0884558409452438,-2070.507568359375,304.1629638671875,0.6744042038917542,0.147299975156784,0.13464917242527,293.4393310546875,297.1499938964844,293.1499938964844,0.0109717398881912,-676.82568359375,302.7087097167969,0.4499093294143677,0.050000000745058,0.0496845617890358,293.2166442871094,297.1499938964844,293.1499938964844,0.3295096457004547,-4589.3271484375,304.1957092285156,0.9605395197868348,0.4240602254867553,0.2976809740066528,293.2261047363281,297.1499938964844,293.1499938964844,0.3959859013557434,-7159.0390625,304.23797607421875,0.9990000128746032,0.5105307102203369,0.4628151357173919,293.2171936035156,297.1499938964844,293.1499938964844,0.0127247367054224,-3449.19580078125,303.5438537597656,0.4499093294143677,0.050000000745058,0.2356821745634079,291.3915100097656,291.1499938964844,260.4916687011719,258.998779296875,279.2260131835937,293.3300476074219,291.487060546875,1.0,0.3123309016227722,0.7910550236701965,0.7910550236701965,1.0,1.0,-1.416820764541626,0.6087126135826111,0.8081082105636597,0.2739328145980835,0.0,0.0,0.4056895077228546,71.03727722167969,51.0,1107.79248046875,-18783.380859375,332.65704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02911376953125,310.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,23403.099609375,22320.0,0.0,0.0,0.3809431493282318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858563661575315,1.2858717441558838,-1.5333016563090496e-05,0.0,0.0003866088518407,0.0,0.0,255.9507751464844,0.0,0.0,0.0,0.6723636388778687,4.0,0.0,1.0
470160,293.1863708496094,297.1499938964844,293.1499938964844,0.0936550945043563,-2179.857177734375,304.1503601074219,0.6785832643508911,0.1471798568964004,0.134445920586586,293.4427185058594,297.1499938964844,293.1499938964844,0.0112789273262023,-704.4383544921875,302.5946350097656,0.4543333053588867,0.050000000745058,0.0496005602180957,293.2174072265625,297.1499938964844,293.1499938964844,0.3478602170944214,-4813.30859375,304.1510925292969,0.9658992290496826,0.4230585992336273,0.29688361287117,293.2103576660156,297.1499938964844,293.1499938964844,0.4096462726593017,-7385.92822265625,304.193603515625,0.9990000128746032,0.512653112411499,0.4541216194629669,293.21710205078125,297.1499938964844,293.1499938964844,0.0134020838886499,-3621.07275390625,303.5082702636719,0.4543333053588867,0.050000000745058,0.235283687710762,290.926513671875,291.1499938964844,260.510009765625,259.0140380859375,279.2299194335937,293.3310546875,290.45819091796875,1.0,0.3084925711154938,0.7953506708145142,0.7953506708145142,1.0,1.0,-1.404601812362671,0.6036666631698608,0.8009352087974548,0.2713523209095001,0.0,0.0,0.8463159799575806,68.70040130615234,54.0,-1903.543212890625,-10198.685546875,321.4525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2332763671875,304.5626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,30127.486328125,22320.0,0.0,0.0,0.3771879076957702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510784268379211,0.2510856688022613,-7.2649404501134995e-06,0.0,0.00038279776345,0.0,0.0,17.1092586517334,0.0,0.0,0.0,0.3687612116336822,4.0,0.0,1.0
470220,293.18243408203125,297.1499938964844,293.1499938964844,0.0881251320242881,-2064.43310546875,304.1624755859375,0.6850242614746094,0.1470625847578048,0.1342291831970214,293.448486328125,297.1499938964844,293.1499938964844,0.0106022991240024,-664.2576293945312,302.53424072265625,0.4611268937587738,0.050000000745058,0.0494814664125442,293.2156677246094,297.1499938964844,293.1499938964844,0.327202171087265,-4563.7236328125,304.1964416503906,0.9737846851348876,0.4217326939105987,0.2959367334842682,293.1716613769531,297.1499938964844,293.1499938964844,0.3739153742790222,-6837.7197265625,304.2511291503906,0.9990000128746032,0.5189970135688782,0.4415033161640167,293.2165222167969,297.1499938964844,293.1499938964844,0.0125724012032151,-3427.258056640625,303.5108947753906,0.4611268937587738,0.050000000745058,0.234718769788742,291.3853454589844,291.1499938964844,260.5466613769531,259.0446472167969,279.2354431152344,293.33575439453125,291.48834228515625,1.0,0.3030057847499847,0.8041670918464661,0.8041670918464661,1.0,1.0,-1.3872324228286743,0.5967695116996765,0.7904629707336426,0.2679674625396728,0.0,0.0,0.4072214365005493,65.3904037475586,72.0,1172.1163330078125,-18515.841796875,305.8434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.160888671875,310.67510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21903.669921875,22320.0,0.0,0.0,0.3723778128623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609425783157349,1.26095712184906,-1.4608619494538289e-05,0.0,0.0003779161488637,0.0,0.0,239.80535888671875,0.0,0.0,0.0,0.6755442023277283,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0881251320242881,-2064.43310546875,304.1624755859375,0.6850242614746094,0.1470625847578048,0.1342291831970214,293.448486328125,297.1499938964844,293.1499938964844,0.0106022991240024,-664.2576293945312,302.53424072265625,0.4611268937587738,0.050000000745058,0.0494814664125442,293.2156677246094,297.1499938964844,293.1499938964844,0.327202171087265,-4563.7236328125,304.1964416503906,0.9737846851348876,0.4217326939105987,0.2959367334842682,293.1716613769531,297.1499938964844,293.1499938964844,0.3739153742790222,-6837.7197265625,304.2511291503906,0.9990000128746032,0.5189970135688782,0.4415033161640167,293.2165222167969,297.1499938964844,293.1499938964844,0.0125724012032151,-3427.258056640625,303.5108947753906,0.4611268937587738,0.050000000745058,0.234718769788742,291.3853454589844,291.1499938964844,260.5466613769531,259.0446472167969,279.2354431152344,293.33575439453125,291.48834228515625,1.0,0.3030057847499847,0.8041670918464661,0.8041670918464661,1.0,1.0,-1.3872324228286743,0.5967695116996765,0.7904629707336426,0.2679674625396728,0.0,0.0,0.4072214365005493,65.3904037475586,72.0,1172.1163330078125,-18515.841796875,305.8434143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.160888671875,310.67510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,21903.669921875,22320.0,0.0,0.0,0.3723778128623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2609425783157349,1.26095712184906,-1.4608619494538289e-05,0.0,0.0003779161488637,0.0,0.0,239.80535888671875,0.0,0.0,0.0,0.6755442023277283,4.0,0.0,1.0
470340,293.1792297363281,297.1499938964844,293.1499938964844,0.0985180139541626,-2279.66259765625,304.1419677734375,0.6818683743476868,0.1468886435031891,0.1341003477573394,293.453857421875,297.1499938964844,293.1499938964844,0.0115770818665623,-730.34033203125,302.216796875,0.4582006335258484,0.050000000745058,0.0495314672589302,293.2142028808594,297.1499938964844,293.1499938964844,0.3644429445266723,-5004.1826171875,304.1222839355469,0.968782365322113,0.4203383922576904,0.2947570383548736,293.1478271484375,297.1499938964844,293.1499938964844,0.4225023984909057,-7595.1943359375,304.1396179199219,0.9990000128746032,0.5233107209205627,0.44683837890625,293.21612548828125,297.1499938964844,293.1499938964844,0.0141775598749518,-3793.644287109375,303.4100646972656,0.4582006335258484,0.050000000745058,0.2349559515714645,289.9241638183594,291.1499938964844,260.5833435058594,259.0752868652344,279.2303466796875,293.3410949707031,290.27764892578125,1.0,0.305762767791748,0.8120542168617249,0.8120542168617249,1.0,1.0,-1.392396092414856,0.6000319123268127,0.7923641800880432,0.2700812220573425,0.0,0.0,1.0,66.74057006835938,75.0,406.087158203125,-18465.46875,311.31793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7716064453125,310.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,14244.1748046875,23400.0,0.0,0.0,0.3610797524452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145831823348999,1.1458430290222168,-1.1194071703357622e-05,0.0,0.0003664500254672,0.0,0.0,170.91647338867188,0.0,0.0,0.0,0.6656138300895691,4.0,0.0,1.0
