time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470400,293.1792297363281,297.1499938964844,293.1499938964844,0.0985180139541626,-2279.66259765625,304.1419677734375,0.6818683743476868,0.1468886435031891,0.1341003477573394,293.453857421875,297.1499938964844,293.1499938964844,0.0115770818665623,-730.34033203125,302.216796875,0.4582006335258484,0.050000000745058,0.0495314672589302,293.2142028808594,297.1499938964844,293.1499938964844,0.3644429445266723,-5004.1826171875,304.1222839355469,0.968782365322113,0.4203383922576904,0.2947570383548736,293.1478271484375,297.1499938964844,293.1499938964844,0.4225023984909057,-7595.1943359375,304.1396179199219,0.9990000128746032,0.5233107209205627,0.44683837890625,293.21612548828125,297.1499938964844,293.1499938964844,0.0141775598749518,-3793.644287109375,303.4100646972656,0.4582006335258484,0.050000000745058,0.2349559515714645,289.9241638183594,291.1499938964844,260.5833435058594,259.0752868652344,279.2303466796875,293.3410949707031,290.27764892578125,1.0,0.305762767791748,0.8120542168617249,0.8120542168617249,1.0,1.0,-1.392396092414856,0.6000319123268127,0.7923641800880432,0.2700812220573425,0.0,0.0,1.0,66.74057006835938,75.0,406.087158203125,-18465.46875,311.31793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7716064453125,310.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,14244.1748046875,23400.0,0.0,0.0,0.3610797524452209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145831823348999,1.1458430290222168,-1.1194071703357622e-05,0.0,0.0003664500254672,0.0,0.0,170.91647338867188,0.0,0.0,0.0,0.6656138300895691,4.0,0.0,1.0
470460,293.1769714355469,297.1499938964844,293.1499938964844,0.092378444969654,-2154.367431640625,304.15118408203125,0.6773916482925415,0.1466064751148224,0.1339450627565384,293.4599914550781,297.1499938964844,293.1499938964844,0.0104984464123845,-675.9319458007812,302.2449645996094,0.4540441334247589,0.050000000745058,0.0496059618890285,293.2169189453125,297.1499938964844,293.1499938964844,0.3399377465248108,-4723.4208984375,304.1589050292969,0.961775004863739,0.418166309595108,0.2935339510440826,293.1537475585937,297.1499938964844,293.1499938964844,0.4035656750202179,-7316.3681640625,304.1592102050781,0.9990000128746032,0.5222079753875732,0.4546780288219452,293.2167053222656,297.1499938964844,293.1499938964844,0.0131016978994011,-3571.574462890625,303.4443054199219,0.4540441334247589,0.050000000745058,0.2353093326091766,291.03045654296875,291.1499938964844,260.6199951171875,259.10601806640625,279.2256164550781,293.3446655273437,290.5638122558594,1.0,0.3087948560714721,0.819360613822937,0.819360613822937,1.0,1.0,-1.400670051574707,0.6045506596565247,0.7961193323135376,0.2730454802513122,0.0,0.0,0.6804826259613037,68.77003479003906,78.0,-1815.332763671875,-9306.4814453125,319.8414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2266845703125,304.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,31764.9296875,23400.0,0.0,0.0,0.3619953691959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135291844606399,0.213536724448204,-7.53998529035016e-06,0.0,0.0003673792816698,0.0,0.0,14.94765567779541,0.0,0.0,0.0,0.3664009273052215,4.0,0.0,1.0
470520,293.1769714355469,297.1499938964844,293.1499938964844,0.092378444969654,-2154.367431640625,304.15118408203125,0.6773916482925415,0.1466064751148224,0.1339450627565384,293.4599914550781,297.1499938964844,293.1499938964844,0.0104984464123845,-675.9319458007812,302.2449645996094,0.4540441334247589,0.050000000745058,0.0496059618890285,293.2169189453125,297.1499938964844,293.1499938964844,0.3399377465248108,-4723.4208984375,304.1589050292969,0.961775004863739,0.418166309595108,0.2935339510440826,293.1537475585937,297.1499938964844,293.1499938964844,0.4035656750202179,-7316.3681640625,304.1592102050781,0.9990000128746032,0.5222079753875732,0.4546780288219452,293.2167053222656,297.1499938964844,293.1499938964844,0.0131016978994011,-3571.574462890625,303.4443054199219,0.4540441334247589,0.050000000745058,0.2353093326091766,291.03045654296875,291.1499938964844,260.6199951171875,259.10601806640625,279.2256164550781,293.3446655273437,290.5638122558594,1.0,0.3087948560714721,0.819360613822937,0.819360613822937,1.0,1.0,-1.400670051574707,0.6045506596565247,0.7961193323135376,0.2730454802513122,0.0,0.0,0.6804826259613037,68.77003479003906,78.0,-1815.332763671875,-9306.4814453125,319.8414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2266845703125,304.2779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,31764.9296875,23400.0,0.0,0.0,0.3619953691959381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135291844606399,0.213536724448204,-7.53998529035016e-06,0.0,0.0003673792816698,0.0,0.0,14.94765567779541,0.0,0.0,0.0,0.3664009273052215,4.0,0.0,1.0
470580,293.17431640625,297.1499938964844,293.1499938964844,0.0884109511971473,-2070.9716796875,304.1609802246094,0.6730387210845947,0.1464664936065673,0.1338938176631927,293.4643859863281,297.1499938964844,293.1499938964844,0.0101103745400905,-649.5853271484375,302.16802978515625,0.4498820304870605,0.050000000745058,0.0496852062642574,293.2153625488281,297.1499938964844,293.1499938964844,0.3248138427734375,-4538.8095703125,304.1944274902344,0.9547492265701294,0.416812002658844,0.2926754653453827,293.1676025390625,297.1499938964844,293.1499938964844,0.3951343297958374,-7173.44384765625,304.1861267089844,0.9990000128746032,0.5193533897399902,0.4628706872463226,293.217529296875,297.1499938964844,293.1499938964844,0.0125768091529607,-3440.75341796875,303.435546875,0.4498820304870605,0.050000000745058,0.2356852144002914,291.3095703125,291.1499938964844,260.6566772460937,259.1368103027344,279.2212219238281,293.346435546875,291.4168395996094,1.0,0.3122504353523254,0.8262452483177185,0.8262452483177185,1.0,1.0,-1.4099586009979248,0.6094716787338257,0.8004868626594543,0.2761607468128204,0.0,0.0,0.5121758580207825,70.93680572509766,81.0,1191.1346435546875,-18834.013671875,329.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9747314453125,310.59521484375,278.1499938964844,0.0,18000.0,313.1499938964844,20720.97265625,23400.0,0.0,0.0,0.359221339225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285069465637207,1.3285224437713623,-1.5403564248117618e-05,0.0,0.0003645639808382,0.0,0.0,270.67138671875,0.0,0.0,0.0,0.7202310562133789,4.0,0.0,1.0
470640,293.17431640625,297.1499938964844,293.1499938964844,0.0884109511971473,-2070.9716796875,304.1609802246094,0.6730387210845947,0.1464664936065673,0.1338938176631927,293.4643859863281,297.1499938964844,293.1499938964844,0.0101103745400905,-649.5853271484375,302.16802978515625,0.4498820304870605,0.050000000745058,0.0496852062642574,293.2153625488281,297.1499938964844,293.1499938964844,0.3248138427734375,-4538.8095703125,304.1944274902344,0.9547492265701294,0.416812002658844,0.2926754653453827,293.1676025390625,297.1499938964844,293.1499938964844,0.3951343297958374,-7173.44384765625,304.1861267089844,0.9990000128746032,0.5193533897399902,0.4628706872463226,293.217529296875,297.1499938964844,293.1499938964844,0.0125768091529607,-3440.75341796875,303.435546875,0.4498820304870605,0.050000000745058,0.2356852144002914,291.3095703125,291.1499938964844,260.6566772460937,259.1368103027344,279.2212219238281,293.346435546875,291.4168395996094,1.0,0.3122504353523254,0.8262452483177185,0.8262452483177185,1.0,1.0,-1.4099586009979248,0.6094716787338257,0.8004868626594543,0.2761607468128204,0.0,0.0,0.5121758580207825,70.93680572509766,81.0,1191.1346435546875,-18834.013671875,329.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9747314453125,310.59521484375,278.1499938964844,0.0,18000.0,313.1499938964844,20720.97265625,23400.0,0.0,0.0,0.359221339225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285069465637207,1.3285224437713623,-1.5403564248117618e-05,0.0,0.0003645639808382,0.0,0.0,270.67138671875,0.0,0.0,0.0,0.7202310562133789,4.0,0.0,1.0
470700,293.17333984375,297.1499938964844,293.1499938964844,0.0911114364862442,-2128.1455078125,304.1534423828125,0.6706380844116211,0.1463485062122345,0.1338221728801727,293.4669494628906,297.1499938964844,293.1499938964844,0.0101313795894384,-659.4961547851562,302.0798645019531,0.4476857185363769,0.050000000745058,0.0497290976345539,293.21685791015625,297.1499938964844,293.1499938964844,0.3334129154682159,-4647.13037109375,304.1684265136719,0.9505102038383484,0.4156887531280517,0.2919142842292785,293.180419921875,297.1499938964844,293.1499938964844,0.4111847579479217,-7427.95263671875,304.1476135253906,0.9990000128746032,0.5166104435920715,0.4673468470573425,293.2184753417969,297.1499938964844,293.1499938964844,0.0128981033340096,-3529.303955078125,303.41082763671875,0.4476857185363769,0.050000000745058,0.2358934432268142,291.139892578125,291.1499938964844,260.67498779296875,259.1522827148437,279.21978759765625,293.3478698730469,290.77178955078125,1.0,0.3140866458415985,0.8296276926994324,0.8296276926994324,1.0,1.0,-1.4146347045898438,0.611929714679718,0.802704930305481,0.2777131497859955,0.0,0.0,0.5560835599899292,72.12953186035156,81.0,-1323.0537109375,-10354.4775390625,334.2747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88916015625,304.94805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32547.755859375,22320.0,0.0,0.0,0.3587459921836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625366151332855,0.2625444531440735,-7.844250831112731e-06,0.0,0.0003640815848484,0.0,0.0,19.324825286865234,0.0,0.0,0.0,0.3612493574619293,4.0,0.0,1.0
470760,293.1718139648437,297.1499938964844,293.1499938964844,0.0984694585204124,-2279.436279296875,304.1407470703125,0.6683846116065979,0.1463493257761001,0.1338166296482086,293.4677429199219,297.1499938964844,293.1499938964844,0.0109549667686223,-711.7661743164062,301.8229064941406,0.4455360174179077,0.050000000745058,0.0497735776007175,293.21453857421875,297.1499938964844,293.1499938964844,0.3600641787052154,-4957.9521484375,304.1213684082031,0.9465744495391846,0.4152933061122894,0.2914421260356903,293.1903991699219,297.1499938964844,293.1499938964844,0.44975146651268,-8005.37548828125,304.0837707519531,0.9990000128746032,0.5142671465873718,0.4718393087387085,293.21905517578125,297.1499938964844,293.1499938964844,0.014106260612607,-3795.0556640625,303.3251037597656,0.4455360174179077,0.050000000745058,0.2361044138669967,289.92926025390625,291.1499938964844,260.6933288574219,259.1677551269531,279.2179260253906,293.3481750488281,290.2117919921875,1.0,0.3159884512424469,0.8328861594200134,0.8328861594200134,1.0,1.0,-1.4197602272033691,0.6145782470703125,0.8051819205284119,0.2793603241443634,0.0,0.0,1.0,73.34496307373047,84.0,163.2449493408203,-18362.66796875,339.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17333984375,310.2981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,14507.1181640625,22320.0,0.0,0.0,0.3537812829017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1414865255355835,1.1414977312088013,-1.1193181308044586e-05,0.0,0.0003590430424083,0.0,0.0,169.84695434570312,0.0,0.0,0.0,0.6504996418952942,4.0,0.0,1.0
470820,293.1698303222656,297.1499938964844,293.1499938964844,0.0892720445990562,-2089.751953125,304.1567687988281,0.6637483239173889,0.1462037861347198,0.1338131427764892,293.4705505371094,297.1499938964844,293.1499938964844,0.0097747091203928,-640.841796875,301.9324035644531,0.441156655550003,0.050000000745058,0.0498692877590656,293.21661376953125,297.1499938964844,293.1499938964844,0.3245495557785034,-4542.3896484375,304.1814880371094,0.9380447864532472,0.413245141506195,0.2903206050395965,293.22174072265625,297.1499938964844,293.1499938964844,0.417055606842041,-7505.91796875,304.14971923828125,0.9990000128746032,0.5069101452827454,0.4809141457080841,293.2213439941406,297.1499938964844,293.1499938964844,0.0126160522922873,-3465.671630859375,303.3771667480469,0.441156655550003,0.050000000745058,0.2365584224462509,291.3000183105469,291.1499938964844,260.7300109863281,259.19879150390625,279.2169189453125,293.3524780273437,291.12335205078125,1.0,0.3199326992034912,0.8394898176193237,0.8394898176193237,1.0,1.0,-1.4299662113189695,0.6198325157165527,0.8101336359977722,0.2826668322086334,0.0,0.0,0.4122956693172455,75.94837951660156,87.0,-398.6618957519531,-13086.1669921875,350.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,306.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32650.658203125,22320.0,0.0,0.0,0.3608194887638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404185712337494,0.440427154302597,-8.571773832954932e-06,0.0,0.0003661859373096,0.0,0.0,37.3231201171875,0.0,0.0,0.0,0.4055875837802887,4.0,0.0,1.0
470880,293.1698303222656,297.1499938964844,293.1499938964844,0.0892720445990562,-2089.751953125,304.1567687988281,0.6637483239173889,0.1462037861347198,0.1338131427764892,293.4705505371094,297.1499938964844,293.1499938964844,0.0097747091203928,-640.841796875,301.9324035644531,0.441156655550003,0.050000000745058,0.0498692877590656,293.21661376953125,297.1499938964844,293.1499938964844,0.3245495557785034,-4542.3896484375,304.1814880371094,0.9380447864532472,0.413245141506195,0.2903206050395965,293.22174072265625,297.1499938964844,293.1499938964844,0.417055606842041,-7505.91796875,304.14971923828125,0.9990000128746032,0.5069101452827454,0.4809141457080841,293.2213439941406,297.1499938964844,293.1499938964844,0.0126160522922873,-3465.671630859375,303.3771667480469,0.441156655550003,0.050000000745058,0.2365584224462509,291.3000183105469,291.1499938964844,260.7300109863281,259.19879150390625,279.2169189453125,293.3524780273437,291.12335205078125,1.0,0.3199326992034912,0.8394898176193237,0.8394898176193237,1.0,1.0,-1.4299662113189695,0.6198325157165527,0.8101336359977722,0.2826668322086334,0.0,0.0,0.4122956693172455,75.94837951660156,87.0,-398.6618957519531,-13086.1669921875,350.7305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,306.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32650.658203125,22320.0,0.0,0.0,0.3608194887638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404185712337494,0.440427154302597,-8.571773832954932e-06,0.0,0.0003661859373096,0.0,0.0,37.3231201171875,0.0,0.0,0.0,0.4055875837802887,4.0,0.0,1.0
470940,293.16766357421875,297.1499938964844,293.1499938964844,0.0895623713731765,-2095.131591796875,304.1568603515625,0.6569260358810425,0.1461429744958877,0.1338964253664016,293.4708251953125,297.1499938964844,293.1499938964844,0.009754036553204,-640.951416015625,301.7968139648437,0.4347233474254608,0.050000000745058,0.0500244200229644,293.2152099609375,297.1499938964844,293.1499938964844,0.3241842091083526,-4537.4140625,304.1817932128906,0.9257887005805968,0.4118542373180389,0.2894160449504852,293.240966796875,297.1499938964844,293.1499938964844,0.4147370457649231,-7462.64013671875,304.1667175292969,0.9898556470870972,0.5011677742004395,0.4765428006649017,293.2230834960937,297.1499938964844,293.1499938964844,0.0126890018582344,-3480.343505859375,303.3393249511719,0.4347233474254608,0.050000000745058,0.2372943013906479,291.1636657714844,291.1499938964844,260.76666259765625,259.2300109863281,279.22607421875,293.3572692871094,291.25604248046875,1.0,0.3234508335590362,0.8458319902420044,0.8458319902420044,1.0,1.0,-1.4248080253601074,0.6179722547531128,0.8068357706069946,0.2820097804069519,0.0,0.0,0.7763940691947937,79.79084777832031,90.0,776.1516723632812,-18432.83984375,357.5890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,309.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,23400.0,0.0,0.0,0.3633409440517425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3378599882125854,1.3378748893737793,-1.4943278074497355e-05,0.0,0.0003687448916025,0.0,0.0,268.2070617675781,0.0,0.0,0.0,0.7504854202270508,4.0,0.0,1.0
471000,293.16766357421875,297.1499938964844,293.1499938964844,0.0895623713731765,-2095.131591796875,304.1568603515625,0.6569260358810425,0.1461429744958877,0.1338964253664016,293.4708251953125,297.1499938964844,293.1499938964844,0.009754036553204,-640.951416015625,301.7968139648437,0.4347233474254608,0.050000000745058,0.0500244200229644,293.2152099609375,297.1499938964844,293.1499938964844,0.3241842091083526,-4537.4140625,304.1817932128906,0.9257887005805968,0.4118542373180389,0.2894160449504852,293.240966796875,297.1499938964844,293.1499938964844,0.4147370457649231,-7462.64013671875,304.1667175292969,0.9898556470870972,0.5011677742004395,0.4765428006649017,293.2230834960937,297.1499938964844,293.1499938964844,0.0126890018582344,-3480.343505859375,303.3393249511719,0.4347233474254608,0.050000000745058,0.2372943013906479,291.1636657714844,291.1499938964844,260.76666259765625,259.2300109863281,279.22607421875,293.3572692871094,291.25604248046875,1.0,0.3234508335590362,0.8458319902420044,0.8458319902420044,1.0,1.0,-1.4248080253601074,0.6179722547531128,0.8068357706069946,0.2820097804069519,0.0,0.0,0.7763940691947937,79.79084777832031,90.0,776.1516723632812,-18432.83984375,357.5890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579162597656,309.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01953125,23400.0,0.0,0.0,0.3633409440517425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3378599882125854,1.3378748893737793,-1.4943278074497355e-05,0.0,0.0003687448916025,0.0,0.0,268.2070617675781,0.0,0.0,0.0,0.7504854202270508,4.0,0.0,1.0
471060,293.1657409667969,297.1499938964844,293.1499938964844,0.0959374830126762,-2227.68310546875,304.1426696777344,0.6510559320449829,0.1460830420255661,0.1339458227157592,293.47076416015625,297.1499938964844,293.1499938964844,0.010118062607944,-674.9215698242188,301.537353515625,0.4293775558471679,0.050000000745058,0.0501690618693828,293.2152404785156,297.1499938964844,293.1499938964844,0.345058411359787,-4790.19091796875,304.1317749023437,0.9147359728813172,0.4101786613464355,0.288249135017395,293.2480163574219,297.1499938964844,293.1499938964844,0.4393189251422882,-7842.9560546875,304.1141662597656,0.9799898862838744,0.4973945319652557,0.4725497364997864,293.2249450683594,297.1499938964844,293.1499938964844,0.01359707955271,-3700.895751953125,303.2564697265625,0.4293775558471679,0.050000000745058,0.2379804402589798,290.3885192871094,291.1499938964844,260.8033447265625,259.2613830566406,279.248291015625,293.3595275878906,290.4026184082031,1.0,0.3266688585281372,0.8450637459754944,0.8450637459754944,1.0,1.0,-1.4196689128875732,0.6155231595039368,0.8041457533836365,0.2806792259216308,0.0,0.0,1.0,83.36602020263672,93.0,-412.8147583007813,-17511.32421875,363.7587585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,309.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16475.40234375,23400.0,0.0,0.0,0.3654395043849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0991623401641846,1.0991734266281128,-1.106243234971771e-05,0.0,0.0003708746517077,0.0,0.0,158.4599151611328,0.0,0.0,0.0,0.6480152606964111,4.0,0.0,1.0
471120,293.1657409667969,297.1499938964844,293.1499938964844,0.0959374830126762,-2227.68310546875,304.1426696777344,0.6510559320449829,0.1460830420255661,0.1339458227157592,293.47076416015625,297.1499938964844,293.1499938964844,0.010118062607944,-674.9215698242188,301.537353515625,0.4293775558471679,0.050000000745058,0.0501690618693828,293.2152404785156,297.1499938964844,293.1499938964844,0.345058411359787,-4790.19091796875,304.1317749023437,0.9147359728813172,0.4101786613464355,0.288249135017395,293.2480163574219,297.1499938964844,293.1499938964844,0.4393189251422882,-7842.9560546875,304.1141662597656,0.9799898862838744,0.4973945319652557,0.4725497364997864,293.2249450683594,297.1499938964844,293.1499938964844,0.01359707955271,-3700.895751953125,303.2564697265625,0.4293775558471679,0.050000000745058,0.2379804402589798,290.3885192871094,291.1499938964844,260.8033447265625,259.2613830566406,279.248291015625,293.3595275878906,290.4026184082031,1.0,0.3266688585281372,0.8450637459754944,0.8450637459754944,1.0,1.0,-1.4196689128875732,0.6155231595039368,0.8041457533836365,0.2806792259216308,0.0,0.0,1.0,83.36602020263672,93.0,-412.8147583007813,-17511.32421875,363.7587585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89337158203125,309.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,16475.40234375,23400.0,0.0,0.0,0.3654395043849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0991623401641846,1.0991734266281128,-1.106243234971771e-05,0.0,0.0003708746517077,0.0,0.0,158.4599151611328,0.0,0.0,0.0,0.6480152606964111,4.0,0.0,1.0
471180,293.16375732421875,297.1499938964844,293.1499938964844,0.0883871391415596,-2071.08984375,304.1565856933594,0.6462346315383911,0.1460861265659332,0.1340816169977188,293.4706115722656,297.1499938964844,293.1499938964844,0.0093245757743716,-620.95361328125,301.6202697753906,0.4249680042266845,0.050000000745058,0.0503013618290424,293.2157592773437,297.1499938964844,293.1499938964844,0.3160530626773834,-4446.123046875,304.18231201171875,0.9056776762008668,0.4084280431270599,0.2872666716575622,293.2506408691406,297.1499938964844,293.1499938964844,0.4020595550537109,-7274.158203125,304.1832580566406,0.9712073802947998,0.4943867921829223,0.4699516594409942,293.2268371582031,297.1499938964844,293.1499938964844,0.0124512510374188,-3433.867919921875,303.2929077148437,0.4249680042266845,0.050000000745058,0.2386080026626587,291.3912353515625,291.1499938964844,260.8399963378906,259.2929382324219,279.26837158203125,293.3597717285156,291.3381652832031,1.0,0.3297624588012695,0.8442955017089844,0.8442955017089844,1.0,1.0,-1.4164462089538574,0.6139516234397888,0.8024945855140686,0.2798619568347931,0.0,0.0,0.3747754991054535,86.66253662109375,96.0,97.4448471069336,-15159.51953125,370.1441040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2811584472656,307.421875,278.1499938964844,0.0,18000.0,313.1499938964844,34312.59375,23400.0,0.0,0.0,0.3740110397338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715803861618042,0.7158147692680359,-1.0871171070903074e-05,0.0,0.0003795736702159,0.0,0.0,83.85950469970703,0.0,0.0,0.0,0.4774227142333984,4.0,0.0,1.0
471240,293.16375732421875,297.1499938964844,293.1499938964844,0.0883871391415596,-2071.08984375,304.1565856933594,0.6462346315383911,0.1460861265659332,0.1340816169977188,293.4706115722656,297.1499938964844,293.1499938964844,0.0093245757743716,-620.95361328125,301.6202697753906,0.4249680042266845,0.050000000745058,0.0503013618290424,293.2157592773437,297.1499938964844,293.1499938964844,0.3160530626773834,-4446.123046875,304.18231201171875,0.9056776762008668,0.4084280431270599,0.2872666716575622,293.2506408691406,297.1499938964844,293.1499938964844,0.4020595550537109,-7274.158203125,304.1832580566406,0.9712073802947998,0.4943867921829223,0.4699516594409942,293.2268371582031,297.1499938964844,293.1499938964844,0.0124512510374188,-3433.867919921875,303.2929077148437,0.4249680042266845,0.050000000745058,0.2386080026626587,291.3912353515625,291.1499938964844,260.8399963378906,259.2929382324219,279.26837158203125,293.3597717285156,291.3381652832031,1.0,0.3297624588012695,0.8442955017089844,0.8442955017089844,1.0,1.0,-1.4164462089538574,0.6139516234397888,0.8024945855140686,0.2798619568347931,0.0,0.0,0.3747754991054535,86.66253662109375,96.0,97.4448471069336,-15159.51953125,370.1441040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2811584472656,307.421875,278.1499938964844,0.0,18000.0,313.1499938964844,34312.59375,23400.0,0.0,0.0,0.3740110397338867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.715803861618042,0.7158147692680359,-1.0871171070903074e-05,0.0,0.0003795736702159,0.0,0.0,83.85950469970703,0.0,0.0,0.0,0.4774227142333984,4.0,0.0,1.0
471300,293.1625671386719,297.1499938964844,293.1499938964844,0.0958261713385582,-2225.26171875,304.14190673828125,0.6440199017524719,0.1461420506238937,0.1341624855995178,293.4697265625,297.1499938964844,293.1499938964844,0.009850250557065,-664.3624877929688,301.3761291503906,0.4229566752910614,0.050000000745058,0.0503661856055259,293.21490478515625,297.1499938964844,293.1499938964844,0.3414866924285888,-4751.6142578125,304.1303405761719,0.9015761613845824,0.4077622294425964,0.2867206633090973,293.24981689453125,297.1499938964844,293.1499938964844,0.4337004125118255,-7761.65087890625,304.1198425292969,0.9668291807174684,0.493270605802536,0.4687085449695587,293.2275390625,297.1499938964844,293.1499938964844,0.0135118579491972,-3690.01220703125,303.2113952636719,0.4229566752910614,0.050000000745058,0.2389155030250549,290.4493713378906,291.1499938964844,260.8583374023437,259.3088073730469,279.2778015136719,293.3589172363281,290.4075622558594,1.0,0.3312644064426422,0.8439114093780518,0.8439114093780518,1.0,1.0,-1.4148417711257937,0.6131717562675476,0.8016700148582458,0.2794467210769653,0.0,0.0,1.0,88.27716827392578,96.0,-585.5690307617188,-17150.1015625,373.2477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61407470703125,308.66802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17070.7421875,22320.0,0.0,0.0,0.37204709649086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0582596063613892,1.0582703351974487,-1.0661204214557074e-05,0.0,0.0003775805234909,0.0,0.0,145.32186889648438,0.0,0.0,0.0,0.621246874332428,4.0,0.0,1.0
471360,293.1614685058594,297.1499938964844,293.1499938964844,0.0905264616012573,-2114.78564453125,304.153076171875,0.6420348286628723,0.146201878786087,0.1342815458774566,293.4690246582031,297.1499938964844,293.1499938964844,0.0094182975590229,-630.8328857421875,301.44879150390625,0.4211153090000152,0.050000000745058,0.0504282265901565,293.2143859863281,297.1499938964844,293.1499938964844,0.3217857480049133,-4515.3876953125,304.1699523925781,0.8979334235191345,0.4070465862751007,0.2863350212574005,293.24908447265625,297.1499938964844,293.1499938964844,0.4088093638420105,-7377.69384765625,304.1708374023437,0.9627977013587952,0.492152065038681,0.4678071439266205,293.22833251953125,297.1499938964844,293.1499938964844,0.012745801359415,-3505.74560546875,303.2398681640625,0.4211153090000152,0.050000000745058,0.2392098009586334,291.0705871582031,291.1499938964844,260.8766784667969,259.32470703125,279.2867126464844,293.3578796386719,291.175537109375,1.0,0.3327622711658478,0.8435906171798706,0.8435906171798706,1.0,1.0,-1.413867473602295,0.6126843094825745,0.8011831641197205,0.2792071104049682,0.0,0.0,0.9238007068634032,89.8324203491211,99.0,552.2523803710938,-17980.990234375,376.5115051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3603210449219,309.1366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17489.24609375,22320.0,0.0,0.0,0.3758856654167175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358938694000244,1.3359086513519287,-1.4792227375437506e-05,0.0,0.0003814761876128,0.0,0.0,265.7287292480469,0.0,0.0,0.0,0.7382852435112,4.0,0.0,1.0
471420,293.1594543457031,297.1499938964844,293.1499938964844,0.0948515236377716,-2204.730224609375,304.1432800292969,0.6381062269210815,0.1463199704885482,0.1344911754131317,293.4675598144531,297.1499938964844,293.1499938964844,0.0095121394842863,-647.6303100585938,301.2485656738281,0.417572021484375,0.050000000745058,0.0505554489791393,293.214599609375,297.1499938964844,293.1499938964844,0.3345968425273895,-4673.11474609375,304.1363525390625,0.8903639316558838,0.4053603410720825,0.2852170169353485,293.2490234375,297.1499938964844,293.1499938964844,0.4243349134922027,-7623.771484375,304.1309814453125,0.954121232032776,0.4896415472030639,0.4654915332794189,293.2299194335937,297.1499938964844,293.1499938964844,0.0132762026041746,-3644.348876953125,303.17578125,0.417572021484375,0.050000000745058,0.239813283085823,290.6406555175781,291.1499938964844,260.913330078125,259.3567199707031,279.3056640625,293.3568725585937,290.5202941894531,1.0,0.3356845080852508,0.8429490923881531,0.8429490923881531,1.0,1.0,-1.4108744859695437,0.6112303137779236,0.7996441721916199,0.2784567177295685,0.0,0.0,1.0,93.00450134277344,102.0,-727.78271484375,-16542.44921875,382.6533508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50152587890625,308.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.626953125,22320.0,0.0,0.0,0.37799933552742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446605443954468,0.944670021533966,-9.50633329921402e-06,0.0,0.0003836212563328,0.0,0.0,112.02497863769533,0.0,0.0,0.0,0.5948198437690735,4.0,0.0,1.0
471480,293.1594543457031,297.1499938964844,293.1499938964844,0.0948515236377716,-2204.730224609375,304.1432800292969,0.6381062269210815,0.1463199704885482,0.1344911754131317,293.4675598144531,297.1499938964844,293.1499938964844,0.0095121394842863,-647.6303100585938,301.2485656738281,0.417572021484375,0.050000000745058,0.0505554489791393,293.214599609375,297.1499938964844,293.1499938964844,0.3345968425273895,-4673.11474609375,304.1363525390625,0.8903639316558838,0.4053603410720825,0.2852170169353485,293.2490234375,297.1499938964844,293.1499938964844,0.4243349134922027,-7623.771484375,304.1309814453125,0.954121232032776,0.4896415472030639,0.4654915332794189,293.2299194335937,297.1499938964844,293.1499938964844,0.0132762026041746,-3644.348876953125,303.17578125,0.417572021484375,0.050000000745058,0.239813283085823,290.6406555175781,291.1499938964844,260.913330078125,259.3567199707031,279.3056640625,293.3568725585937,290.5202941894531,1.0,0.3356845080852508,0.8429490923881531,0.8429490923881531,1.0,1.0,-1.4108744859695437,0.6112303137779236,0.7996441721916199,0.2784567177295685,0.0,0.0,1.0,93.00450134277344,102.0,-727.78271484375,-16542.44921875,382.6533508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50152587890625,308.1965637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18073.626953125,22320.0,0.0,0.0,0.37799933552742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9446605443954468,0.944670021533966,-9.50633329921402e-06,0.0,0.0003836212563328,0.0,0.0,112.02497863769533,0.0,0.0,0.0,0.5948198437690735,4.0,0.0,1.0
471540,293.157470703125,297.1499938964844,293.1499938964844,0.0886707827448844,-2075.908935546875,304.1555480957031,0.6346219182014465,0.1464821547269821,0.1347642689943313,293.4656677246094,297.1499938964844,293.1499938964844,0.0089547988027334,-605.6901245117188,301.31060791015625,0.4143967926502228,0.050000000745058,0.0506788939237594,293.2144775390625,297.1499938964844,293.1499938964844,0.3107694983482361,-4387.505859375,304.17974853515625,0.8835060000419617,0.4037593305110931,0.2842897176742553,293.2481994628906,297.1499938964844,293.1499938964844,0.394098699092865,-7158.37890625,304.1866455078125,0.9459140300750732,0.487316220998764,0.4635785520076751,293.2314453125,297.1499938964844,293.1499938964844,0.0123676471412181,-3424.84033203125,303.2012634277344,0.4143967926502228,0.050000000745058,0.2403988689184188,291.4037170410156,291.1499938964844,260.95001220703125,259.3889465332031,279.32373046875,293.35504150390625,291.4057922363281,1.0,0.3385704457759857,0.8423076272010803,0.8423076272010803,1.0,1.0,-1.408644199371338,0.610126256942749,0.7985179424285889,0.2779063880443573,0.0,0.0,0.4062143266201019,96.09422302246094,105.0,352.8240966796875,-16376.2646484375,388.9520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1795959472656,308.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,31070.55859375,21240.0,0.0,0.0,0.3844256699085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488177299499512,0.948830246925354,-1.249338311026804e-05,0.0,0.0003901431919075,0.0,0.0,138.47962951660156,0.0,0.0,0.0,0.5260847806930542,4.0,0.0,1.0
471600,293.157470703125,297.1499938964844,293.1499938964844,0.0886707827448844,-2075.908935546875,304.1555480957031,0.6346219182014465,0.1464821547269821,0.1347642689943313,293.4656677246094,297.1499938964844,293.1499938964844,0.0089547988027334,-605.6901245117188,301.31060791015625,0.4143967926502228,0.050000000745058,0.0506788939237594,293.2144775390625,297.1499938964844,293.1499938964844,0.3107694983482361,-4387.505859375,304.17974853515625,0.8835060000419617,0.4037593305110931,0.2842897176742553,293.2481994628906,297.1499938964844,293.1499938964844,0.394098699092865,-7158.37890625,304.1866455078125,0.9459140300750732,0.487316220998764,0.4635785520076751,293.2314453125,297.1499938964844,293.1499938964844,0.0123676471412181,-3424.84033203125,303.2012634277344,0.4143967926502228,0.050000000745058,0.2403988689184188,291.4037170410156,291.1499938964844,260.95001220703125,259.3889465332031,279.32373046875,293.35504150390625,291.4057922363281,1.0,0.3385704457759857,0.8423076272010803,0.8423076272010803,1.0,1.0,-1.408644199371338,0.610126256942749,0.7985179424285889,0.2779063880443573,0.0,0.0,0.4062143266201019,96.09422302246094,105.0,352.8240966796875,-16376.2646484375,388.9520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1795959472656,308.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,31070.55859375,21240.0,0.0,0.0,0.3844256699085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9488177299499512,0.948830246925354,-1.249338311026804e-05,0.0,0.0003901431919075,0.0,0.0,138.47962951660156,0.0,0.0,0.0,0.5260847806930542,4.0,0.0,1.0
471660,293.1554260253906,297.1499938964844,293.1499938964844,0.0921392068266868,-2147.003173828125,304.1497497558594,0.6313870549201965,0.1467095762491226,0.1350625902414322,293.4624328613281,297.1499938964844,293.1499938964844,0.0091381836682558,-623.0224609375,301.1025695800781,0.4114600121974945,0.050000000745058,0.0508014895021915,293.21307373046875,297.1499938964844,293.1499938964844,0.3207129538059234,-4507.8212890625,304.1595764160156,0.8769823908805847,0.4024091362953186,0.2833561897277832,293.2456359863281,297.1499938964844,293.1499938964844,0.4062018692493438,-7346.255859375,304.162109375,0.9378269910812378,0.485339879989624,0.4616846740245819,293.23260498046875,297.1499938964844,293.1499938964844,0.0128273963928222,-3538.649658203125,303.1332397460937,0.4114600121974945,0.050000000745058,0.2409804016351699,290.9316711425781,291.1499938964844,260.9866638183594,259.4213562011719,279.3411865234375,293.3522033691406,291.0687561035156,1.0,0.3414101302623749,0.8416562676429749,0.8416562676429749,1.0,1.0,-1.406452775001526,0.609041690826416,0.7974110841751099,0.2773578464984894,0.0,0.0,1.0,99.16289520263672,108.0,457.4551696777344,-17793.830078125,395.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5556335449219,309.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,15957.6337890625,21240.0,0.0,0.0,0.3833112120628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695668935775757,1.269580364227295,-1.3396453141467646e-05,0.0,0.0003890121588483,0.0,0.0,228.50244140625,0.0,0.0,0.0,0.7043663263320923,4.0,0.0,1.0
471720,293.1554260253906,297.1499938964844,293.1499938964844,0.0921392068266868,-2147.003173828125,304.1497497558594,0.6313870549201965,0.1467095762491226,0.1350625902414322,293.4624328613281,297.1499938964844,293.1499938964844,0.0091381836682558,-623.0224609375,301.1025695800781,0.4114600121974945,0.050000000745058,0.0508014895021915,293.21307373046875,297.1499938964844,293.1499938964844,0.3207129538059234,-4507.8212890625,304.1595764160156,0.8769823908805847,0.4024091362953186,0.2833561897277832,293.2456359863281,297.1499938964844,293.1499938964844,0.4062018692493438,-7346.255859375,304.162109375,0.9378269910812378,0.485339879989624,0.4616846740245819,293.23260498046875,297.1499938964844,293.1499938964844,0.0128273963928222,-3538.649658203125,303.1332397460937,0.4114600121974945,0.050000000745058,0.2409804016351699,290.9316711425781,291.1499938964844,260.9866638183594,259.4213562011719,279.3411865234375,293.3522033691406,291.0687561035156,1.0,0.3414101302623749,0.8416562676429749,0.8416562676429749,1.0,1.0,-1.406452775001526,0.609041690826416,0.7974110841751099,0.2773578464984894,0.0,0.0,1.0,99.16289520263672,108.0,457.4551696777344,-17793.830078125,395.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5556335449219,309.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,15957.6337890625,21240.0,0.0,0.0,0.3833112120628357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2695668935775757,1.269580364227295,-1.3396453141467646e-05,0.0,0.0003890121588483,0.0,0.0,228.50244140625,0.0,0.0,0.0,0.7043663263320923,4.0,0.0,1.0
471780,293.1537475585937,297.1499938964844,293.1499938964844,0.0947837084531784,-2202.109619140625,304.1434936523437,0.6282551884651184,0.1469098329544067,0.135356992483139,293.4596252441406,297.1499938964844,293.1499938964844,0.0090326461941003,-626.0534057617188,300.9649658203125,0.4086643755435943,0.050000000745058,0.0509258098900318,293.2135314941406,297.1499938964844,293.1499938964844,0.3272117376327514,-4590.548828125,304.13885498046875,0.8705254197120667,0.4007077217102051,0.2822772860527038,293.2454833984375,297.1499938964844,293.1499938964844,0.4138449430465698,-7472.759765625,304.136962890625,0.9296284914016724,0.4829382300376892,0.4595753848552704,293.2339782714844,297.1499938964844,293.1499938964844,0.0130594111979007,-3611.2841796875,303.0877380371094,0.4086643755435943,0.050000000745058,0.2415701150894165,290.7840881347656,291.1499938964844,261.0233459472656,259.4537658691406,279.3594970703125,293.350341796875,290.5575866699219,1.0,0.3442075848579407,0.8410048484802246,0.8410048484802246,1.0,1.0,-1.4038364887237549,0.607757568359375,0.7960789203643799,0.276713103055954,0.0,0.0,1.0,102.26846313476562,111.0,-1065.03662109375,-15072.693359375,401.2970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,307.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,21566.962890625,21240.0,0.0,0.0,0.3833799362182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844238638877869,0.6844316124916077,-7.721931979176588e-06,0.0,0.0003890819207299,0.0,0.0,59.55294418334961,0.0,0.0,0.0,0.4955500066280365,4.0,0.0,1.0
471840,293.1537475585937,297.1499938964844,293.1499938964844,0.0947837084531784,-2202.109619140625,304.1434936523437,0.6282551884651184,0.1469098329544067,0.135356992483139,293.4596252441406,297.1499938964844,293.1499938964844,0.0090326461941003,-626.0534057617188,300.9649658203125,0.4086643755435943,0.050000000745058,0.0509258098900318,293.2135314941406,297.1499938964844,293.1499938964844,0.3272117376327514,-4590.548828125,304.13885498046875,0.8705254197120667,0.4007077217102051,0.2822772860527038,293.2454833984375,297.1499938964844,293.1499938964844,0.4138449430465698,-7472.759765625,304.136962890625,0.9296284914016724,0.4829382300376892,0.4595753848552704,293.2339782714844,297.1499938964844,293.1499938964844,0.0130594111979007,-3611.2841796875,303.0877380371094,0.4086643755435943,0.050000000745058,0.2415701150894165,290.7840881347656,291.1499938964844,261.0233459472656,259.4537658691406,279.3594970703125,293.350341796875,290.5575866699219,1.0,0.3442075848579407,0.8410048484802246,0.8410048484802246,1.0,1.0,-1.4038364887237549,0.607757568359375,0.7960789203643799,0.276713103055954,0.0,0.0,1.0,102.26846313476562,111.0,-1065.03662109375,-15072.693359375,401.2970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81072998046875,307.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,21566.962890625,21240.0,0.0,0.0,0.3833799362182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844238638877869,0.6844316124916077,-7.721931979176588e-06,0.0,0.0003890819207299,0.0,0.0,59.55294418334961,0.0,0.0,0.0,0.4955500066280365,4.0,0.0,1.0
471900,293.1527709960937,297.1499938964844,293.1499938964844,0.0931302085518837,-2166.7119140625,304.14825439453125,0.6268564462661743,0.1470566540956497,0.1355389803647995,293.4573669433594,297.1499938964844,293.1499938964844,0.0090206852182745,-620.1278686523438,300.9311218261719,0.4073740541934967,0.050000000745058,0.0509856194257736,293.2123718261719,297.1499938964844,293.1499938964844,0.3206078112125397,-4508.76123046875,304.15484619140625,0.8676644563674927,0.4001331329345703,0.2818957865238189,293.2435913085937,297.1499938964844,293.1499938964844,0.4054944217205047,-7339.423828125,304.156982421875,0.9259541034698486,0.4821053445339203,0.4587974548339844,293.23443603515625,297.1499938964844,293.1499938964844,0.0128799760714173,-3558.25048828125,303.0771179199219,0.4073740541934967,0.050000000745058,0.2418538331985473,290.846435546875,291.1499938964844,261.0416564941406,259.469970703125,279.3677062988281,293.34832763671875,291.0075378417969,1.0,0.3456040024757385,0.8406791687011719,0.8406791687011719,1.0,1.0,-1.403075098991394,0.6073680520057678,0.7957070469856262,0.2765278220176697,0.0,0.0,1.0,103.77094268798828,111.0,438.6990356445313,-17809.921875,404.4967956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,309.3891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,15465.7705078125,22320.0,0.0,0.0,0.383716344833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242046356201172,1.2420592308044434,-1.2865481949120294e-05,0.0,0.0003894233086612,0.0,0.0,214.45236206054688,0.0,0.0,0.0,0.706415057182312,4.0,0.0,1.0
471960,293.1520690917969,297.1499938964844,293.1499938964844,0.089081235229969,-2082.7880859375,304.1557312011719,0.6254205703735352,0.1471582353115081,0.135705828666687,293.4559631347656,297.1499938964844,293.1499938964844,0.0086163952946662,-590.6533813476562,301.0257263183594,0.4060805141925812,0.050000000745058,0.051047034561634,293.2130126953125,297.1499938964844,293.1499938964844,0.3054880499839782,-4327.5517578125,304.18084716796875,0.8646941781044006,0.3992187678813934,0.2814074456691742,293.2439880371094,297.1499938964844,293.1499938964844,0.3863852322101593,-7045.80859375,304.189697265625,0.9221361875534058,0.4808433055877685,0.4578486382961273,293.23516845703125,297.1499938964844,293.1499938964844,0.0122597934678196,-3410.60595703125,303.109375,0.4060805141925812,0.050000000745058,0.242145150899887,291.434814453125,291.1499938964844,261.0599975585937,259.4862060546875,279.3767395019531,293.3473815917969,291.4738464355469,1.0,0.3469887971878052,0.840356171131134,0.840356171131134,1.0,1.0,-1.401974320411682,0.6068194508552551,0.7951548099517822,0.2762655019760132,0.0,0.0,0.3720615804195404,105.30860900878906,114.0,590.6170043945312,-17050.08203125,407.60198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6376953125,308.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,28849.13671875,22320.0,0.0,0.0,0.3864952325820923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066106200218201,1.0661195516586304,-1.3426104487734848e-05,0.0,0.0003922435280401,0.0,0.0,173.76422119140625,0.0,0.0,0.0,0.5767877697944641,4.0,0.0,1.0
472020,293.1503295898437,297.1499938964844,293.1499938964844,0.0945128947496414,-2194.31396484375,304.1466369628906,0.6226905584335327,0.1474536210298538,0.1360595971345901,293.4510498046875,297.1499938964844,293.1499938964844,0.008950900286436,-620.1537475585938,300.7494201660156,0.4035991132259369,0.050000000745058,0.0511685460805892,293.2113647460937,297.1499938964844,293.1499938964844,0.3218260705471039,-4524.8388671875,304.1496276855469,0.8590612411499023,0.397946149110794,0.2804896831512451,293.2411193847656,297.1499938964844,293.1499938964844,0.4064959287643432,-7357.6142578125,304.1507568359375,0.9149123430252076,0.4790309071540832,0.4560478627681732,293.23602294921875,297.1499938964844,293.1499938964844,0.0129865678027272,-3590.240478515625,303.0151062011719,0.4035991132259369,0.050000000745058,0.2427215576171875,290.703125,291.1499938964844,261.0966796875,259.5186767578125,279.39361572265625,293.3436279296875,290.9186706542969,1.0,0.3497333526611328,0.8397102355957031,0.8397102355957031,1.0,1.0,-1.399972438812256,0.6058202981948853,0.7941522002220154,0.2757731974124908,0.0,0.0,1.0,108.35347747802734,117.0,523.0202026367188,-17984.333984375,413.8285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,309.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15643.6259765625,22320.0,0.0,0.0,0.3811165988445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2439050674438477,1.2439180612564087,-1.2933762263855895e-05,0.0,0.0003867849009111,0.0,0.0,215.75198364257807,0.0,0.0,0.0,0.6948186159133911,4.0,0.0,1.0
472080,293.1503295898437,297.1499938964844,293.1499938964844,0.0945128947496414,-2194.31396484375,304.1466369628906,0.6226905584335327,0.1474536210298538,0.1360595971345901,293.4510498046875,297.1499938964844,293.1499938964844,0.008950900286436,-620.1537475585938,300.7494201660156,0.4035991132259369,0.050000000745058,0.0511685460805892,293.2113647460937,297.1499938964844,293.1499938964844,0.3218260705471039,-4524.8388671875,304.1496276855469,0.8590612411499023,0.397946149110794,0.2804896831512451,293.2411193847656,297.1499938964844,293.1499938964844,0.4064959287643432,-7357.6142578125,304.1507568359375,0.9149123430252076,0.4790309071540832,0.4560478627681732,293.23602294921875,297.1499938964844,293.1499938964844,0.0129865678027272,-3590.240478515625,303.0151062011719,0.4035991132259369,0.050000000745058,0.2427215576171875,290.703125,291.1499938964844,261.0966796875,259.5186767578125,279.39361572265625,293.3436279296875,290.9186706542969,1.0,0.3497333526611328,0.8397102355957031,0.8397102355957031,1.0,1.0,-1.399972438812256,0.6058202981948853,0.7941522002220154,0.2757731974124908,0.0,0.0,1.0,108.35347747802734,117.0,523.0202026367188,-17984.333984375,413.8285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,309.7506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15643.6259765625,22320.0,0.0,0.0,0.3811165988445282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2439050674438477,1.2439180612564087,-1.2933762263855895e-05,0.0,0.0003867849009111,0.0,0.0,215.75198364257807,0.0,0.0,0.0,0.6948186159133911,4.0,0.0,1.0
