time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472140,293.14910888671875,297.1499938964844,293.1499938964844,0.0975768789649009,-2258.33740234375,304.1395568847656,0.6199643015861511,0.1476935893297195,0.1363965570926666,293.4469909667969,297.1499938964844,293.1499938964844,0.0087551772594451,-619.999267578125,300.6295471191406,0.4011533856391907,0.050000000745058,0.0512922443449497,293.2121887207031,297.1499938964844,293.1499938964844,0.329420804977417,-4621.73583984375,304.12664794921875,0.8534491062164307,0.3962198495864868,0.2794238626956939,293.24139404296875,297.1499938964844,293.1499938964844,0.4155109524726867,-7507.20361328125,304.1224365234375,0.9078801870346068,0.476656436920166,0.4540207684040069,293.2372741699219,297.1499938964844,293.1499938964844,0.0131958108395338,-3666.918701171875,302.9721069335937,0.4011533856391907,0.050000000745058,0.2433083206415176,290.61297607421875,291.1499938964844,261.1333312988281,259.5511474609375,279.4114685058594,293.3410949707031,290.22271728515625,1.0,0.352446585893631,0.8390642404556274,0.8390642404556274,1.0,1.0,-1.3975176811218262,0.6046091914176941,0.7929084300994873,0.275175929069519,0.0,0.0,1.0,111.4463882446289,120.0,-1781.21435546875,-13536.501953125,419.9133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299377441406,306.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24518.18359375,21240.0,0.0,0.0,0.3781967759132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858062863349914,0.4858132600784302,-6.981343176448718e-06,0.0,0.0003838216653093,0.0,0.0,34.907718658447266,0.0,0.0,0.0,0.4207067787647247,4.0,0.0,1.0
472200,293.14910888671875,297.1499938964844,293.1499938964844,0.0975768789649009,-2258.33740234375,304.1395568847656,0.6199643015861511,0.1476935893297195,0.1363965570926666,293.4469909667969,297.1499938964844,293.1499938964844,0.0087551772594451,-619.999267578125,300.6295471191406,0.4011533856391907,0.050000000745058,0.0512922443449497,293.2121887207031,297.1499938964844,293.1499938964844,0.329420804977417,-4621.73583984375,304.12664794921875,0.8534491062164307,0.3962198495864868,0.2794238626956939,293.24139404296875,297.1499938964844,293.1499938964844,0.4155109524726867,-7507.20361328125,304.1224365234375,0.9078801870346068,0.476656436920166,0.4540207684040069,293.2372741699219,297.1499938964844,293.1499938964844,0.0131958108395338,-3666.918701171875,302.9721069335937,0.4011533856391907,0.050000000745058,0.2433083206415176,290.61297607421875,291.1499938964844,261.1333312988281,259.5511474609375,279.4114685058594,293.3410949707031,290.22271728515625,1.0,0.352446585893631,0.8390642404556274,0.8390642404556274,1.0,1.0,-1.3975176811218262,0.6046091914176941,0.7929084300994873,0.275175929069519,0.0,0.0,1.0,111.4463882446289,120.0,-1781.21435546875,-13536.501953125,419.9133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5299377441406,306.2232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24518.18359375,21240.0,0.0,0.0,0.3781967759132385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858062863349914,0.4858132600784302,-6.981343176448718e-06,0.0,0.0003838216653093,0.0,0.0,34.907718658447266,0.0,0.0,0.0,0.4207067787647247,4.0,0.0,1.0
472260,293.14752197265625,297.1499938964844,293.1499938964844,0.089903213083744,-2097.68603515625,304.1569519042969,0.617544412612915,0.1480419486761093,0.1368253082036972,293.4408569335937,297.1499938964844,293.1499938964844,0.0083386786282062,-578.3543701171875,300.7615661621094,0.3988383114337921,0.050000000745058,0.051411785185337,293.2113037109375,297.1499938964844,293.1499938964844,0.3015002310276031,-4281.48193359375,304.18487548828125,0.8485072255134583,0.3948438167572021,0.2786514461040497,293.2394714355469,297.1499938964844,293.1499938964844,0.3804874122142792,-6958.3369140625,304.1949157714844,0.9019613265991212,0.4747578203678131,0.452510803937912,293.2381591796875,297.1499938964844,293.1499938964844,0.0121790207922458,-3403.63671875,303.01434326171875,0.3988383114337921,0.050000000745058,0.2438753694295883,291.4401550292969,291.1499938964844,261.1700134277344,259.58367919921875,279.4274597167969,293.33648681640625,291.50115966796875,1.0,0.3551597595214844,0.83842533826828,0.83842533826828,1.0,1.0,-1.3961169719696045,0.603884756565094,0.7922322154045105,0.2748445868492126,0.0,0.0,0.3382439017295837,114.4518814086914,108.0,863.043701171875,-17466.3359375,426.3228149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,309.606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,26249.876953125,21240.0,0.0,0.0,0.3784095346927643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0990370512008667,1.0990502834320068,-1.3271252100821584e-05,0.0,0.0003840375575236,0.0,0.0,180.43565368652344,0.0,0.0,0.0,0.5841866731643677,4.0,0.0,1.0
472320,293.14752197265625,297.1499938964844,293.1499938964844,0.089903213083744,-2097.68603515625,304.1569519042969,0.617544412612915,0.1480419486761093,0.1368253082036972,293.4408569335937,297.1499938964844,293.1499938964844,0.0083386786282062,-578.3543701171875,300.7615661621094,0.3988383114337921,0.050000000745058,0.051411785185337,293.2113037109375,297.1499938964844,293.1499938964844,0.3015002310276031,-4281.48193359375,304.18487548828125,0.8485072255134583,0.3948438167572021,0.2786514461040497,293.2394714355469,297.1499938964844,293.1499938964844,0.3804874122142792,-6958.3369140625,304.1949157714844,0.9019613265991212,0.4747578203678131,0.452510803937912,293.2381591796875,297.1499938964844,293.1499938964844,0.0121790207922458,-3403.63671875,303.01434326171875,0.3988383114337921,0.050000000745058,0.2438753694295883,291.4401550292969,291.1499938964844,261.1700134277344,259.58367919921875,279.4274597167969,293.33648681640625,291.50115966796875,1.0,0.3551597595214844,0.83842533826828,0.83842533826828,1.0,1.0,-1.3961169719696045,0.603884756565094,0.7922322154045105,0.2748445868492126,0.0,0.0,0.3382439017295837,114.4518814086914,108.0,863.043701171875,-17466.3359375,426.3228149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298645019531,309.606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,26249.876953125,21240.0,0.0,0.0,0.3784095346927643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0990370512008667,1.0990502834320068,-1.3271252100821584e-05,0.0,0.0003840375575236,0.0,0.0,180.43565368652344,0.0,0.0,0.0,0.5841866731643677,4.0,0.0,1.0
472380,293.14556884765625,297.1499938964844,293.1499938964844,0.0972007513046264,-2247.70947265625,304.1444702148437,0.6196902394294739,0.1484969854354858,0.1371149271726608,293.4324951171875,297.1499938964844,293.1499938964844,0.0087755350396037,-617.71044921875,300.4154052734375,0.4001494944095611,0.050000000745058,0.0513438954949379,293.2093811035156,297.1499938964844,293.1499938964844,0.3237660229206085,-4550.4013671875,304.14263916015625,0.8498250246047974,0.393667608499527,0.2776046991348266,293.2364501953125,297.1499938964844,293.1499938964844,0.4080179631710052,-7385.32568359375,304.1421203613281,0.903291881084442,0.4730868339538574,0.450566679239273,293.2385559082031,297.1499938964844,293.1499938964844,0.0130868479609489,-3634.895263671875,302.8908996582031,0.4001494944095611,0.050000000745058,0.2435533255338668,290.4532165527344,291.1499938964844,261.2066650390625,259.6162109375,279.4441223144531,293.3306579589844,290.734375,1.0,0.3526687920093536,0.8377863764762878,0.8377863764762878,1.0,1.0,-1.392406344413757,0.602102518081665,0.7903037667274475,0.2739104628562927,0.0,0.0,1.0,112.67196655273438,96.0,596.934814453125,-18049.7109375,420.1537170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94549560546875,310.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,14239.423828125,21240.0,0.0,0.0,0.3699404299259186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781388521194458,1.1781505346298218,-1.1648924555629492e-05,0.0,0.0003754425270017,0.0,0.0,183.80642700195312,0.0,0.0,0.0,0.6608268022537231,4.0,0.0,1.0
472440,293.14556884765625,297.1499938964844,293.1499938964844,0.0972007513046264,-2247.70947265625,304.1444702148437,0.6196902394294739,0.1484969854354858,0.1371149271726608,293.4324951171875,297.1499938964844,293.1499938964844,0.0087755350396037,-617.71044921875,300.4154052734375,0.4001494944095611,0.050000000745058,0.0513438954949379,293.2093811035156,297.1499938964844,293.1499938964844,0.3237660229206085,-4550.4013671875,304.14263916015625,0.8498250246047974,0.393667608499527,0.2776046991348266,293.2364501953125,297.1499938964844,293.1499938964844,0.4080179631710052,-7385.32568359375,304.1421203613281,0.903291881084442,0.4730868339538574,0.450566679239273,293.2385559082031,297.1499938964844,293.1499938964844,0.0130868479609489,-3634.895263671875,302.8908996582031,0.4001494944095611,0.050000000745058,0.2435533255338668,290.4532165527344,291.1499938964844,261.2066650390625,259.6162109375,279.4441223144531,293.3306579589844,290.734375,1.0,0.3526687920093536,0.8377863764762878,0.8377863764762878,1.0,1.0,-1.392406344413757,0.602102518081665,0.7903037667274475,0.2739104628562927,0.0,0.0,1.0,112.67196655273438,96.0,596.934814453125,-18049.7109375,420.1537170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94549560546875,310.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,14239.423828125,21240.0,0.0,0.0,0.3699404299259186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1781388521194458,1.1781505346298218,-1.1648924555629492e-05,0.0,0.0003754425270017,0.0,0.0,183.80642700195312,0.0,0.0,0.0,0.6608268022537231,4.0,0.0,1.0
472500,293.144775390625,297.1499938964844,293.1499938964844,0.0901505947113037,-2101.945556640625,304.157958984375,0.6221569180488586,0.1487098336219787,0.1372445374727249,293.4292297363281,297.1499938964844,293.1499938964844,0.0081539042294025,-569.1991577148438,300.6488037109375,0.4018886089324951,0.050000000745058,0.051254779100418,293.2100830078125,297.1499938964844,293.1499938964844,0.2991065382957458,-4253.603515625,304.1877136230469,0.8524680137634277,0.3927745223045349,0.2770810723304748,293.237060546875,297.1499938964844,293.1499938964844,0.3771250247955322,-6908.07958984375,304.1983642578125,0.9062849283218384,0.4718688428401947,0.44961678981781,293.239013671875,297.1499938964844,293.1499938964844,0.0120075708255171,-3376.277099609375,302.96826171875,0.4018886089324951,0.050000000745058,0.2431306093931198,291.4491271972656,291.1499938964844,261.2250061035156,259.63250732421875,279.4530334472656,293.32843017578125,291.52130126953125,1.0,0.3501601219177246,0.8374668955802917,0.8374668955802917,1.0,1.0,-1.3901798725128174,0.6010387539863586,0.7891411781311035,0.2733562588691711,0.0,0.0,0.3186472058296203,110.37911224365234,96.0,963.121337890625,-17591.58984375,413.5680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733947753906,309.8697204589844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.693359375,20160.0,0.0,0.0,0.3724451959133148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1142414808273315,1.1142548322677612,-1.3315446267370136e-05,0.0,0.0003779845428653,0.0,0.0,184.7403717041016,0.0,0.0,0.0,0.5746710300445557,4.0,0.0,1.0
472560,293.14385986328125,297.1499938964844,293.1499938964844,0.0981671512126922,-2268.7646484375,304.1410827636719,0.62522953748703,0.1489571779966354,0.1373341828584671,293.4252014160156,297.1499938964844,293.1499938964844,0.008326887153089,-599.137939453125,300.396240234375,0.404139369726181,0.050000000745058,0.0511418096721172,293.2100830078125,297.1499938964844,293.1499938964844,0.3242082297801971,-4562.47900390625,304.1324462890625,0.8559241890907288,0.3920118808746338,0.2763801217079162,293.2369079589844,297.1499938964844,293.1499938964844,0.4081574380397796,-7399.79541015625,304.1296691894531,0.9103115797042848,0.4707926213741302,0.4483538866043091,293.2391662597656,297.1499938964844,293.1499938964844,0.0128338858485221,-3614.598388671875,302.8779602050781,0.404139369726181,0.050000000745058,0.2425947338342666,290.6766662597656,291.1499938964844,261.24334716796875,259.6488037109375,279.46221923828125,293.3258972167969,290.201171875,1.0,0.3469736576080322,0.8371556401252747,0.8371556401252747,1.0,1.0,-1.387151122093201,0.5996124148368835,0.7875387072563171,0.2725818455219269,0.0,0.0,1.0,107.46837615966795,84.0,-2056.11279296875,-11607.8935546875,405.1331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9887084960937,305.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,25079.466796875,20160.0,0.0,0.0,0.3672930896282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335801661014557,0.3335865437984466,-6.387338089552941e-06,0.0,0.0003727558068931,0.0,0.0,20.66190528869629,0.0,0.0,0.0,0.375212013721466,4.0,0.0,1.0
472620,293.1416320800781,297.1499938964844,293.1499938964844,0.0907411500811576,-2113.370849609375,304.1584167480469,0.6336326599121094,0.1495643556118011,0.1376058608293533,293.4158630371094,297.1499938964844,293.1499938964844,0.0079619213938713,-560.2048950195312,300.5330810546875,0.410317987203598,0.050000000745058,0.0508515685796737,293.2080993652344,297.1499938964844,293.1499938964844,0.2979721128940582,-4240.9345703125,304.188720703125,0.8665546774864197,0.390915960073471,0.2754756808280945,293.2339782714844,297.1499938964844,293.1499938964844,0.3753743469715118,-6882.70263671875,304.199462890625,0.9232468605041504,0.4692157208919525,0.4466971457004547,293.2387084960937,297.1499938964844,293.1499938964844,0.0118044530972838,-3346.643310546875,302.9202575683594,0.410317987203598,0.050000000745058,0.2412179410457611,291.4093933105469,291.1499938964844,261.2799987792969,259.681396484375,279.47882080078125,293.31915283203125,291.4925537109375,1.0,0.3390873670578003,0.8365330696105957,0.8365330696105957,1.0,1.0,-1.3824020624160769,0.597362220287323,0.7850398421287537,0.2713664472103119,0.0,0.0,0.3760086596012115,100.04073333740234,72.0,1053.265380859375,-17778.4296875,385.2398071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8026733398437,310.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21817.35546875,20160.0,0.0,0.0,0.3651074469089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521326303482056,1.1521456241607666,-1.299466657656012e-05,0.0,0.000370537629351,0.0,0.0,191.2668914794922,0.0,0.0,0.0,0.614116370677948,4.0,0.0,1.0
472680,293.1416320800781,297.1499938964844,293.1499938964844,0.0907411500811576,-2113.370849609375,304.1584167480469,0.6336326599121094,0.1495643556118011,0.1376058608293533,293.4158630371094,297.1499938964844,293.1499938964844,0.0079619213938713,-560.2048950195312,300.5330810546875,0.410317987203598,0.050000000745058,0.0508515685796737,293.2080993652344,297.1499938964844,293.1499938964844,0.2979721128940582,-4240.9345703125,304.188720703125,0.8665546774864197,0.390915960073471,0.2754756808280945,293.2339782714844,297.1499938964844,293.1499938964844,0.3753743469715118,-6882.70263671875,304.199462890625,0.9232468605041504,0.4692157208919525,0.4466971457004547,293.2387084960937,297.1499938964844,293.1499938964844,0.0118044530972838,-3346.643310546875,302.9202575683594,0.410317987203598,0.050000000745058,0.2412179410457611,291.4093933105469,291.1499938964844,261.2799987792969,259.681396484375,279.47882080078125,293.31915283203125,291.4925537109375,1.0,0.3390873670578003,0.8365330696105957,0.8365330696105957,1.0,1.0,-1.3824020624160769,0.597362220287323,0.7850398421287537,0.2713664472103119,0.0,0.0,0.3760086596012115,100.04073333740234,72.0,1053.265380859375,-17778.4296875,385.2398071289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8026733398437,310.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21817.35546875,20160.0,0.0,0.0,0.3651074469089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521326303482056,1.1521456241607666,-1.299466657656012e-05,0.0,0.000370537629351,0.0,0.0,191.2668914794922,0.0,0.0,0.0,0.614116370677948,4.0,0.0,1.0
472740,293.139404296875,297.1499938964844,293.1499938964844,0.1000323891639709,-2304.49072265625,304.1415405273437,0.644605815410614,0.1502257585525512,0.1378273963928222,293.4057922363281,297.1499938964844,293.1499938964844,0.0084489556029438,-607.2988891601562,300.1095886230469,0.4187561571598053,0.050000000745058,0.0505120232701301,293.20556640625,297.1499938964844,293.1499938964844,0.3263493776321411,-4584.42138671875,304.13299560546875,0.8807148933410645,0.3899399638175964,0.2743369340896606,293.2305603027344,297.1499938964844,293.1499938964844,0.4104775786399841,-7428.65966796875,304.1300048828125,0.9404222369194032,0.4677576422691345,0.44463050365448,293.2377014160156,297.1499938964844,293.1499938964844,0.0128207150846719,-3622.223388671875,302.7677917480469,0.4187561571598053,0.050000000745058,0.2396072894334793,290.1661682128906,291.1499938964844,261.3166809082031,259.7140197753906,279.4957580566406,293.3120422363281,290.4876708984375,1.0,0.3295959830284118,0.835910439491272,0.835910439491272,1.0,1.0,-1.3764779567718506,0.5945831537246704,0.781894862651825,0.2698235511779785,0.0,0.0,1.0,91.34457397460938,60.0,494.9332580566406,-17848.822265625,361.9416198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37823486328125,310.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,12968.2509765625,21240.0,0.0,0.0,0.3554891645908355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108147382736206,1.1081578731536863,-1.0389726412540767e-05,0.0,0.0003607763210311,0.0,0.0,153.79644775390625,0.0,0.0,0.0,0.6405096054077148,4.0,0.0,1.0
472800,293.139404296875,297.1499938964844,293.1499938964844,0.1000323891639709,-2304.49072265625,304.1415405273437,0.644605815410614,0.1502257585525512,0.1378273963928222,293.4057922363281,297.1499938964844,293.1499938964844,0.0084489556029438,-607.2988891601562,300.1095886230469,0.4187561571598053,0.050000000745058,0.0505120232701301,293.20556640625,297.1499938964844,293.1499938964844,0.3263493776321411,-4584.42138671875,304.13299560546875,0.8807148933410645,0.3899399638175964,0.2743369340896606,293.2305603027344,297.1499938964844,293.1499938964844,0.4104775786399841,-7428.65966796875,304.1300048828125,0.9404222369194032,0.4677576422691345,0.44463050365448,293.2377014160156,297.1499938964844,293.1499938964844,0.0128207150846719,-3622.223388671875,302.7677917480469,0.4187561571598053,0.050000000745058,0.2396072894334793,290.1661682128906,291.1499938964844,261.3166809082031,259.7140197753906,279.4957580566406,293.3120422363281,290.4876708984375,1.0,0.3295959830284118,0.835910439491272,0.835910439491272,1.0,1.0,-1.3764779567718506,0.5945831537246704,0.781894862651825,0.2698235511779785,0.0,0.0,1.0,91.34457397460938,60.0,494.9332580566406,-17848.822265625,361.9416198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37823486328125,310.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,12968.2509765625,21240.0,0.0,0.0,0.3554891645908355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108147382736206,1.1081578731536863,-1.0389726412540767e-05,0.0,0.0003607763210311,0.0,0.0,153.79644775390625,0.0,0.0,0.0,0.6405096054077148,4.0,0.0,1.0
472860,293.1377868652344,297.1499938964844,293.1499938964844,0.0967052355408668,-2237.136474609375,304.146240234375,0.6588178277015686,0.1508219391107559,0.1380345821380615,293.39801025390625,297.1499938964844,293.1499938964844,0.0077330409549176,-562.8482055664062,300.2657470703125,0.4303587079048157,0.050000000745058,0.0501417033374309,293.2061767578125,297.1499938964844,293.1499938964844,0.31273153424263,-4427.42041015625,304.1494445800781,0.8988627791404724,0.3884042799472809,0.2731407582759857,293.23114013671875,297.1499938964844,293.1499938964844,0.3931382000446319,-7172.99951171875,304.1507568359375,0.960987627506256,0.4655970335006714,0.4424886107444763,293.2371826171875,297.1499938964844,293.1499938964844,0.0119686191901564,-3448.8095703125,302.8158264160156,0.4303587079048157,0.050000000745058,0.2378506511449813,290.93927001953125,291.1499938964844,261.35333251953125,259.7466735839844,279.5138854980469,293.30682373046875,290.4443054199219,1.0,0.3189146220684051,0.8353350162506104,0.8353350162506104,1.0,1.0,-1.37016761302948,0.5916306972503662,0.7785369157791138,0.2681934237480163,0.0,0.0,0.8094004392623901,81.86359405517578,48.0,-2008.5841064453125,-9006.62109375,336.8270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531311035156,303.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,28456.1875,21240.0,0.0,0.0,0.3553712368011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085015028715133,0.2085082828998565,-6.779997420380823e-06,0.0,0.0003606566460803,0.0,0.0,13.14324188232422,0.0,0.0,0.0,0.3507764935493469,4.0,0.0,1.0
472920,293.1377868652344,297.1499938964844,293.1499938964844,0.0967052355408668,-2237.136474609375,304.146240234375,0.6588178277015686,0.1508219391107559,0.1380345821380615,293.39801025390625,297.1499938964844,293.1499938964844,0.0077330409549176,-562.8482055664062,300.2657470703125,0.4303587079048157,0.050000000745058,0.0501417033374309,293.2061767578125,297.1499938964844,293.1499938964844,0.31273153424263,-4427.42041015625,304.1494445800781,0.8988627791404724,0.3884042799472809,0.2731407582759857,293.23114013671875,297.1499938964844,293.1499938964844,0.3931382000446319,-7172.99951171875,304.1507568359375,0.960987627506256,0.4655970335006714,0.4424886107444763,293.2371826171875,297.1499938964844,293.1499938964844,0.0119686191901564,-3448.8095703125,302.8158264160156,0.4303587079048157,0.050000000745058,0.2378506511449813,290.93927001953125,291.1499938964844,261.35333251953125,259.7466735839844,279.5138854980469,293.30682373046875,290.4443054199219,1.0,0.3189146220684051,0.8353350162506104,0.8353350162506104,1.0,1.0,-1.37016761302948,0.5916306972503662,0.7785369157791138,0.2681934237480163,0.0,0.0,0.8094004392623901,81.86359405517578,48.0,-2008.5841064453125,-9006.62109375,336.8270874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0531311035156,303.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,28456.1875,21240.0,0.0,0.0,0.3553712368011474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085015028715133,0.2085082828998565,-6.779997420380823e-06,0.0,0.0003606566460803,0.0,0.0,13.14324188232422,0.0,0.0,0.0,0.3507764935493469,4.0,0.0,1.0
472980,293.13592529296875,297.1499938964844,293.1499938964844,0.0914817079901695,-2127.246826171875,304.1595764160156,0.6775118708610535,0.1515112370252609,0.1382916271686554,293.3879699707031,297.1499938964844,293.1499938964844,0.0075475852936506,-538.665771484375,300.3375549316406,0.4467953741550445,0.050000000745058,0.0497477166354656,293.2034912109375,297.1499938964844,293.1499938964844,0.2943102419376373,-4199.07763671875,304.1914367675781,0.924123764038086,0.3875484764575958,0.2722944021224975,293.2275085449219,297.1499938964844,293.1499938964844,0.3701463043689728,-6805.81494140625,304.2026672363281,0.9840528964996338,0.4643106460571289,0.4409419000148773,293.235595703125,297.1499938964844,293.1499938964844,0.0112752588465809,-3257.41357421875,302.8360595703125,0.4467953741550445,0.050000000745058,0.2359817624092102,291.3760986328125,291.1499938964844,261.3900146484375,259.7793884277344,279.529541015625,293.2986145019531,291.4896545410156,1.0,0.3072931468486786,0.834759533405304,0.834759533405304,1.0,1.0,-1.364886999130249,0.5891597867012024,0.7757272124290466,0.2668029367923736,0.0,0.0,0.4131782054901123,71.80011749267578,36.0,1233.44775390625,-17970.076171875,311.0356750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95880126953125,310.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20018.19921875,21240.0,0.0,0.0,0.3514102101325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2322841882705688,1.2322980165481567,-1.374833118461538e-05,0.0,0.0003566366794984,0.0,0.0,221.5469970703125,0.0,0.0,0.0,0.6628521084785461,4.0,0.0,1.0
473040,293.13592529296875,297.1499938964844,293.1499938964844,0.0914817079901695,-2127.246826171875,304.1595764160156,0.6775118708610535,0.1515112370252609,0.1382916271686554,293.3879699707031,297.1499938964844,293.1499938964844,0.0075475852936506,-538.665771484375,300.3375549316406,0.4467953741550445,0.050000000745058,0.0497477166354656,293.2034912109375,297.1499938964844,293.1499938964844,0.2943102419376373,-4199.07763671875,304.1914367675781,0.924123764038086,0.3875484764575958,0.2722944021224975,293.2275085449219,297.1499938964844,293.1499938964844,0.3701463043689728,-6805.81494140625,304.2026672363281,0.9840528964996338,0.4643106460571289,0.4409419000148773,293.235595703125,297.1499938964844,293.1499938964844,0.0112752588465809,-3257.41357421875,302.8360595703125,0.4467953741550445,0.050000000745058,0.2359817624092102,291.3760986328125,291.1499938964844,261.3900146484375,259.7793884277344,279.529541015625,293.2986145019531,291.4896545410156,1.0,0.3072931468486786,0.834759533405304,0.834759533405304,1.0,1.0,-1.364886999130249,0.5891597867012024,0.7757272124290466,0.2668029367923736,0.0,0.0,0.4131782054901123,71.80011749267578,36.0,1233.44775390625,-17970.076171875,311.0356750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95880126953125,310.492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,20018.19921875,21240.0,0.0,0.0,0.3514102101325989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2322841882705688,1.2322980165481567,-1.374833118461538e-05,0.0,0.0003566366794984,0.0,0.0,221.5469970703125,0.0,0.0,0.0,0.6628521084785461,4.0,0.0,1.0
473100,293.1352233886719,297.1499938964844,293.1499938964844,0.0960496217012405,-2222.84765625,304.1487121582031,0.6884600520133972,0.1518314033746719,0.1383714526891708,293.3842163085937,297.1499938964844,293.1499938964844,0.0074666230939328,-545.927001953125,300.2084350585937,0.4571551978588104,0.050000000745058,0.0495500192046165,293.2039794921875,297.1499938964844,293.1499938964844,0.3074803054332733,-4365.17236328125,304.1573181152344,0.9392563700675964,0.3867762386798858,0.2715812623500824,293.2280578613281,297.1499938964844,293.1499938964844,0.3862714469432831,-7068.52294921875,304.1604919433594,0.995067298412323,0.4632158279418945,0.4396745264530182,293.23516845703125,297.1499938964844,293.1499938964844,0.0115557238459587,-3366.301513671875,302.7875671386719,0.4571551978588104,0.050000000745058,0.2350439727306366,291.04913330078125,291.1499938964844,261.4083251953125,259.7957458496094,279.539306640625,293.2970275878906,290.5707092285156,1.0,0.3011453151702881,0.8344718217849731,0.8344718217849731,1.0,1.0,-1.3612425327301023,0.58746737241745,0.7737751007080078,0.2658450603485107,0.0,0.0,0.6412519812583923,66.7339859008789,36.0,-1860.7608642578125,-8301.5498046875,297.70184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0276794433594,303.806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,29178.19140625,20160.0,0.0,0.0,0.3492650687694549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825372129678726,0.1825440973043441,-6.886338269396219e-06,0.0,0.0003544596256688,0.0,0.0,11.615236282348633,0.0,0.0,0.0,0.331898421049118,4.0,0.0,1.0
473160,293.1340026855469,297.1499938964844,293.1499938964844,0.1038803383708,-2381.7451171875,304.1363220214844,0.6988750696182251,0.1522547751665115,0.1385588496923446,293.37774658203125,297.1499938964844,293.1499938964844,0.0081489086151123,-599.47216796875,299.7950134277344,0.4669864773750305,0.050000000745058,0.0493834093213081,293.2007751464844,297.1499938964844,293.1499938964844,0.3320238590240478,-4655.5888671875,304.1165771484375,0.9532105326652528,0.3867176175117492,0.2711984813213348,293.2216491699219,297.1499938964844,293.1499938964844,0.4074369072914123,-7395.95263671875,304.1272888183594,0.9990000128746032,0.4634777903556824,0.430822879076004,293.233642578125,297.1499938964844,293.1499938964844,0.0125566236674785,-3618.3857421875,302.6402893066406,0.4669864773750305,0.050000000745058,0.2342536300420761,289.7654113769531,291.1499938964844,261.4266662597656,259.8121032714844,279.55145263671875,293.28936767578125,290.1217346191406,1.0,0.2945728302001953,0.8341966867446899,0.8341966867446899,1.0,1.0,-1.3487792015075684,0.5818121433258057,0.7669671177864075,0.262431651353836,0.0,0.0,1.0,62.305931091308594,39.0,295.2508239746094,-17529.123046875,282.3216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57586669921875,310.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,12596.0068359375,20160.0,0.0,0.0,0.3410349190235138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0659109354019165,1.0659207105636597,-9.747939657245295e-06,0.0,0.0003461070882622,0.0,0.0,138.17799377441406,0.0,0.0,0.0,0.6075968146324158,4.0,0.0,1.0
473220,293.13458251953125,297.1499938964844,293.1499938964844,0.0939892902970314,-2179.210693359375,304.1540222167969,0.7116956114768982,0.1525494158267974,0.1387932747602462,293.37091064453125,297.1499938964844,293.1499938964844,0.0072338716126978,-527.2025146484375,300.202392578125,0.4771029055118561,0.050000000745058,0.0491965673863887,293.20196533203125,297.1499938964844,293.1499938964844,0.2979227006435394,-4249.458984375,304.17388916015625,0.9687543511390686,0.3851958513259887,0.2702548801898956,293.1924133300781,297.1499938964844,293.1499938964844,0.3469952940940857,-6466.43896484375,304.2220153808594,0.9990000128746032,0.4675471186637878,0.4097303748130798,293.23260498046875,297.1499938964844,293.1499938964844,0.0111158257350325,-3259.221923828125,302.7779235839844,0.4771029055118561,0.050000000745058,0.2333673238754272,291.3018798828125,291.1499938964844,261.4633483886719,259.8448791503906,279.5736999511719,293.27227783203125,290.93487548828125,1.0,0.2858416140079498,0.8336464762687683,0.8336464762687683,1.0,1.0,-1.3217816352844238,0.5693885684013367,0.7523930072784424,0.255692571401596,0.0,0.0,0.2971083521842956,57.14342880249024,42.0,-1263.4322509765625,-7901.6259765625,259.5543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.975830078125,304.2530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,29170.115234375,20160.0,0.0,0.0,0.3432287573814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713209003210067,0.1713277548551559,-6.861650490463944e-06,0.0,0.0003483335603959,0.0,0.0,10.838614463806152,0.0,0.0,0.0,0.3397374749183655,4.0,0.0,1.0
473280,293.13458251953125,297.1499938964844,293.1499938964844,0.0939892902970314,-2179.210693359375,304.1540222167969,0.7116956114768982,0.1525494158267974,0.1387932747602462,293.37091064453125,297.1499938964844,293.1499938964844,0.0072338716126978,-527.2025146484375,300.202392578125,0.4771029055118561,0.050000000745058,0.0491965673863887,293.20196533203125,297.1499938964844,293.1499938964844,0.2979227006435394,-4249.458984375,304.17388916015625,0.9687543511390686,0.3851958513259887,0.2702548801898956,293.1924133300781,297.1499938964844,293.1499938964844,0.3469952940940857,-6466.43896484375,304.2220153808594,0.9990000128746032,0.4675471186637878,0.4097303748130798,293.23260498046875,297.1499938964844,293.1499938964844,0.0111158257350325,-3259.221923828125,302.7779235839844,0.4771029055118561,0.050000000745058,0.2333673238754272,291.3018798828125,291.1499938964844,261.4633483886719,259.8448791503906,279.5736999511719,293.27227783203125,290.93487548828125,1.0,0.2858416140079498,0.8336464762687683,0.8336464762687683,1.0,1.0,-1.3217816352844238,0.5693885684013367,0.7523930072784424,0.255692571401596,0.0,0.0,0.2971083521842956,57.14342880249024,42.0,-1263.4322509765625,-7901.6259765625,259.5543518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.975830078125,304.2530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,29170.115234375,20160.0,0.0,0.0,0.3432287573814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713209003210067,0.1713277548551559,-6.861650490463944e-06,0.0,0.0003483335603959,0.0,0.0,10.838614463806152,0.0,0.0,0.0,0.3397374749183655,4.0,0.0,1.0
473340,293.1365051269531,297.1499938964844,293.1499938964844,0.0929236784577369,-2155.897216796875,304.1592712402344,0.7195223569869995,0.1525533348321914,0.1387782841920852,293.3617553710937,297.1499938964844,293.1499938964844,0.0073159523308277,-528.4815063476562,300.1266784667969,0.4830197989940643,0.050000000745058,0.0490811876952648,293.19952392578125,297.1499938964844,293.1499938964844,0.2939731776714325,-4197.5576171875,304.1878662109375,0.9783623814582824,0.3843937218189239,0.2695967257022857,293.14971923828125,297.1499938964844,293.1499938964844,0.3295169770717621,-6194.8291015625,304.2441711425781,0.9990000128746032,0.475143164396286,0.3961437344551086,293.2304077148437,297.1499938964844,293.1499938964844,0.0110358567908406,-3227.79541015625,302.7471923828125,0.4830197989940643,0.050000000745058,0.2328200191259384,291.2211608886719,291.1499938964844,261.5,259.8776550292969,279.58905029296875,293.251953125,291.39361572265625,1.0,0.2800828218460083,0.8330962657928467,0.8330962657928467,1.0,1.0,-1.3038651943206787,0.5612213015556335,0.7426438331604004,0.2509983479976654,0.0,0.0,0.6283373832702637,53.935096740722656,60.0,1343.949462890625,-17522.2265625,245.43682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600952148437,310.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,15604.005859375,21240.0,0.0,0.0,0.3361161649227142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231476902961731,1.231489658355713,-1.273798625334166e-05,0.0,0.0003411151701584,0.0,0.0,210.03463745117188,0.0,0.0,0.0,0.6919313669204712,4.0,0.0,1.0
473400,293.1365051269531,297.1499938964844,293.1499938964844,0.0929236784577369,-2155.897216796875,304.1592712402344,0.7195223569869995,0.1525533348321914,0.1387782841920852,293.3617553710937,297.1499938964844,293.1499938964844,0.0073159523308277,-528.4815063476562,300.1266784667969,0.4830197989940643,0.050000000745058,0.0490811876952648,293.19952392578125,297.1499938964844,293.1499938964844,0.2939731776714325,-4197.5576171875,304.1878662109375,0.9783623814582824,0.3843937218189239,0.2695967257022857,293.14971923828125,297.1499938964844,293.1499938964844,0.3295169770717621,-6194.8291015625,304.2441711425781,0.9990000128746032,0.475143164396286,0.3961437344551086,293.2304077148437,297.1499938964844,293.1499938964844,0.0110358567908406,-3227.79541015625,302.7471923828125,0.4830197989940643,0.050000000745058,0.2328200191259384,291.2211608886719,291.1499938964844,261.5,259.8776550292969,279.58905029296875,293.251953125,291.39361572265625,1.0,0.2800828218460083,0.8330962657928467,0.8330962657928467,1.0,1.0,-1.3038651943206787,0.5612213015556335,0.7426438331604004,0.2509983479976654,0.0,0.0,0.6283373832702637,53.935096740722656,60.0,1343.949462890625,-17522.2265625,245.43682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600952148437,310.7552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,15604.005859375,21240.0,0.0,0.0,0.3361161649227142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231476902961731,1.231489658355713,-1.273798625334166e-05,0.0,0.0003411151701584,0.0,0.0,210.03463745117188,0.0,0.0,0.0,0.6919313669204712,4.0,0.0,1.0
473460,293.1383361816406,297.1499938964844,293.1499938964844,0.1082330122590065,-2470.292236328125,304.1285705566406,0.7165479063987732,0.152520477771759,0.1386893391609192,293.35418701171875,297.1499938964844,293.1499938964844,0.0079706730321049,-601.1778564453125,299.4843139648437,0.4809068441390991,0.050000000745058,0.0491225346922874,293.1988220214844,297.1499938964844,293.1499938964844,0.3413839936256408,-4772.1337890625,304.0894775390625,0.9735509753227234,0.3832550346851349,0.2686229646205902,293.1231994628906,297.1499938964844,293.1499938964844,0.3881368339061737,-7132.92626953125,304.10675048828125,0.9990000128746032,0.4805631041526794,0.4010593891143799,293.22857666015625,297.1499938964844,293.1499938964844,0.0126924365758895,-3698.6337890625,302.5147705078125,0.4809068441390991,0.050000000745058,0.2330161482095718,289.3554077148437,291.1499938964844,261.5366516113281,259.9104919433594,279.59747314453125,293.2438049316406,289.51251220703125,1.0,0.282675176858902,0.8328052759170532,0.8328052759170532,1.0,1.0,-1.3087610006332395,0.5634733438491821,0.7452875971794128,0.2520577013492584,0.0,0.0,1.0,55.054161071777344,78.0,-570.5735473632812,-16840.556640625,249.8035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.874755859375,310.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,12986.5576171875,21240.0,0.0,0.0,0.3246037065982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9521398544311525,0.9521482586860656,-8.442043508694042e-06,0.0,0.0003294314956292,0.0,0.0,104.21713256835938,0.0,0.0,0.0,0.5713862180709839,4.0,0.0,1.0
473520,293.1383361816406,297.1499938964844,293.1499938964844,0.1082330122590065,-2470.292236328125,304.1285705566406,0.7165479063987732,0.152520477771759,0.1386893391609192,293.35418701171875,297.1499938964844,293.1499938964844,0.0079706730321049,-601.1778564453125,299.4843139648437,0.4809068441390991,0.050000000745058,0.0491225346922874,293.1988220214844,297.1499938964844,293.1499938964844,0.3413839936256408,-4772.1337890625,304.0894775390625,0.9735509753227234,0.3832550346851349,0.2686229646205902,293.1231994628906,297.1499938964844,293.1499938964844,0.3881368339061737,-7132.92626953125,304.10675048828125,0.9990000128746032,0.4805631041526794,0.4010593891143799,293.22857666015625,297.1499938964844,293.1499938964844,0.0126924365758895,-3698.6337890625,302.5147705078125,0.4809068441390991,0.050000000745058,0.2330161482095718,289.3554077148437,291.1499938964844,261.5366516113281,259.9104919433594,279.59747314453125,293.2438049316406,289.51251220703125,1.0,0.282675176858902,0.8328052759170532,0.8328052759170532,1.0,1.0,-1.3087610006332395,0.5634733438491821,0.7452875971794128,0.2520577013492584,0.0,0.0,1.0,55.054161071777344,78.0,-570.5735473632812,-16840.556640625,249.8035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.874755859375,310.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,12986.5576171875,21240.0,0.0,0.0,0.3246037065982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9521398544311525,0.9521482586860656,-8.442043508694042e-06,0.0,0.0003294314956292,0.0,0.0,104.21713256835938,0.0,0.0,0.0,0.5713862180709839,4.0,0.0,1.0
473580,293.13848876953125,297.1499938964844,293.1499938964844,0.0916883051395416,-2130.73974609375,304.1602478027344,0.7053468227386475,0.1527781337499618,0.1390518099069595,293.35009765625,297.1499938964844,293.1499938964844,0.0070103649049997,-509.16217041015625,300.1200866699219,0.471789687871933,0.050000000745058,0.049297347664833,293.2008056640625,297.1499938964844,293.1499938964844,0.2868348360061645,-4115.23095703125,304.191162109375,0.9567652344703674,0.3816303312778473,0.2679186463356018,293.1346130371094,297.1499938964844,293.1499938964844,0.3459285199642181,-6464.1923828125,304.1805725097656,0.9990000128746032,0.4790289402008056,0.4212279617786407,293.228515625,297.1499938964844,293.1499938964844,0.0107777472585439,-3170.97705078125,302.7342529296875,0.471789687871933,0.050000000745058,0.2338453978300094,291.5483703613281,291.1499938964844,261.5733337402344,259.943359375,279.6017150878906,293.2483825683594,291.3456420898437,1.0,0.2916551828384399,0.8325143456459045,0.8325143456459045,1.0,1.0,-1.3337584733963013,0.574854850769043,0.7589036226272583,0.2583163976669311,0.0,0.0,0.0,59.87713241577149,81.0,-373.4446716308594,-9038.880859375,270.5238952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9026184082031,305.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.265625,21240.0,0.0,0.0,0.3298218548297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166693806648254,0.2166769802570343,-7.595442184538115e-06,0.0,0.0003347272577229,0.0,0.0,15.287026405334473,0.0,0.0,0.0,0.3550431728363037,4.0,0.0,1.0
473640,293.13848876953125,297.1499938964844,293.1499938964844,0.0916883051395416,-2130.73974609375,304.1602478027344,0.7053468227386475,0.1527781337499618,0.1390518099069595,293.35009765625,297.1499938964844,293.1499938964844,0.0070103649049997,-509.16217041015625,300.1200866699219,0.471789687871933,0.050000000745058,0.049297347664833,293.2008056640625,297.1499938964844,293.1499938964844,0.2868348360061645,-4115.23095703125,304.191162109375,0.9567652344703674,0.3816303312778473,0.2679186463356018,293.1346130371094,297.1499938964844,293.1499938964844,0.3459285199642181,-6464.1923828125,304.1805725097656,0.9990000128746032,0.4790289402008056,0.4212279617786407,293.228515625,297.1499938964844,293.1499938964844,0.0107777472585439,-3170.97705078125,302.7342529296875,0.471789687871933,0.050000000745058,0.2338453978300094,291.5483703613281,291.1499938964844,261.5733337402344,259.943359375,279.6017150878906,293.2483825683594,291.3456420898437,1.0,0.2916551828384399,0.8325143456459045,0.8325143456459045,1.0,1.0,-1.3337584733963013,0.574854850769043,0.7589036226272583,0.2583163976669311,0.0,0.0,0.0,59.87713241577149,81.0,-373.4446716308594,-9038.880859375,270.5238952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9026184082031,305.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.265625,21240.0,0.0,0.0,0.3298218548297882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166693806648254,0.2166769802570343,-7.595442184538115e-06,0.0,0.0003347272577229,0.0,0.0,15.287026405334473,0.0,0.0,0.0,0.3550431728363037,4.0,0.0,1.0
473700,293.13702392578125,297.1499938964844,293.1499938964844,0.1097916737198829,-2500.73974609375,304.1260681152344,0.7001863718032837,0.1532104462385177,0.139395922422409,293.345703125,297.1499938964844,293.1499938964844,0.0079119261354208,-600.8512573242188,299.3702392578125,0.4668207466602325,0.050000000745058,0.0493863858282566,293.1990661621094,297.1499938964844,293.1499938964844,0.3423454463481903,-4785.52392578125,304.08453369140625,0.9481513500213624,0.3813238143920898,0.2674945890903473,293.1499328613281,297.1499938964844,293.1499938964844,0.4244938790798187,-7686.77734375,304.03436279296875,0.9990000128746032,0.4762147665023803,0.4311396777629852,293.22808837890625,297.1499938964844,293.1499938964844,0.0127772716805338,-3728.841796875,302.4622802734375,0.4668207466602325,0.050000000745058,0.2342677563428878,289.29205322265625,291.1499938964844,261.5916748046875,259.9598083496094,279.604248046875,293.25146484375,289.3529968261719,1.0,0.2957130074501037,0.8323688507080078,0.8323688507080078,1.0,1.0,-1.346178412437439,0.5805007219314575,0.7656776905059814,0.2614961266517639,0.0,0.0,1.0,62.3338623046875,81.0,-910.742919921875,-16837.533203125,281.2137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7177124023437,310.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,13413.1494140625,20160.0,0.0,0.0,0.3193092346191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9099467992782592,0.909954845905304,-8.06141906650737e-06,0.0,0.0003240582882426,0.0,0.0,93.86225128173828,0.0,0.0,0.0,0.5441899299621582,4.0,0.0,1.0
473760,293.1356201171875,297.1499938964844,293.1499938964844,0.0959499254822731,-2216.41845703125,304.1553955078125,0.6959714293479919,0.1536513417959213,0.1398843675851822,293.3434753417969,297.1499938964844,293.1499938964844,0.0073323627002537,-534.9168090820312,299.8741149902344,0.4619259834289551,0.050000000745058,0.0494684129953384,293.19891357421875,297.1499938964844,293.1499938964844,0.2975079417228699,-4243.06103515625,304.17742919921875,0.9406326413154602,0.3807402849197387,0.2673318982124328,293.170654296875,297.1499938964844,293.1499938964844,0.3786846995353699,-6963.7529296875,304.1381225585937,0.9990000128746032,0.4721573293209076,0.4400729835033417,293.2286071777344,297.1499938964844,293.1499938964844,0.0112645234912633,-3298.78564453125,302.6375427246094,0.4619259834289551,0.050000000745058,0.2346568554639816,290.94268798828125,291.1499938964844,261.6099853515625,259.97625732421875,279.60870361328125,293.25640869140625,291.1527099609375,1.0,0.2996179759502411,0.8319833278656006,0.8319833278656006,1.0,1.0,-1.3578591346740725,0.5858070850372314,0.7720520496368408,0.2644387483596802,0.0,0.0,0.9754816293716432,64.6019287109375,84.0,1261.08984375,-17851.021484375,291.32940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0292053222656,310.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,14471.04296875,20160.0,0.0,0.0,0.3237186372280121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216427445411682,1.2164396047592163,-1.2258056813152509e-05,0.0,0.0003285332641098,0.0,0.0,200.54803466796875,0.0,0.0,0.0,0.6749453544616699,4.0,0.0,1.0
473820,293.1333923339844,297.1499938964844,293.1499938964844,0.1076378673315048,-2455.013916015625,304.130859375,0.6847895383834839,0.1544714421033859,0.1408520191907882,293.33984375,297.1499938964844,293.1499938964844,0.0076071876101195,-576.5523071289062,299.4422912597656,0.449456512928009,0.050000000745058,0.0496939644217491,293.1999816894531,297.1499938964844,293.1499938964844,0.3293920457363128,-4634.11181640625,304.10498046875,0.9204233288764954,0.3792589008808136,0.2663560211658478,293.2114562988281,297.1499938964844,293.1499938964844,0.4227367341518402,-7647.35205078125,304.0574035644531,0.9873220920562744,0.4632861316204071,0.4409939050674438,293.2303161621094,297.1499938964844,293.1499938964844,0.0123367309570312,-3621.24560546875,302.46954345703125,0.449456512928009,0.050000000745058,0.235726773738861,289.8065795898437,291.1499938964844,261.64666748046875,260.0092163085937,279.6299133300781,293.2666320800781,289.650634765625,1.0,0.3063634037971496,0.8312122821807861,0.8312122821807861,1.0,1.0,-1.3605232238769531,0.5869407653808594,0.7735824584960938,0.2651003003120422,0.0,0.0,1.0,70.35932159423828,87.0,-1194.47509765625,-16068.8720703125,305.7873229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0277404785156,309.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,14290.6201171875,20160.0,0.0,0.0,0.3215055465698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124861121177673,0.8124933242797852,-7.240472768899053e-06,0.0,0.0003262872633058,0.0,0.0,72.80815887451172,0.0,0.0,0.0,0.5254051685333252,4.0,0.0,1.0
