time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473880,293.1333923339844,297.1499938964844,293.1499938964844,0.1076378673315048,-2455.013916015625,304.130859375,0.6847895383834839,0.1544714421033859,0.1408520191907882,293.33984375,297.1499938964844,293.1499938964844,0.0076071876101195,-576.5523071289062,299.4422912597656,0.449456512928009,0.050000000745058,0.0496939644217491,293.1999816894531,297.1499938964844,293.1499938964844,0.3293920457363128,-4634.11181640625,304.10498046875,0.9204233288764954,0.3792589008808136,0.2663560211658478,293.2114562988281,297.1499938964844,293.1499938964844,0.4227367341518402,-7647.35205078125,304.0574035644531,0.9873220920562744,0.4632861316204071,0.4409939050674438,293.2303161621094,297.1499938964844,293.1499938964844,0.0123367309570312,-3621.24560546875,302.46954345703125,0.449456512928009,0.050000000745058,0.235726773738861,289.8065795898437,291.1499938964844,261.64666748046875,260.0092163085937,279.6299133300781,293.2666320800781,289.650634765625,1.0,0.3063634037971496,0.8312122821807861,0.8312122821807861,1.0,1.0,-1.3605232238769531,0.5869407653808594,0.7735824584960938,0.2651003003120422,0.0,0.0,1.0,70.35932159423828,87.0,-1194.47509765625,-16068.8720703125,305.7873229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0277404785156,309.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,14290.6201171875,20160.0,0.0,0.0,0.3215055465698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124861121177673,0.8124933242797852,-7.240472768899053e-06,0.0,0.0003262872633058,0.0,0.0,72.80815887451172,0.0,0.0,0.0,0.5254051685333252,4.0,0.0,1.0
473940,293.1346435546875,297.1499938964844,293.1499938964844,0.0935830175876617,-2165.677001953125,304.1594543457031,0.6747687458992004,0.1546470820903778,0.141396552324295,293.337646484375,297.1499938964844,293.1499938964844,0.0070139048621058,-509.8299560546875,299.9322204589844,0.4394351541996002,0.050000000745058,0.0499095767736434,293.2010192871094,297.1499938964844,293.1499938964844,0.2838342785835266,-4079.996337890625,304.1922302246094,0.9041558504104614,0.3778035342693329,0.2656961977481842,293.2273864746094,297.1499938964844,293.1499938964844,0.3619149029254913,-6694.45751953125,304.18463134765625,0.970825731754303,0.4584887027740478,0.436208426952362,293.2323913574219,297.1499938964844,293.1499938964844,0.0108538381755352,-3189.995849609375,302.6347961425781,0.4394351541996002,0.050000000745058,0.2367495447397232,291.472900390625,291.1499938964844,261.6833190917969,260.04217529296875,279.6488647460937,293.265869140625,291.4890441894531,1.0,0.3118241727352142,0.8304412961006165,0.8304412961006165,1.0,1.0,-1.356126308441162,0.5848920941352844,0.7712342739105225,0.2638147473335266,0.0,0.0,0.2281918227672577,75.74383544921875,90.0,730.8815307617188,-15132.9765625,316.3055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9077453613281,308.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,30624.54296875,19080.0,0.0,0.0,0.3314737379550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7498436570167542,0.7498539686203003,-1.0340078915760388e-05,0.0,0.0003364036965649,0.0,0.0,85.59658813476562,0.0,0.0,0.0,0.4369099736213684,4.0,0.0,1.0
474000,293.1346435546875,297.1499938964844,293.1499938964844,0.0935830175876617,-2165.677001953125,304.1594543457031,0.6747687458992004,0.1546470820903778,0.141396552324295,293.337646484375,297.1499938964844,293.1499938964844,0.0070139048621058,-509.8299560546875,299.9322204589844,0.4394351541996002,0.050000000745058,0.0499095767736434,293.2010192871094,297.1499938964844,293.1499938964844,0.2838342785835266,-4079.996337890625,304.1922302246094,0.9041558504104614,0.3778035342693329,0.2656961977481842,293.2273864746094,297.1499938964844,293.1499938964844,0.3619149029254913,-6694.45751953125,304.18463134765625,0.970825731754303,0.4584887027740478,0.436208426952362,293.2323913574219,297.1499938964844,293.1499938964844,0.0108538381755352,-3189.995849609375,302.6347961425781,0.4394351541996002,0.050000000745058,0.2367495447397232,291.472900390625,291.1499938964844,261.6833190917969,260.04217529296875,279.6488647460937,293.265869140625,291.4890441894531,1.0,0.3118241727352142,0.8304412961006165,0.8304412961006165,1.0,1.0,-1.356126308441162,0.5848920941352844,0.7712342739105225,0.2638147473335266,0.0,0.0,0.2281918227672577,75.74383544921875,90.0,730.8815307617188,-15132.9765625,316.3055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9077453613281,308.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,30624.54296875,19080.0,0.0,0.0,0.3314737379550934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7498436570167542,0.7498539686203003,-1.0340078915760388e-05,0.0,0.0003364036965649,0.0,0.0,85.59658813476562,0.0,0.0,0.0,0.4369099736213684,4.0,0.0,1.0
474060,293.13623046875,297.1499938964844,293.1499938964844,0.0995222926139831,-2287.188232421875,304.1494445800781,0.6667482256889343,0.1547112464904785,0.1416122317314148,293.3343200683594,297.1499938964844,293.1499938964844,0.0073504829779267,-541.7324829101562,299.6103210449219,0.4321402609348297,0.050000000745058,0.0500928983092308,293.2000732421875,297.1499938964844,293.1499938964844,0.3003178238868713,-4282.39794921875,304.1598205566406,0.8922698497772217,0.3766980767250061,0.2649307250976562,293.230712890625,297.1499938964844,293.1499938964844,0.3815342485904693,-7001.01513671875,304.1517333984375,0.957038164138794,0.4558344185352325,0.4333732724189758,293.2338256835937,297.1499938964844,293.1499938964844,0.0115225939080119,-3377.67431640625,302.50518798828125,0.4321402609348297,0.050000000745058,0.2376191467046737,290.6816101074219,291.1499938964844,261.7200012207031,260.0752258300781,279.6664428710937,293.26483154296875,290.9027404785156,1.0,0.3165023028850555,0.8297754526138306,0.8297754526138306,1.0,1.0,-1.353325366973877,0.5835861563682556,0.7697392702102661,0.2629345953464508,0.0,0.0,1.0,80.33675384521484,93.0,716.64404296875,-17054.806640625,325.6468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,13252.6884765625,19080.0,0.0,0.0,0.3303532004356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543519496917725,1.154363036155701,-1.1088854989793616e-05,0.0,0.0003352664934936,0.0,0.0,171.90826416015625,0.0,0.0,0.0,0.6428861021995544,4.0,0.0,1.0
474120,293.13623046875,297.1499938964844,293.1499938964844,0.0995222926139831,-2287.188232421875,304.1494445800781,0.6667482256889343,0.1547112464904785,0.1416122317314148,293.3343200683594,297.1499938964844,293.1499938964844,0.0073504829779267,-541.7324829101562,299.6103210449219,0.4321402609348297,0.050000000745058,0.0500928983092308,293.2000732421875,297.1499938964844,293.1499938964844,0.3003178238868713,-4282.39794921875,304.1598205566406,0.8922698497772217,0.3766980767250061,0.2649307250976562,293.230712890625,297.1499938964844,293.1499938964844,0.3815342485904693,-7001.01513671875,304.1517333984375,0.957038164138794,0.4558344185352325,0.4333732724189758,293.2338256835937,297.1499938964844,293.1499938964844,0.0115225939080119,-3377.67431640625,302.50518798828125,0.4321402609348297,0.050000000745058,0.2376191467046737,290.6816101074219,291.1499938964844,261.7200012207031,260.0752258300781,279.6664428710937,293.26483154296875,290.9027404785156,1.0,0.3165023028850555,0.8297754526138306,0.8297754526138306,1.0,1.0,-1.353325366973877,0.5835861563682556,0.7697392702102661,0.2629345953464508,0.0,0.0,1.0,80.33675384521484,93.0,716.64404296875,-17054.806640625,325.6468811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228576660156,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,13252.6884765625,19080.0,0.0,0.0,0.3303532004356384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1543519496917725,1.154363036155701,-1.1088854989793616e-05,0.0,0.0003352664934936,0.0,0.0,171.90826416015625,0.0,0.0,0.0,0.6428861021995544,4.0,0.0,1.0
474180,293.1381225585937,297.1499938964844,293.1499938964844,0.0997572690248489,-2292.970947265625,304.1468200683594,0.6600542068481445,0.1546756029129028,0.1417499482631683,293.3339233398437,297.1499938964844,293.1499938964844,0.0070659820921719,-526.9860229492188,299.6175231933594,0.4263571500778198,0.050000000745058,0.0502588301897048,293.20184326171875,297.1499938964844,293.1499938964844,0.2989360094070434,-4271.30322265625,304.1515197753906,0.8820081949234009,0.3750621676445007,0.2639714181423187,293.2341003417969,297.1499938964844,293.1499938964844,0.378993272781372,-6970.54150390625,304.1461181640625,0.9445738792419434,0.4530883133411407,0.4309641718864441,293.23602294921875,297.1499938964844,293.1499938964844,0.0113719208166003,-3361.43896484375,302.4949951171875,0.4263571500778198,0.050000000745058,0.2384062558412552,290.89208984375,291.1499938964844,261.75665283203125,260.1082763671875,279.68511962890625,293.2657775878906,290.5881042480469,1.0,0.3206405937671661,0.8291096091270447,0.8291096091270447,1.0,1.0,-1.350591778755188,0.5823070406913757,0.7682846784591675,0.2620859444141388,0.0,0.0,0.9695132374763488,84.49115753173828,96.0,-1220.8551025390625,-12380.65625,333.97027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001342773437,305.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,23345.8671875,19080.0,0.0,0.0,0.3355899453163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409644603729248,0.4409709274768829,-6.47031902190065e-06,0.0,0.0003405811439733,0.0,0.0,28.97726058959961,0.0,0.0,0.0,0.3956559300422668,4.0,0.0,1.0
474240,293.1381225585937,297.1499938964844,293.1499938964844,0.0997572690248489,-2292.970947265625,304.1468200683594,0.6600542068481445,0.1546756029129028,0.1417499482631683,293.3339233398437,297.1499938964844,293.1499938964844,0.0070659820921719,-526.9860229492188,299.6175231933594,0.4263571500778198,0.050000000745058,0.0502588301897048,293.20184326171875,297.1499938964844,293.1499938964844,0.2989360094070434,-4271.30322265625,304.1515197753906,0.8820081949234009,0.3750621676445007,0.2639714181423187,293.2341003417969,297.1499938964844,293.1499938964844,0.378993272781372,-6970.54150390625,304.1461181640625,0.9445738792419434,0.4530883133411407,0.4309641718864441,293.23602294921875,297.1499938964844,293.1499938964844,0.0113719208166003,-3361.43896484375,302.4949951171875,0.4263571500778198,0.050000000745058,0.2384062558412552,290.89208984375,291.1499938964844,261.75665283203125,260.1082763671875,279.68511962890625,293.2657775878906,290.5881042480469,1.0,0.3206405937671661,0.8291096091270447,0.8291096091270447,1.0,1.0,-1.350591778755188,0.5823070406913757,0.7682846784591675,0.2620859444141388,0.0,0.0,0.9695132374763488,84.49115753173828,96.0,-1220.8551025390625,-12380.65625,333.97027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7001342773437,305.69610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,23345.8671875,19080.0,0.0,0.0,0.3355899453163147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409644603729248,0.4409709274768829,-6.47031902190065e-06,0.0,0.0003405811439733,0.0,0.0,28.97726058959961,0.0,0.0,0.0,0.3956559300422668,4.0,0.0,1.0
474300,293.1386108398437,297.1499938964844,293.1499938964844,0.1009188890457153,-2315.568115234375,304.14617919921875,0.6572558283805847,0.1547286659479141,0.1418506950139999,293.332275390625,297.1499938964844,293.1499938964844,0.0073307352140545,-543.8494873046875,299.4707946777344,0.4239476025104522,0.050000000745058,0.0503344163298606,293.2007751464844,297.1499938964844,293.1499938964844,0.3018710613250732,-4304.62255859375,304.14862060546875,0.8776947855949402,0.3746174573898315,0.2636417150497436,293.2327575683594,297.1499938964844,293.1499938964844,0.3825091421604156,-7020.52099609375,304.1438293457031,0.9391635656356812,0.4522924125194549,0.4301279485225677,293.2364501953125,297.1499938964844,293.1499938964844,0.0116258570924401,-3414.464599609375,302.4348449707031,0.4239476025104522,0.050000000745058,0.2387647926807403,290.5482177734375,291.1499938964844,261.7749938964844,260.12481689453125,279.69342041015625,293.2650756835937,290.7540588378906,1.0,0.322566956281662,0.8287766575813293,0.8287766575813293,1.0,1.0,-1.3498334884643557,0.5819479823112488,0.7678855061531067,0.2618091404438019,0.0,0.0,1.0,86.39112091064453,96.0,378.293701171875,-16720.46484375,337.99029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803283691406,309.0987854003906,278.1499938964844,0.0,18000.0,313.1499938964844,12924.23046875,20160.0,0.0,0.0,0.3365059494972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1205921173095703,1.1206026077270508,-1.0548196769377682e-05,0.0,0.0003415107785258,0.0,0.0,158.2623748779297,0.0,0.0,0.0,0.6430659890174866,4.0,0.0,1.0
474360,293.139404296875,297.1499938964844,293.1499938964844,0.0949612781405448,-2193.136962890625,304.157470703125,0.6546092629432678,0.1547169983386993,0.1419377624988556,293.3323974609375,297.1499938964844,293.1499938964844,0.0069707944057881,-510.1229553222656,299.7117004394531,0.4217142164707184,0.050000000745058,0.0504082888364791,293.2015380859375,297.1499938964844,293.1499938964844,0.283118188381195,-4075.658447265625,304.1822509765625,0.8735496401786804,0.3738255202770233,0.263260006904602,293.2335510253906,297.1499938964844,293.1499938964844,0.3587360978126526,-6648.1396484375,304.187255859375,0.9338998794555664,0.4510898292064667,0.4292543232440948,293.23748779296875,297.1499938964844,293.1499938964844,0.0109432516619563,-3223.99658203125,302.5181884765625,0.4217142164707184,0.050000000745058,0.239115223288536,291.3381652832031,291.1499938964844,261.7933349609375,260.1413879394531,279.70245361328125,293.2655944824219,291.40802001953125,1.0,0.3244150280952453,0.8284898400306702,0.8284898400306702,1.0,1.0,-1.3489410877227783,0.5815276503562927,0.7674134969711304,0.2615140080451965,0.0,0.0,0.5233580470085144,88.24600219726562,99.0,778.6143798828125,-16782.587890625,341.8401184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2743530273437,308.958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,19741.82421875,20160.0,0.0,0.0,0.3419161140918731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2026718854904177,1.2026852369308472,-1.324797540291911e-05,0.0,0.0003470013907644,0.0,0.0,207.6181182861328,0.0,0.0,0.0,0.6501207947731018,4.0,0.0,1.0
474420,293.1405639648437,297.1499938964844,293.1499938964844,0.1028575301170349,-2354.943603515625,304.1419982910156,0.6497252583503723,0.1547486633062362,0.1420744210481643,293.3309631347656,297.1499938964844,293.1499938964844,0.0073254434391856,-548.0067749023438,299.3056030273437,0.4177034795284271,0.050000000745058,0.0505510680377483,293.2010498046875,297.1499938964844,293.1499938964844,0.3051190078258514,-4347.11962890625,304.13531494140625,0.8657553791999817,0.3726027309894562,0.2623811066150665,293.2323913574219,297.1499938964844,293.1499938964844,0.3858829438686371,-7077.91455078125,304.1301574707031,0.9238517880439758,0.4491901397705078,0.427361786365509,293.23876953125,297.1499938964844,293.1499938964844,0.0117740789428353,-3465.67041015625,302.3545837402344,0.4177034795284271,0.050000000745058,0.2397924959659576,290.3504333496094,291.1499938964844,261.8299865722656,260.1745300292969,279.71978759765625,293.26519775390625,290.5404663085937,1.0,0.327901154756546,0.8279162049293518,0.8279162049293518,1.0,1.0,-1.34676194190979,0.5805136561393738,0.7662482261657715,0.2608047723770141,0.0,0.0,1.0,91.82292175292967,102.0,95.86132049560548,-16569.45703125,349.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.587646484375,308.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,13265.7060546875,20160.0,0.0,0.0,0.3417784571647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10114586353302,1.101156234741211,-1.036306275636889e-05,0.0,0.0003468616923782,0.0,0.0,151.93980407714844,0.0,0.0,0.0,0.6245203018188477,4.0,0.0,1.0
474480,293.1405639648437,297.1499938964844,293.1499938964844,0.1028575301170349,-2354.943603515625,304.1419982910156,0.6497252583503723,0.1547486633062362,0.1420744210481643,293.3309631347656,297.1499938964844,293.1499938964844,0.0073254434391856,-548.0067749023438,299.3056030273437,0.4177034795284271,0.050000000745058,0.0505510680377483,293.2010498046875,297.1499938964844,293.1499938964844,0.3051190078258514,-4347.11962890625,304.13531494140625,0.8657553791999817,0.3726027309894562,0.2623811066150665,293.2323913574219,297.1499938964844,293.1499938964844,0.3858829438686371,-7077.91455078125,304.1301574707031,0.9238517880439758,0.4491901397705078,0.427361786365509,293.23876953125,297.1499938964844,293.1499938964844,0.0117740789428353,-3465.67041015625,302.3545837402344,0.4177034795284271,0.050000000745058,0.2397924959659576,290.3504333496094,291.1499938964844,261.8299865722656,260.1745300292969,279.71978759765625,293.26519775390625,290.5404663085937,1.0,0.327901154756546,0.8279162049293518,0.8279162049293518,1.0,1.0,-1.34676194190979,0.5805136561393738,0.7662482261657715,0.2608047723770141,0.0,0.0,1.0,91.82292175292967,102.0,95.86132049560548,-16569.45703125,349.036376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.587646484375,308.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,13265.7060546875,20160.0,0.0,0.0,0.3417784571647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.10114586353302,1.101156234741211,-1.036306275636889e-05,0.0,0.0003468616923782,0.0,0.0,151.93980407714844,0.0,0.0,0.0,0.6245203018188477,4.0,0.0,1.0
474540,293.14215087890625,297.1499938964844,293.1499938964844,0.0960595905780792,-2216.03955078125,304.154052734375,0.6453107595443726,0.1546658277511596,0.142172023653984,293.3318786621094,297.1499938964844,293.1499938964844,0.006813121959567,-503.819580078125,299.5845642089844,0.4141855239868164,0.050000000745058,0.0506879687309265,293.20245361328125,297.1499938964844,293.1499938964844,0.2831758260726928,-4081.55322265625,304.1710205078125,0.858704686164856,0.3710286915302276,0.2615219354629516,293.2333679199219,297.1499938964844,293.1499938964844,0.3579398691654205,-6644.552734375,304.1761169433594,0.9147756099700928,0.446907639503479,0.4255783557891845,293.2406311035156,297.1499938964844,293.1499938964844,0.0109329586848616,-3240.35546875,302.44744873046875,0.4141855239868164,0.050000000745058,0.2404419034719467,291.3260192871094,291.1499938964844,261.8666687011719,260.2077331542969,279.7376708984375,293.26568603515625,291.141845703125,1.0,0.3311947882175445,0.8273425102233887,0.8273425102233887,1.0,1.0,-1.3446515798568726,0.5795255303382874,0.7651260495185852,0.2601308226585388,0.0,0.0,0.3855632841587066,95.2528076171875,105.0,-574.3863525390625,-11331.6884765625,355.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2357482910156,305.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,29665.634765625,19080.0,0.0,0.0,0.3487121164798736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746847510337829,0.3746923506259918,-7.587752406834625e-06,0.0,0.0003538984747137,0.0,0.0,27.68119239807129,0.0,0.0,0.0,0.3623073399066925,4.0,0.0,1.0
474600,293.14215087890625,297.1499938964844,293.1499938964844,0.0960595905780792,-2216.03955078125,304.154052734375,0.6453107595443726,0.1546658277511596,0.142172023653984,293.3318786621094,297.1499938964844,293.1499938964844,0.006813121959567,-503.819580078125,299.5845642089844,0.4141855239868164,0.050000000745058,0.0506879687309265,293.20245361328125,297.1499938964844,293.1499938964844,0.2831758260726928,-4081.55322265625,304.1710205078125,0.858704686164856,0.3710286915302276,0.2615219354629516,293.2333679199219,297.1499938964844,293.1499938964844,0.3579398691654205,-6644.552734375,304.1761169433594,0.9147756099700928,0.446907639503479,0.4255783557891845,293.2406311035156,297.1499938964844,293.1499938964844,0.0109329586848616,-3240.35546875,302.44744873046875,0.4141855239868164,0.050000000745058,0.2404419034719467,291.3260192871094,291.1499938964844,261.8666687011719,260.2077331542969,279.7376708984375,293.26568603515625,291.141845703125,1.0,0.3311947882175445,0.8273425102233887,0.8273425102233887,1.0,1.0,-1.3446515798568726,0.5795255303382874,0.7651260495185852,0.2601308226585388,0.0,0.0,0.3855632841587066,95.2528076171875,105.0,-574.3863525390625,-11331.6884765625,355.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2357482910156,305.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,29665.634765625,19080.0,0.0,0.0,0.3487121164798736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3746847510337829,0.3746923506259918,-7.587752406834625e-06,0.0,0.0003538984747137,0.0,0.0,27.68119239807129,0.0,0.0,0.0,0.3623073399066925,4.0,0.0,1.0
474660,293.143310546875,297.1499938964844,293.1499938964844,0.0965454950928688,-2225.15380859375,304.15496826171875,0.6413666009902954,0.1546309888362884,0.1422688961029052,293.3308410644531,297.1499938964844,293.1499938964844,0.0069182347506284,-510.6089782714844,299.4649963378906,0.4110780656337738,0.050000000745058,0.0508185662329196,293.2015380859375,297.1499938964844,293.1499938964844,0.2835400104522705,-4084.767578125,304.17254638671875,0.8524638414382935,0.3698978424072265,0.2608074843883514,293.2312927246094,297.1499938964844,293.1499938964844,0.3581221401691437,-6644.93115234375,304.1785583496094,0.9069432020187378,0.4452274441719055,0.4240724444389343,293.2415466308594,297.1499938964844,293.1499938964844,0.0110346153378486,-3262.71240234375,302.3913269042969,0.4110780656337738,0.050000000745058,0.2410613894462585,291.15924072265625,291.1499938964844,261.9033203125,260.240966796875,279.7540283203125,293.26397705078125,291.27154541015625,1.0,0.3343445956707001,0.8267692923545837,0.8267692923545837,1.0,1.0,-1.3430026769638062,0.5787495970726013,0.7642530202865601,0.2595694959163666,0.0,0.0,0.7843942642211914,98.53038024902344,108.0,773.0977172851562,-16848.19140625,362.6199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4268493652344,309.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,14903.85546875,19080.0,0.0,0.0,0.3491396307945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221508264541626,1.2215206623077393,-1.243115639226744e-05,0.0,0.0003543323255144,0.0,0.0,203.8519744873047,0.0,0.0,0.0,0.6728108525276184,4.0,0.0,1.0
474720,293.143310546875,297.1499938964844,293.1499938964844,0.0965454950928688,-2225.15380859375,304.15496826171875,0.6413666009902954,0.1546309888362884,0.1422688961029052,293.3308410644531,297.1499938964844,293.1499938964844,0.0069182347506284,-510.6089782714844,299.4649963378906,0.4110780656337738,0.050000000745058,0.0508185662329196,293.2015380859375,297.1499938964844,293.1499938964844,0.2835400104522705,-4084.767578125,304.17254638671875,0.8524638414382935,0.3698978424072265,0.2608074843883514,293.2312927246094,297.1499938964844,293.1499938964844,0.3581221401691437,-6644.93115234375,304.1785583496094,0.9069432020187378,0.4452274441719055,0.4240724444389343,293.2415466308594,297.1499938964844,293.1499938964844,0.0110346153378486,-3262.71240234375,302.3913269042969,0.4110780656337738,0.050000000745058,0.2410613894462585,291.15924072265625,291.1499938964844,261.9033203125,260.240966796875,279.7540283203125,293.26397705078125,291.27154541015625,1.0,0.3343445956707001,0.8267692923545837,0.8267692923545837,1.0,1.0,-1.3430026769638062,0.5787495970726013,0.7642530202865601,0.2595694959163666,0.0,0.0,0.7843942642211914,98.53038024902344,108.0,773.0977172851562,-16848.19140625,362.6199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4268493652344,309.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,14903.85546875,19080.0,0.0,0.0,0.3491396307945251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221508264541626,1.2215206623077393,-1.243115639226744e-05,0.0,0.0003543323255144,0.0,0.0,203.8519744873047,0.0,0.0,0.0,0.6728108525276184,4.0,0.0,1.0
474780,293.14459228515625,297.1499938964844,293.1499938964844,0.1049789711833,-2398.298583984375,304.1373596191406,0.6375285983085632,0.1545391976833343,0.142287328839302,293.33123779296875,297.1499938964844,293.1499938964844,0.0071266377344727,-542.0836181640625,299.06182861328125,0.4081614315509796,0.050000000745058,0.0509494729340076,293.201904296875,297.1499938964844,293.1499938964844,0.3068774044513702,-4374.3759765625,304.1204528808594,0.846278965473175,0.3685022294521332,0.2598400712013244,293.2309265136719,297.1499938964844,293.1499938964844,0.3868614137172699,-7103.68505859375,304.114013671875,0.8995622396469116,0.4432221055030823,0.4221578538417816,293.24285888671875,297.1499938964844,293.1499938964844,0.0118132252246141,-3507.406494140625,302.22625732421875,0.4081614315509796,0.050000000745058,0.2416823655366897,290.23291015625,291.1499938964844,261.94000244140625,260.2742614746094,279.77203369140625,293.26422119140625,290.18280029296875,1.0,0.3373619616031647,0.8261960744857788,0.8261960744857788,1.0,1.0,-1.34046733379364,0.5775682330131531,0.7628991603851318,0.2587865889072418,0.0,0.0,1.0,101.80166625976562,96.0,-717.9220581054688,-15814.8583984375,368.8796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8913879394531,308.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,13105.91796875,19080.0,0.0,0.0,0.3472306132316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028453230857848,0.90285325050354,-7.913764420663938e-06,0.0,0.0003523949417285,0.0,0.0,91.4991226196289,0.0,0.0,0.0,0.5490533113479614,4.0,0.0,1.0
474840,293.14459228515625,297.1499938964844,293.1499938964844,0.1049789711833,-2398.298583984375,304.1373596191406,0.6375285983085632,0.1545391976833343,0.142287328839302,293.33123779296875,297.1499938964844,293.1499938964844,0.0071266377344727,-542.0836181640625,299.06182861328125,0.4081614315509796,0.050000000745058,0.0509494729340076,293.201904296875,297.1499938964844,293.1499938964844,0.3068774044513702,-4374.3759765625,304.1204528808594,0.846278965473175,0.3685022294521332,0.2598400712013244,293.2309265136719,297.1499938964844,293.1499938964844,0.3868614137172699,-7103.68505859375,304.114013671875,0.8995622396469116,0.4432221055030823,0.4221578538417816,293.24285888671875,297.1499938964844,293.1499938964844,0.0118132252246141,-3507.406494140625,302.22625732421875,0.4081614315509796,0.050000000745058,0.2416823655366897,290.23291015625,291.1499938964844,261.94000244140625,260.2742614746094,279.77203369140625,293.26422119140625,290.18280029296875,1.0,0.3373619616031647,0.8261960744857788,0.8261960744857788,1.0,1.0,-1.34046733379364,0.5775682330131531,0.7628991603851318,0.2587865889072418,0.0,0.0,1.0,101.80166625976562,96.0,-717.9220581054688,-15814.8583984375,368.8796691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8913879394531,308.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,13105.91796875,19080.0,0.0,0.0,0.3472306132316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9028453230857848,0.90285325050354,-7.913764420663938e-06,0.0,0.0003523949417285,0.0,0.0,91.4991226196289,0.0,0.0,0.0,0.5490533113479614,4.0,0.0,1.0
474900,293.1451416015625,297.1499938964844,293.1499938964844,0.0972859412431716,-2240.318115234375,304.1537170410156,0.6376906633377075,0.1545024365186691,0.142267495393753,293.3313903808594,297.1499938964844,293.1499938964844,0.0068856650032103,-510.58349609375,299.3298034667969,0.4083048403263092,0.050000000745058,0.0509428642690181,293.2016296386719,297.1499938964844,293.1499938964844,0.2838765680789947,-4090.764404296875,304.1678771972656,0.8461669087409973,0.3679000437259674,0.2594883441925049,293.2301330566406,297.1499938964844,293.1499938964844,0.358032763004303,-6646.94775390625,304.1732788085937,0.8993396759033203,0.4423608183860779,0.4214576780796051,293.2433776855469,297.1499938964844,293.1499938964844,0.0110646691173315,-3279.837646484375,302.32342529296875,0.4083048403263092,0.050000000745058,0.2416510134935379,291.0522155761719,291.1499938964844,261.9583435058594,260.2909240722656,279.78076171875,293.2636413574219,291.2022399902344,1.0,0.3367111980915069,0.8259094953536987,0.8259094953536987,1.0,1.0,-1.3391363620758057,0.5769443511962891,0.7621920704841614,0.2583926618099212,0.0,0.0,0.9205939769744872,101.61198425292967,96.0,762.8591918945312,-16848.779296875,367.8096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66412353515625,309.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,14047.6728515625,20160.0,0.0,0.0,0.3502133190631866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1973201036453247,1.1973320245742798,-1.1882249054906424e-05,0.0,0.0003554220020305,0.0,0.0,191.3131561279297,0.0,0.0,0.0,0.6783509254455566,4.0,0.0,1.0
474960,293.145751953125,297.1499938964844,293.1499938964844,0.0940493568778038,-2174.197021484375,304.1587219238281,0.6389827728271484,0.1544413417577743,0.1421705484390258,293.332763671875,297.1499938964844,293.1499938964844,0.0066260588355362,-488.7052612304688,299.4630432128906,0.4093838930130005,0.050000000745058,0.0508936755359172,293.2026062011719,297.1499938964844,293.1499938964844,0.2737300395965576,-3967.0859375,304.1824645996094,0.8474838733673096,0.367053359746933,0.2589235305786133,293.2309875488281,297.1499938964844,293.1499938964844,0.3451465964317322,-6445.91796875,304.19171142578125,0.9007453918457032,0.4411782026290893,0.4204059839248657,293.2442626953125,297.1499938964844,293.1499938964844,0.0106474263593554,-3168.06396484375,302.3692932128906,0.4093838930130005,0.050000000745058,0.2414176911115646,291.50592041015625,291.1499938964844,261.9766540527344,260.3075866699219,279.7909851074219,293.2646789550781,291.4850158691406,1.0,0.3350631892681122,0.8256271481513977,0.8256271481513977,1.0,1.0,-1.3367412090301514,0.5758367776870728,0.7609044313430786,0.2577255070209503,0.0,0.0,0.1870395690202713,100.32698059082033,84.0,335.74761962890625,-13447.982421875,363.7420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4811096191406,307.2138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,31266.005859375,20160.0,0.0,0.0,0.353271484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.56791090965271,0.567919909954071,-9.029316970554646e-06,0.0,0.0003585256345104,0.0,0.0,53.13485336303711,0.0,0.0,0.0,0.409216821193695,4.0,0.0,1.0
475020,293.14599609375,297.1499938964844,293.1499938964844,0.0981360748410224,-2258.041015625,304.1524963378906,0.6446332335472107,0.1544989496469497,0.1420044749975204,293.3320007324219,297.1499938964844,293.1499938964844,0.0068209213204681,-509.10101318359375,299.17333984375,0.4138570129871368,0.050000000745058,0.050701443105936,293.2009582519531,297.1499938964844,293.1499938964844,0.2849714457988739,-4105.78759765625,304.1630859375,0.8543230891227722,0.366054892539978,0.2579894661903381,293.2281799316406,297.1499938964844,293.1499938964844,0.3589847683906555,-6664.77197265625,304.1674194335937,0.9084884524345398,0.4396922588348388,0.4186438024044037,293.244384765625,297.1499938964844,293.1499938964844,0.0110180247575044,-3284.849853515625,302.2487487792969,0.4138570129871368,0.050000000745058,0.2405058145523071,290.89404296875,291.1499938964844,262.0133361816406,260.3409729003906,279.80926513671875,293.2630615234375,291.1080627441406,1.0,0.3293959200382232,0.8250625133514404,0.8250625133514404,1.0,1.0,-1.3319796323776243,0.5736389756202698,0.7583406567573547,0.2563894391059875,0.0,0.0,1.0,95.38069915771484,72.0,846.5399169921875,-16970.826171875,350.2740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,309.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,14179.5224609375,20160.0,0.0,0.0,0.3483940958976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198555827140808,1.1985677480697632,-1.1930043910979292e-05,0.0,0.0003535757423378,0.0,0.0,192.1587677001953,0.0,0.0,0.0,0.6665689945220947,4.0,0.0,1.0
475080,293.14599609375,297.1499938964844,293.1499938964844,0.0981360748410224,-2258.041015625,304.1524963378906,0.6446332335472107,0.1544989496469497,0.1420044749975204,293.3320007324219,297.1499938964844,293.1499938964844,0.0068209213204681,-509.10101318359375,299.17333984375,0.4138570129871368,0.050000000745058,0.050701443105936,293.2009582519531,297.1499938964844,293.1499938964844,0.2849714457988739,-4105.78759765625,304.1630859375,0.8543230891227722,0.366054892539978,0.2579894661903381,293.2281799316406,297.1499938964844,293.1499938964844,0.3589847683906555,-6664.77197265625,304.1674194335937,0.9084884524345398,0.4396922588348388,0.4186438024044037,293.244384765625,297.1499938964844,293.1499938964844,0.0110180247575044,-3284.849853515625,302.2487487792969,0.4138570129871368,0.050000000745058,0.2405058145523071,290.89404296875,291.1499938964844,262.0133361816406,260.3409729003906,279.80926513671875,293.2630615234375,291.1080627441406,1.0,0.3293959200382232,0.8250625133514404,0.8250625133514404,1.0,1.0,-1.3319796323776243,0.5736389756202698,0.7583406567573547,0.2563894391059875,0.0,0.0,1.0,95.38069915771484,72.0,846.5399169921875,-16970.826171875,350.2740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03564453125,309.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,14179.5224609375,20160.0,0.0,0.0,0.3483940958976745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198555827140808,1.1985677480697632,-1.1930043910979292e-05,0.0,0.0003535757423378,0.0,0.0,192.1587677001953,0.0,0.0,0.0,0.6665689945220947,4.0,0.0,1.0
475140,293.1462097167969,297.1499938964844,293.1499938964844,0.1068942323327064,-2438.60498046875,304.1333312988281,0.6536095142364502,0.1545511931180954,0.141759842634201,293.3330993652344,297.1499938964844,293.1499938964844,0.0067633227445185,-526.0513916015625,298.7952880859375,0.4211386740207672,0.050000000745058,0.0504281409084796,293.201171875,297.1499938964844,293.1499938964844,0.3092807829380035,-4409.19482421875,304.1073303222656,0.8653427958488464,0.3647062182426452,0.2567962110042572,293.2278747558594,297.1499938964844,293.1499938964844,0.3889270424842834,-7146.005859375,304.0981140136719,0.921792209148407,0.4377526938915252,0.4164653420448303,293.2447814941406,297.1499938964844,293.1499938964844,0.0115428688004612,-3495.870849609375,302.0936584472656,0.4211386740207672,0.050000000745058,0.2392093986272812,290.0789489746094,291.1499938964844,262.04998779296875,260.3743896484375,279.8298034667969,293.2637939453125,289.7184753417969,1.0,0.3213470876216888,0.8244978189468384,0.8244978189468384,1.0,1.0,-1.3257545232772827,0.5707723498344421,0.7549821734428406,0.2546945810317993,0.0,0.0,1.0,88.35900115966797,60.0,-1847.36669921875,-14261.529296875,331.55059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65606689453125,307.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17395.263671875,19080.0,0.0,0.0,0.3428753912448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134472489356995,0.6134534478187561,-6.219115221028915e-06,0.0,0.0003479749138932,0.0,0.0,42.96774673461914,0.0,0.0,0.0,0.445412278175354,4.0,0.0,1.0
475200,293.1462097167969,297.1499938964844,293.1499938964844,0.1068942323327064,-2438.60498046875,304.1333312988281,0.6536095142364502,0.1545511931180954,0.141759842634201,293.3330993652344,297.1499938964844,293.1499938964844,0.0067633227445185,-526.0513916015625,298.7952880859375,0.4211386740207672,0.050000000745058,0.0504281409084796,293.201171875,297.1499938964844,293.1499938964844,0.3092807829380035,-4409.19482421875,304.1073303222656,0.8653427958488464,0.3647062182426452,0.2567962110042572,293.2278747558594,297.1499938964844,293.1499938964844,0.3889270424842834,-7146.005859375,304.0981140136719,0.921792209148407,0.4377526938915252,0.4164653420448303,293.2447814941406,297.1499938964844,293.1499938964844,0.0115428688004612,-3495.870849609375,302.0936584472656,0.4211386740207672,0.050000000745058,0.2392093986272812,290.0789489746094,291.1499938964844,262.04998779296875,260.3743896484375,279.8298034667969,293.2637939453125,289.7184753417969,1.0,0.3213470876216888,0.8244978189468384,0.8244978189468384,1.0,1.0,-1.3257545232772827,0.5707723498344421,0.7549821734428406,0.2546945810317993,0.0,0.0,1.0,88.35900115966797,60.0,-1847.36669921875,-14261.529296875,331.55059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65606689453125,307.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17395.263671875,19080.0,0.0,0.0,0.3428753912448883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134472489356995,0.6134534478187561,-6.219115221028915e-06,0.0,0.0003479749138932,0.0,0.0,42.96774673461914,0.0,0.0,0.0,0.445412278175354,4.0,0.0,1.0
475260,293.14117431640625,297.1499938964844,293.1499938964844,0.0937784612178802,-2168.095458984375,304.1606140136719,0.6680252552032471,0.1556813567876815,0.1423041969537735,293.3278503417969,297.1499938964844,293.1499938964844,0.0063446792773902,-470.7979736328125,299.2992858886719,0.4322621524333954,0.050000000745058,0.0500898659229278,293.1958923339844,297.1499938964844,293.1499938964844,0.2694085836410522,-3915.244140625,304.187744140625,0.8825426697731018,0.36450856924057,0.2564255595207214,293.2217102050781,297.1499938964844,293.1499938964844,0.3389187157154083,-6350.10595703125,304.198486328125,0.942551851272583,0.4370656311511993,0.4155409038066864,293.2385559082031,297.1499938964844,293.1499938964844,0.0102483769878745,-3087.2333984375,302.2925109863281,0.4322621524333954,0.050000000745058,0.2376047521829605,291.5253295898437,291.1499938964844,262.0821838378906,260.4040222167969,279.843505859375,293.25848388671875,291.578369140625,1.0,0.3116810023784637,0.8239843249320984,0.8239843249320984,1.0,1.0,-1.3225208520889282,0.5692669153213501,0.7532538771629333,0.2537838220596313,0.0,0.0,0.1639240235090255,79.74068450927734,48.0,917.2902221679688,-15246.7880859375,310.7035827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,308.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,28923.75,19080.0,0.0,0.0,0.3461737930774688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979825735092163,0.7979929447174072,-1.0407909940113312e-05,0.0,0.0003513224073685,0.0,0.0,93.74239349365234,0.0,0.0,0.0,0.4507478177547455,4.0,0.0,1.0
475320,293.14117431640625,297.1499938964844,293.1499938964844,0.0937784612178802,-2168.095458984375,304.1606140136719,0.6680252552032471,0.1556813567876815,0.1423041969537735,293.3278503417969,297.1499938964844,293.1499938964844,0.0063446792773902,-470.7979736328125,299.2992858886719,0.4322621524333954,0.050000000745058,0.0500898659229278,293.1958923339844,297.1499938964844,293.1499938964844,0.2694085836410522,-3915.244140625,304.187744140625,0.8825426697731018,0.36450856924057,0.2564255595207214,293.2217102050781,297.1499938964844,293.1499938964844,0.3389187157154083,-6350.10595703125,304.198486328125,0.942551851272583,0.4370656311511993,0.4155409038066864,293.2385559082031,297.1499938964844,293.1499938964844,0.0102483769878745,-3087.2333984375,302.2925109863281,0.4322621524333954,0.050000000745058,0.2376047521829605,291.5253295898437,291.1499938964844,262.0821838378906,260.4040222167969,279.843505859375,293.25848388671875,291.578369140625,1.0,0.3116810023784637,0.8239843249320984,0.8239843249320984,1.0,1.0,-1.3225208520889282,0.5692669153213501,0.7532538771629333,0.2537838220596313,0.0,0.0,0.1639240235090255,79.74068450927734,48.0,917.2902221679688,-15246.7880859375,310.7035827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840515136719,308.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,28923.75,19080.0,0.0,0.0,0.3461737930774688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979825735092163,0.7979929447174072,-1.0407909940113312e-05,0.0,0.0003513224073685,0.0,0.0,93.74239349365234,0.0,0.0,0.0,0.4507478177547455,4.0,0.0,1.0
475380,293.138671875,297.1499938964844,293.1499938964844,0.1022383570671081,-2340.7109375,304.1462707519531,0.6862940788269043,0.1564121544361114,0.1426479518413543,293.322509765625,297.1499938964844,293.1499938964844,0.0066955406218767,-508.88714599609375,298.8222961425781,0.4479733407497406,0.050000000745058,0.0497240163385868,293.1922607421875,297.1499938964844,293.1499938964844,0.2922404408454895,-4197.1259765625,304.1464233398437,0.9044016599655152,0.3640750646591186,0.2557639181613922,293.216796875,297.1499938964844,293.1499938964844,0.3671478927135467,-6797.43994140625,304.1468505859375,0.9667274355888368,0.4362325966358185,0.4142042994499206,293.233154296875,297.1499938964844,293.1499938964844,0.0109592303633689,-3313.3896484375,302.1109313964844,0.4479733407497406,0.050000000745058,0.2358693182468414,290.4153137207031,291.1499938964844,262.1058044433594,260.42626953125,279.8550720214844,293.2545166015625,290.7504577636719,1.0,0.3007181584835052,0.8234708905220032,0.8234708905220032,1.0,1.0,-1.3180118799209597,0.5671770572662354,0.7508348822593689,0.2525664269924164,0.0,0.0,1.0,70.404541015625,36.0,852.0838012695312,-16972.533203125,287.8144226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9385986328125,310.25555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,12406.26171875,19080.0,0.0,0.0,0.3363689482212066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1068910360336304,1.1069012880325315,-1.0245733392366674e-05,0.0,0.0003413717204239,0.0,0.0,152.0654296875,0.0,0.0,0.0,0.6200475096702576,4.0,0.0,1.0
475440,293.138671875,297.1499938964844,293.1499938964844,0.1022383570671081,-2340.7109375,304.1462707519531,0.6862940788269043,0.1564121544361114,0.1426479518413543,293.322509765625,297.1499938964844,293.1499938964844,0.0066955406218767,-508.88714599609375,298.8222961425781,0.4479733407497406,0.050000000745058,0.0497240163385868,293.1922607421875,297.1499938964844,293.1499938964844,0.2922404408454895,-4197.1259765625,304.1464233398437,0.9044016599655152,0.3640750646591186,0.2557639181613922,293.216796875,297.1499938964844,293.1499938964844,0.3671478927135467,-6797.43994140625,304.1468505859375,0.9667274355888368,0.4362325966358185,0.4142042994499206,293.233154296875,297.1499938964844,293.1499938964844,0.0109592303633689,-3313.3896484375,302.1109313964844,0.4479733407497406,0.050000000745058,0.2358693182468414,290.4153137207031,291.1499938964844,262.1058044433594,260.42626953125,279.8550720214844,293.2545166015625,290.7504577636719,1.0,0.3007181584835052,0.8234708905220032,0.8234708905220032,1.0,1.0,-1.3180118799209597,0.5671770572662354,0.7508348822593689,0.2525664269924164,0.0,0.0,1.0,70.404541015625,36.0,852.0838012695312,-16972.533203125,287.8144226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9385986328125,310.25555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,12406.26171875,19080.0,0.0,0.0,0.3363689482212066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1068910360336304,1.1069012880325315,-1.0245733392366674e-05,0.0,0.0003413717204239,0.0,0.0,152.0654296875,0.0,0.0,0.0,0.6200475096702576,4.0,0.0,1.0
475500,293.13824462890625,297.1499938964844,293.1499938964844,0.0941984429955482,-2175.89599609375,304.1611633300781,0.6970008611679077,0.1566404551267624,0.1427238285541534,293.3226318359375,297.1499938964844,293.1499938964844,0.0062045357190072,-462.19775390625,299.216552734375,0.4580391347408294,0.050000000745058,0.0495348647236824,293.1929626464844,297.1499938964844,293.1499938964844,0.2682515382766723,-3901.44287109375,304.1896057128906,0.9183478951454164,0.3634021282196045,0.2553294897079468,293.2173767089844,297.1499938964844,293.1499938964844,0.3371119797229767,-6322.4228515625,304.20068359375,0.9793644547462464,0.4352744519710541,0.4134074747562408,293.23175048828125,297.1499938964844,293.1499938964844,0.010054837912321,-3049.020751953125,302.26397705078125,0.4580391347408294,0.050000000745058,0.2349720746278762,291.5051574707031,291.1499938964844,262.11456298828125,260.4347839355469,279.8613586425781,293.2550964355469,291.5880126953125,1.0,0.2948260903358459,0.8232141733169556,0.8232141733169556,1.0,1.0,-1.3153221607208252,0.5659284591674805,0.7493936419487,0.2518664002418518,0.0,0.0,0.2011588662862777,65.57261657714844,36.0,1128.4296875,-16135.86328125,275.8830261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,309.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,25716.560546875,18000.0,0.0,0.0,0.3395894467830658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9577307105064392,0.9577420949935912,-1.1385768630134407e-05,0.0,0.000344640109688,0.0,0.0,130.75608825683594,0.0,0.0,0.0,0.4918942451477051,4.0,0.0,1.0
475560,293.1377258300781,297.1499938964844,293.1499938964844,0.1045891866087913,-2390.356689453125,304.13922119140625,0.7088168859481812,0.1568907648324966,0.1427464485168457,293.3219299316406,297.1499938964844,293.1499938964844,0.0062288022600114,-485.6259460449219,298.8084716796875,0.4692434966564178,0.050000000745058,0.0493438802659511,293.1929931640625,297.1499938964844,293.1499938964844,0.2969120740890503,-4261.38232421875,304.1273803710937,0.9345726370811462,0.3628519475460052,0.254721999168396,293.2171630859375,297.1499938964844,293.1499938964844,0.3725790381431579,-6895.6640625,304.1233215332031,0.9917364120483398,0.4344613254070282,0.4123134613037109,293.2301940917969,297.1499938964844,293.1499938964844,0.010714397765696,-3304.066650390625,302.10711669921875,0.4692434966564178,0.050000000745058,0.2340661138296127,290.5354309082031,291.1499938964844,262.1213684082031,260.4416198730469,279.8669738769531,293.25537109375,289.9568176269531,1.0,0.2886678576469421,0.8229576349258423,0.8229576349258423,1.0,1.0,-1.3119897842407229,0.5643914341926575,0.74759840965271,0.250994861125946,0.0,0.0,1.0,60.683841705322266,25.0,-2473.639892578125,-9690.072265625,263.6177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9276733398437,303.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,22537.80078125,18000.0,0.0,0.0,0.3344770073890686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495014369487762,0.2495069950819015,-5.544247414945858e-06,0.0,0.0003394516243133,0.0,0.0,13.103034973144531,0.0,0.0,0.0,0.3374539017677307,4.0,0.0,1.0
