time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475620,293.13690185546875,297.1499938964844,293.1499938964844,0.095003068447113,-2191.859375,304.1612548828125,0.7292118072509766,0.1573748886585235,0.1429518163204193,293.3195495605469,297.1499938964844,293.1499938964844,0.006093461997807,-456.4051818847656,299.10357666015625,0.4852678477764129,0.050000000745058,0.0490375906229019,293.19140625,297.1499938964844,293.1499938964844,0.2684318125247955,-3904.3310546875,304.1894836425781,0.9640199542045592,0.3621092736721039,0.2540687620639801,293.2018127441406,297.1499938964844,293.1499938964844,0.3181664645671844,-6027.86669921875,304.2333374023437,0.9990000128746032,0.4358115792274475,0.3908781707286834,293.2267150878906,297.1499938964844,293.1499938964844,0.0099270492792129,-3029.6416015625,302.2235717773437,0.4852678477764129,0.050000000745058,0.232613205909729,291.418212890625,291.1499938964844,262.1294250488281,260.4505310058594,279.8837280273437,293.24871826171875,291.5340576171875,1.0,0.2753873169422149,0.8224446773529053,0.8224446773529053,1.0,1.0,-1.2836261987686155,0.551451563835144,0.7321746945381165,0.2438595294952392,0.0,0.0,0.3386533856391907,52.48825073242188,28.0,1297.3055419921875,-16584.828125,234.6503295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8349914550781,310.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18606.890625,18000.0,0.0,0.0,0.3310861587524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094396710395813,1.0944082736968994,-1.1480987268441822e-05,0.0,0.0003360103874001,0.0,0.0,161.50941467285156,0.0,0.0,0.0,0.584619402885437,4.0,0.0,1.0
475680,293.13690185546875,297.1499938964844,293.1499938964844,0.095003068447113,-2191.859375,304.1612548828125,0.7292118072509766,0.1573748886585235,0.1429518163204193,293.3195495605469,297.1499938964844,293.1499938964844,0.006093461997807,-456.4051818847656,299.10357666015625,0.4852678477764129,0.050000000745058,0.0490375906229019,293.19140625,297.1499938964844,293.1499938964844,0.2684318125247955,-3904.3310546875,304.1894836425781,0.9640199542045592,0.3621092736721039,0.2540687620639801,293.2018127441406,297.1499938964844,293.1499938964844,0.3181664645671844,-6027.86669921875,304.2333374023437,0.9990000128746032,0.4358115792274475,0.3908781707286834,293.2267150878906,297.1499938964844,293.1499938964844,0.0099270492792129,-3029.6416015625,302.2235717773437,0.4852678477764129,0.050000000745058,0.232613205909729,291.418212890625,291.1499938964844,262.1294250488281,260.4505310058594,279.8837280273437,293.24871826171875,291.5340576171875,1.0,0.2753873169422149,0.8224446773529053,0.8224446773529053,1.0,1.0,-1.2836261987686155,0.551451563835144,0.7321746945381165,0.2438595294952392,0.0,0.0,0.3386533856391907,52.48825073242188,28.0,1297.3055419921875,-16584.828125,234.6503295898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8349914550781,310.2501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18606.890625,18000.0,0.0,0.0,0.3310861587524414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094396710395813,1.0944082736968994,-1.1480987268441822e-05,0.0,0.0003360103874001,0.0,0.0,161.50941467285156,0.0,0.0,0.0,0.584619402885437,4.0,0.0,1.0
475740,293.138427734375,297.1499938964844,293.1499938964844,0.1085392832756042,-2468.02783203125,304.13555908203125,0.7427211403846741,0.1573998481035232,0.1428807079792022,293.31744384765625,297.1499938964844,293.1499938964844,0.0065905037336051,-515.1506958007812,298.3594970703125,0.4950995445251465,0.050000000745058,0.0488563850522041,293.19012451171875,297.1499938964844,293.1499938964844,0.3059143722057342,-4367.26708984375,304.1153869628906,0.9813499450683594,0.3612995147705078,0.2531739473342895,293.1537475585937,297.1499938964844,293.1499938964844,0.3386240899562835,-6377.60888671875,304.1726989746094,0.9990000128746032,0.4441833794116974,0.368224561214447,293.2234191894531,297.1499938964844,293.1499938964844,0.0111021231859922,-3410.279541015625,301.9402770996094,0.4950995445251465,0.050000000745058,0.2317536473274231,289.6937866210937,291.1499938964844,262.1304626464844,260.4533996582031,279.892578125,293.2336120605469,290.0654296875,1.0,0.266001433134079,0.8219317197799683,0.8219317197799683,1.0,1.0,-1.254016399383545,0.5380633473396301,0.7159531116485596,0.236232116818428,0.0,0.0,1.0,47.44477462768555,46.0,332.5520935058594,-16310.72265625,213.12936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7174072265625,310.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,10713.9853515625,19080.0,0.0,0.0,0.3180916309356689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775272011756896,0.9775354266166688,-8.225588317145593e-06,0.0,0.0003228225687053,0.0,0.0,106.8176498413086,0.0,0.0,0.0,0.573962390422821,4.0,0.0,1.0
475800,293.138427734375,297.1499938964844,293.1499938964844,0.1085392832756042,-2468.02783203125,304.13555908203125,0.7427211403846741,0.1573998481035232,0.1428807079792022,293.31744384765625,297.1499938964844,293.1499938964844,0.0065905037336051,-515.1506958007812,298.3594970703125,0.4950995445251465,0.050000000745058,0.0488563850522041,293.19012451171875,297.1499938964844,293.1499938964844,0.3059143722057342,-4367.26708984375,304.1153869628906,0.9813499450683594,0.3612995147705078,0.2531739473342895,293.1537475585937,297.1499938964844,293.1499938964844,0.3386240899562835,-6377.60888671875,304.1726989746094,0.9990000128746032,0.4441833794116974,0.368224561214447,293.2234191894531,297.1499938964844,293.1499938964844,0.0111021231859922,-3410.279541015625,301.9402770996094,0.4950995445251465,0.050000000745058,0.2317536473274231,289.6937866210937,291.1499938964844,262.1304626464844,260.4533996582031,279.892578125,293.2336120605469,290.0654296875,1.0,0.266001433134079,0.8219317197799683,0.8219317197799683,1.0,1.0,-1.254016399383545,0.5380633473396301,0.7159531116485596,0.236232116818428,0.0,0.0,1.0,47.44477462768555,46.0,332.5520935058594,-16310.72265625,213.12936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7174072265625,310.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,10713.9853515625,19080.0,0.0,0.0,0.3180916309356689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775272011756896,0.9775354266166688,-8.225588317145593e-06,0.0,0.0003228225687053,0.0,0.0,106.8176498413086,0.0,0.0,0.0,0.573962390422821,4.0,0.0,1.0
475860,293.1415405273437,297.1499938964844,293.1499938964844,0.0971239656209945,-2237.183837890625,304.15545654296875,0.7434954643249512,0.1570576578378677,0.1425945460796356,293.3204345703125,297.1499938964844,293.1499938964844,0.0058062016032636,-443.5664978027344,298.958984375,0.4959813356399536,0.050000000745058,0.0488413050770759,293.1927185058594,297.1499938964844,293.1499938964844,0.2726835608482361,-3963.280517578125,304.1712646484375,0.9819149374961852,0.3597580790519714,0.2523262798786163,293.1141662597656,297.1499938964844,293.1499938964844,0.3002160787582397,-5772.4423828125,304.21600341796875,0.9990000128746032,0.4521822333335876,0.3662707507610321,293.2218933105469,297.1499938964844,293.1499938964844,0.0098695205524563,-3052.069091796875,302.1745300292969,0.4959813356399536,0.050000000745058,0.2316821217536926,291.3499755859375,291.1499938964844,262.1250915527344,260.45074462890625,279.88946533203125,293.2269287109375,290.8963317871094,1.0,0.2657011449337005,0.821708619594574,0.821708619594574,1.0,1.0,-1.2501922845840454,0.5363416075706482,0.7138506770133972,0.2351783514022827,0.0,0.0,0.1435075104236602,47.00276947021485,64.0,-1529.36572265625,-6435.1015625,210.8619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1817321777344,303.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,26769.10546875,19080.0,0.0,0.0,0.3189664483070373,0.0,0.0,0.0,0.0,1.0,0.0019723761361092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234896257519722,0.1342159062623977,-0.0107262823730707,0.0,0.0003237104101572,0.0,0.0,7.67011022567749,0.0,0.0,0.0,0.3219427764415741,4.0,0.0,1.0
475920,293.1415405273437,297.1499938964844,293.1499938964844,0.0971239656209945,-2237.183837890625,304.15545654296875,0.7434954643249512,0.1570576578378677,0.1425945460796356,293.3204345703125,297.1499938964844,293.1499938964844,0.0058062016032636,-443.5664978027344,298.958984375,0.4959813356399536,0.050000000745058,0.0488413050770759,293.1927185058594,297.1499938964844,293.1499938964844,0.2726835608482361,-3963.280517578125,304.1712646484375,0.9819149374961852,0.3597580790519714,0.2523262798786163,293.1141662597656,297.1499938964844,293.1499938964844,0.3002160787582397,-5772.4423828125,304.21600341796875,0.9990000128746032,0.4521822333335876,0.3662707507610321,293.2218933105469,297.1499938964844,293.1499938964844,0.0098695205524563,-3052.069091796875,302.1745300292969,0.4959813356399536,0.050000000745058,0.2316821217536926,291.3499755859375,291.1499938964844,262.1250915527344,260.45074462890625,279.88946533203125,293.2269287109375,290.8963317871094,1.0,0.2657011449337005,0.821708619594574,0.821708619594574,1.0,1.0,-1.2501922845840454,0.5363416075706482,0.7138506770133972,0.2351783514022827,0.0,0.0,0.1435075104236602,47.00276947021485,64.0,-1529.36572265625,-6435.1015625,210.8619842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1817321777344,303.5622253417969,278.1499938964844,0.0,18000.0,313.1499938964844,26769.10546875,19080.0,0.0,0.0,0.3189664483070373,0.0,0.0,0.0,0.0,1.0,0.0019723761361092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234896257519722,0.1342159062623977,-0.0107262823730707,0.0,0.0003237104101572,0.0,0.0,7.67011022567749,0.0,0.0,0.0,0.3219427764415741,4.0,0.0,1.0
475980,293.1422424316406,297.1499938964844,293.1499938964844,0.096167504787445,-2215.75048828125,304.1608581542969,0.7343586087226868,0.1571342945098877,0.142738789319992,293.31939697265625,297.1499938964844,293.1499938964844,0.0060133556835353,-454.1266174316406,298.8473815917969,0.4892807602882385,0.050000000745058,0.0489612892270088,293.1917419433594,297.1499938964844,293.1499938964844,0.2692621350288391,-3916.46728515625,304.18585205078125,0.9689709544181824,0.3588920533657074,0.2518009543418884,293.1058349609375,297.1499938964844,293.1499938964844,0.3108643591403961,-5936.8935546875,304.1937255859375,0.9990000128746032,0.4548715949058532,0.3814924955368042,293.2192687988281,297.1499938964844,293.1499938964844,0.0099593624472618,-3052.160888671875,302.13592529296875,0.4892807602882385,0.050000000745058,0.2322512716054916,291.2131042480469,291.1499938964844,262.1138000488281,260.4429931640625,279.87603759765625,293.2268371582031,291.42578125,1.0,0.2725093066692352,0.8214855194091797,0.8214855194091797,1.0,1.0,-1.2688249349594116,0.5447092056274414,0.724115788936615,0.2399120777845382,0.0,0.0,0.5948448181152344,50.3238410949707,82.0,1512.472412109375,-17033.818359375,224.55636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4259948730469,310.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,14222.1533203125,19080.0,0.0,0.0,0.3100606203079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766029596328735,1.17661452293396,-1.1623055797826964e-05,0.0,0.0003146720991935,0.0,0.0,183.1363067626953,0.0,0.0,0.0,0.6480109095573425,4.0,0.0,1.0
476040,293.1422424316406,297.1499938964844,293.1499938964844,0.096167504787445,-2215.75048828125,304.1608581542969,0.7343586087226868,0.1571342945098877,0.142738789319992,293.31939697265625,297.1499938964844,293.1499938964844,0.0060133556835353,-454.1266174316406,298.8473815917969,0.4892807602882385,0.050000000745058,0.0489612892270088,293.1917419433594,297.1499938964844,293.1499938964844,0.2692621350288391,-3916.46728515625,304.18585205078125,0.9689709544181824,0.3588920533657074,0.2518009543418884,293.1058349609375,297.1499938964844,293.1499938964844,0.3108643591403961,-5936.8935546875,304.1937255859375,0.9990000128746032,0.4548715949058532,0.3814924955368042,293.2192687988281,297.1499938964844,293.1499938964844,0.0099593624472618,-3052.160888671875,302.13592529296875,0.4892807602882385,0.050000000745058,0.2322512716054916,291.2131042480469,291.1499938964844,262.1138000488281,260.4429931640625,279.87603759765625,293.2268371582031,291.42578125,1.0,0.2725093066692352,0.8214855194091797,0.8214855194091797,1.0,1.0,-1.2688249349594116,0.5447092056274414,0.724115788936615,0.2399120777845382,0.0,0.0,0.5948448181152344,50.3238410949707,82.0,1512.472412109375,-17033.818359375,224.55636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4259948730469,310.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,14222.1533203125,19080.0,0.0,0.0,0.3100606203079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766029596328735,1.17661452293396,-1.1623055797826964e-05,0.0,0.0003146720991935,0.0,0.0,183.1363067626953,0.0,0.0,0.0,0.6480109095573425,4.0,0.0,1.0
476100,293.14312744140625,297.1499938964844,293.1499938964844,0.0956851467490196,-2206.994140625,304.1590881347656,0.726971447467804,0.1570568233728408,0.1427891552448272,293.3219909667969,297.1499938964844,293.1499938964844,0.0057366057299077,-436.0353698730469,298.928466796875,0.48378786444664,0.050000000745058,0.0490664169192314,293.19390869140625,297.1499938964844,293.1499938964844,0.2668150663375854,-3890.3759765625,304.181884765625,0.9573716521263124,0.3579399883747101,0.2512696385383606,293.1189880371094,297.1499938964844,293.1499938964844,0.3206648528575897,-6097.4072265625,304.16571044921875,0.9990000128746032,0.4528628289699554,0.3943481147289276,293.2197265625,297.1499938964844,293.1499938964844,0.0097740562632679,-3015.66162109375,302.167236328125,0.48378786444664,0.050000000745058,0.2327499538660049,291.49615478515625,291.1499938964844,262.1060791015625,260.4373474121094,279.8686218261719,293.23297119140625,291.1510925292969,1.0,0.278091698884964,0.8213739395141602,0.8213739395141602,1.0,1.0,-1.284400463104248,0.5517210364341736,0.7326794266700745,0.2438982874155044,0.0,0.0,0.0,53.226470947265625,82.0,-991.7568359375,-7155.66064453125,236.55650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1911926269531,304.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,27741.166015625,18000.0,0.0,0.0,0.310306191444397,0.0,0.0,0.0,0.0,1.0,0.0008763700607232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473927199840545,0.1497692465782165,-0.0023765342775732,0.0,0.0003149213152937,0.0,0.0,8.937140464782715,0.0,0.0,0.0,0.3126721680164337,4.0,0.0,1.0
476160,293.1427307128906,297.1499938964844,293.1499938964844,0.1135590374469757,-2569.245849609375,304.1259460449219,0.7184723019599915,0.1572217047214508,0.1429380029439926,293.3201904296875,297.1499938964844,293.1499938964844,0.0064923134632408,-520.1155395507812,297.9589233398437,0.4770279824733734,0.050000000745058,0.0491982474923133,293.19256591796875,297.1499938964844,293.1499938964844,0.3164400458335876,-4498.9765625,304.08868408203125,0.9433746337890624,0.3576449453830719,0.2509157657623291,293.1380615234375,297.1499938964844,293.1499938964844,0.3981521427631378,-7317.6826171875,304.0252685546875,0.9990000128746032,0.449515551328659,0.4098994135856628,293.21893310546875,297.1499938964844,293.1499938964844,0.0114525957033038,-3541.63671875,301.79571533203125,0.4770279824733734,0.050000000745058,0.2333752959966659,289.2204284667969,291.1499938964844,262.0971069335937,260.4305725097656,279.8490905761719,293.2382507324219,289.3764953613281,1.0,0.2848891019821167,0.8259867429733276,0.8259867429733276,1.0,1.0,-1.3037270307540894,0.560851514339447,0.7428755164146423,0.2492629438638687,0.0,0.0,1.0,56.86759185791016,85.0,-658.2796630859375,-16310.8046875,251.8955535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02789306640625,310.3956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,10805.484375,18000.0,0.0,0.0,0.2988979816436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626804947853088,0.8626874685287476,-6.962909992580535e-06,0.0,0.0003033434622921,0.0,0.0,77.77083587646484,0.0,0.0,0.0,0.5181982517242432,4.0,0.0,1.0
476220,293.14093017578125,297.1499938964844,293.1499938964844,0.0953343957662582,-2197.83349609375,304.1614074707031,0.7012037038803101,0.1577723324298858,0.1436897665262222,293.32427978515625,297.1499938964844,293.1499938964844,0.0057704309001564,-436.156982421875,298.85028076171875,0.4605206251144409,0.050000000745058,0.0494922287762165,293.1951904296875,297.1499938964844,293.1499938964844,0.2625972330570221,-3836.953125,304.1907958984375,0.9149147272109984,0.3560484945774078,0.2502754330635071,293.19415283203125,297.1499938964844,293.1499938964844,0.3407377004623413,-6396.71875,304.1554870605469,0.9856838583946228,0.438433825969696,0.4183901250362396,293.22119140625,297.1499938964844,293.1499938964844,0.0098028490319848,-3009.95751953125,302.1340026855469,0.4605206251144409,0.050000000745058,0.2347698211669922,291.531005859375,291.1499938964844,262.0755920410156,260.4139709472656,279.8246154785156,293.2548217773437,291.4384460449219,1.0,0.2950136661529541,0.8352123498916626,0.8352123498916626,1.0,1.0,-1.3161035776138306,0.5671664476394653,0.7489371299743652,0.2535716295242309,0.0,0.0,0.0220197886228561,64.51811981201172,88.0,216.5620574951172,-10630.0361328125,273.8374328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7372131347656,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,28576.55859375,18000.0,0.0,0.0,0.3072211146354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047611117362976,0.3047682046890259,-7.076750989654101e-06,0.0,0.0003117903834208,0.0,0.0,20.577749252319336,0.0,0.0,0.0,0.345215231180191,4.0,0.0,1.0
476280,293.14093017578125,297.1499938964844,293.1499938964844,0.0953343957662582,-2197.83349609375,304.1614074707031,0.7012037038803101,0.1577723324298858,0.1436897665262222,293.32427978515625,297.1499938964844,293.1499938964844,0.0057704309001564,-436.156982421875,298.85028076171875,0.4605206251144409,0.050000000745058,0.0494922287762165,293.1951904296875,297.1499938964844,293.1499938964844,0.2625972330570221,-3836.953125,304.1907958984375,0.9149147272109984,0.3560484945774078,0.2502754330635071,293.19415283203125,297.1499938964844,293.1499938964844,0.3407377004623413,-6396.71875,304.1554870605469,0.9856838583946228,0.438433825969696,0.4183901250362396,293.22119140625,297.1499938964844,293.1499938964844,0.0098028490319848,-3009.95751953125,302.1340026855469,0.4605206251144409,0.050000000745058,0.2347698211669922,291.531005859375,291.1499938964844,262.0755920410156,260.4139709472656,279.8246154785156,293.2548217773437,291.4384460449219,1.0,0.2950136661529541,0.8352123498916626,0.8352123498916626,1.0,1.0,-1.3161035776138306,0.5671664476394653,0.7489371299743652,0.2535716295242309,0.0,0.0,0.0220197886228561,64.51811981201172,88.0,216.5620574951172,-10630.0361328125,273.8374328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7372131347656,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,28576.55859375,18000.0,0.0,0.0,0.3072211146354675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047611117362976,0.3047682046890259,-7.076750989654101e-06,0.0,0.0003117903834208,0.0,0.0,20.577749252319336,0.0,0.0,0.0,0.345215231180191,4.0,0.0,1.0
476340,293.1416931152344,297.1499938964844,293.1499938964844,0.1007129698991775,-2306.615234375,304.15380859375,0.68563312292099,0.1578568369150161,0.1441921293735504,293.3247375488281,297.1499938964844,293.1499938964844,0.0060736504383385,-465.1657104492188,298.4811096191406,0.4449502527713775,0.050000000745058,0.0497868321835994,293.19482421875,297.1499938964844,293.1499938964844,0.2756591737270355,-3998.690673828125,304.1695861816406,0.8927705883979797,0.3549805581569671,0.2496618628501892,293.2154235839844,297.1499938964844,293.1499938964844,0.3533801734447479,-6591.40625,304.1501770019531,0.9606580138206482,0.4329531192779541,0.4121314585208893,293.22247314453125,297.1499938964844,293.1499938964844,0.0103688370436429,-3177.5087890625,301.9879150390625,0.4449502527713775,0.050000000745058,0.2361672967672348,290.8041687011719,291.1499938964844,262.0497436523437,260.39361572265625,279.800048828125,293.2555847167969,291.04022216796875,1.0,0.3027928173542022,0.8444380164146423,0.8444380164146423,1.0,1.0,-1.3104857206344604,0.5653322339057922,0.7451534271240234,0.2529719471931457,0.0,0.0,1.0,71.89082336425781,91.0,1132.6612548828125,-16896.5234375,288.01141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301940917969,310.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,12416.556640625,19080.0,0.0,0.0,0.3036852777004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1246683597564695,1.1246788501739502,-1.0488964107935315e-05,0.0,0.0003082019393332,0.0,0.0,158.60816955566406,0.0,0.0,0.0,0.6401619911193848,4.0,0.0,1.0
476400,293.1416931152344,297.1499938964844,293.1499938964844,0.1007129698991775,-2306.615234375,304.15380859375,0.68563312292099,0.1578568369150161,0.1441921293735504,293.3247375488281,297.1499938964844,293.1499938964844,0.0060736504383385,-465.1657104492188,298.4811096191406,0.4449502527713775,0.050000000745058,0.0497868321835994,293.19482421875,297.1499938964844,293.1499938964844,0.2756591737270355,-3998.690673828125,304.1695861816406,0.8927705883979797,0.3549805581569671,0.2496618628501892,293.2154235839844,297.1499938964844,293.1499938964844,0.3533801734447479,-6591.40625,304.1501770019531,0.9606580138206482,0.4329531192779541,0.4121314585208893,293.22247314453125,297.1499938964844,293.1499938964844,0.0103688370436429,-3177.5087890625,301.9879150390625,0.4449502527713775,0.050000000745058,0.2361672967672348,290.8041687011719,291.1499938964844,262.0497436523437,260.39361572265625,279.800048828125,293.2555847167969,291.04022216796875,1.0,0.3027928173542022,0.8444380164146423,0.8444380164146423,1.0,1.0,-1.3104857206344604,0.5653322339057922,0.7451534271240234,0.2529719471931457,0.0,0.0,1.0,71.89082336425781,91.0,1132.6612548828125,-16896.5234375,288.01141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7301940917969,310.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,12416.556640625,19080.0,0.0,0.0,0.3036852777004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1246683597564695,1.1246788501739502,-1.0488964107935315e-05,0.0,0.0003082019393332,0.0,0.0,158.60816955566406,0.0,0.0,0.0,0.6401619911193848,4.0,0.0,1.0
476460,293.1442565917969,297.1499938964844,293.1499938964844,0.1080094948410987,-2456.549072265625,304.1366882324219,0.6737755537033081,0.157542809844017,0.144158735871315,293.3290710449219,297.1499938964844,293.1499938964844,0.0059409304521977,-471.8228759765625,298.159423828125,0.4345589876174927,0.050000000745058,0.0500295870006084,293.1974182128906,297.1499938964844,293.1499938964844,0.2940549850463867,-4232.54541015625,304.1222229003906,0.8767601847648621,0.3533062636852264,0.2486505955457687,293.2253112792969,297.1499938964844,293.1499938964844,0.3749406933784485,-6941.89208984375,304.10107421875,0.9404738545417786,0.4292595982551574,0.4084314405918121,293.22515869140625,297.1499938964844,293.1499938964844,0.0107948053628206,-3355.80908203125,301.85870361328125,0.4345589876174927,0.050000000745058,0.2373188138008117,290.2301330566406,291.1499938964844,262.0201416015625,260.3699645996094,279.8107604980469,293.2601318359375,289.82330322265625,1.0,0.3091014325618744,0.8338733315467834,0.8338733315467834,1.0,1.0,-1.306463360786438,0.5626570582389832,0.7438063621520996,0.2512605488300323,0.0,0.0,1.0,77.97698974609375,94.0,-1822.3763427734373,-13428.671875,299.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5701599121094,306.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17825.47265625,19080.0,0.0,0.0,0.3046979904174804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327357649803162,0.5327415466308594,-5.755107395088999e-06,0.0,0.0003092297411058,0.0,0.0,33.283443450927734,0.0,0.0,0.0,0.4262523949146271,4.0,0.0,1.0
476520,293.1442565917969,297.1499938964844,293.1499938964844,0.1080094948410987,-2456.549072265625,304.1366882324219,0.6737755537033081,0.157542809844017,0.144158735871315,293.3290710449219,297.1499938964844,293.1499938964844,0.0059409304521977,-471.8228759765625,298.159423828125,0.4345589876174927,0.050000000745058,0.0500295870006084,293.1974182128906,297.1499938964844,293.1499938964844,0.2940549850463867,-4232.54541015625,304.1222229003906,0.8767601847648621,0.3533062636852264,0.2486505955457687,293.2253112792969,297.1499938964844,293.1499938964844,0.3749406933784485,-6941.89208984375,304.10107421875,0.9404738545417786,0.4292595982551574,0.4084314405918121,293.22515869140625,297.1499938964844,293.1499938964844,0.0107948053628206,-3355.80908203125,301.85870361328125,0.4345589876174927,0.050000000745058,0.2373188138008117,290.2301330566406,291.1499938964844,262.0201416015625,260.3699645996094,279.8107604980469,293.2601318359375,289.82330322265625,1.0,0.3091014325618744,0.8338733315467834,0.8338733315467834,1.0,1.0,-1.306463360786438,0.5626570582389832,0.7438063621520996,0.2512605488300323,0.0,0.0,1.0,77.97698974609375,94.0,-1822.3763427734373,-13428.671875,299.87799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5701599121094,306.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17825.47265625,19080.0,0.0,0.0,0.3046979904174804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5327357649803162,0.5327415466308594,-5.755107395088999e-06,0.0,0.0003092297411058,0.0,0.0,33.283443450927734,0.0,0.0,0.0,0.4262523949146271,4.0,0.0,1.0
476580,293.146240234375,297.1499938964844,293.1499938964844,0.0961379706859588,-2213.21875,304.1613464355469,0.6650130748748779,0.1572910547256469,0.14415243268013,293.3322448730469,297.1499938964844,293.1499938964844,0.0057549555785954,-436.3070373535156,298.6048278808594,0.427272081375122,0.050000000745058,0.0502315461635589,293.19842529296875,297.1499938964844,293.1499938964844,0.2606389820575714,-3814.919677734375,304.1884765625,0.8649980425834656,0.3519168198108673,0.2479442059993744,293.2277526855469,297.1499938964844,293.1499938964844,0.33212411403656,-6254.23828125,304.1903381347656,0.92519211769104,0.4268745481967926,0.4064206182956695,293.22723388671875,297.1499938964844,293.1499938964844,0.0099408729001879,-3047.57470703125,302.02606201171875,0.427272081375122,0.050000000745058,0.2382768243551254,291.4248046875,291.1499938964844,261.9872741699219,260.34344482421875,279.8226013183594,293.2626953125,291.4898376464844,1.0,0.3144131898880005,0.8233086466789246,0.8233086466789246,1.0,1.0,-1.3045867681503296,0.5608265399932861,0.7437602877616882,0.2499908357858657,0.0,0.0,0.3366857767105102,83.06465148925781,97.0,972.5723266601562,-15936.1396484375,310.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61944580078125,308.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,23650.568359375,19080.0,0.0,0.0,0.3140456080436706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027804970741272,1.0278167724609375,-1.1763440852519125e-05,0.0,0.0003187163674738,0.0,0.0,149.03672790527344,0.0,0.0,0.0,0.5492518544197083,4.0,0.0,1.0
476640,293.146240234375,297.1499938964844,293.1499938964844,0.0961379706859588,-2213.21875,304.1613464355469,0.6650130748748779,0.1572910547256469,0.14415243268013,293.3322448730469,297.1499938964844,293.1499938964844,0.0057549555785954,-436.3070373535156,298.6048278808594,0.427272081375122,0.050000000745058,0.0502315461635589,293.19842529296875,297.1499938964844,293.1499938964844,0.2606389820575714,-3814.919677734375,304.1884765625,0.8649980425834656,0.3519168198108673,0.2479442059993744,293.2277526855469,297.1499938964844,293.1499938964844,0.33212411403656,-6254.23828125,304.1903381347656,0.92519211769104,0.4268745481967926,0.4064206182956695,293.22723388671875,297.1499938964844,293.1499938964844,0.0099408729001879,-3047.57470703125,302.02606201171875,0.427272081375122,0.050000000745058,0.2382768243551254,291.4248046875,291.1499938964844,261.9872741699219,260.34344482421875,279.8226013183594,293.2626953125,291.4898376464844,1.0,0.3144131898880005,0.8233086466789246,0.8233086466789246,1.0,1.0,-1.3045867681503296,0.5608265399932861,0.7437602877616882,0.2499908357858657,0.0,0.0,0.3366857767105102,83.06465148925781,97.0,972.5723266601562,-15936.1396484375,310.3794860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61944580078125,308.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,23650.568359375,19080.0,0.0,0.0,0.3140456080436706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.027804970741272,1.0278167724609375,-1.1763440852519125e-05,0.0,0.0003187163674738,0.0,0.0,149.03672790527344,0.0,0.0,0.0,0.5492518544197083,4.0,0.0,1.0
476700,293.147216796875,297.1499938964844,293.1499938964844,0.1028729826211929,-2352.4248046875,304.1463317871094,0.6611552238464355,0.1571467369794845,0.1440921127796173,293.3343505859375,297.1499938964844,293.1499938964844,0.0057269060052931,-447.9764404296875,298.3007507324219,0.4242436289787292,0.050000000745058,0.0503252707421779,293.1994323730469,297.1499938964844,293.1499938964844,0.2782105505466461,-4038.92529296875,304.1475830078125,0.859669029712677,0.351105660200119,0.2473886907100677,293.2288818359375,297.1499938964844,293.1499938964844,0.3540442883968353,-6612.537109375,304.14068603515625,0.9182795286178588,0.4256617128849029,0.4052367210388183,293.2284545898437,297.1499938964844,293.1499938964844,0.0103729804977774,-3218.311767578125,301.9060974121094,0.4242436289787292,0.050000000745058,0.238721415400505,290.8149719238281,291.1499938964844,261.96978759765625,260.3292541503906,279.82958984375,293.2647705078125,290.3997802734375,1.0,0.316765695810318,0.8180263638496399,0.8180263638496399,1.0,1.0,-1.303072452545166,0.5596199631690979,0.7434524297714233,0.2491773068904876,0.0,0.0,1.0,85.41568756103516,97.0,-1683.7294921875,-10533.5087890625,314.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019104003906,304.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,23966.42578125,18000.0,0.0,0.0,0.3133217096328735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171048462390899,0.317110925912857,-6.0763545661757234e-06,0.0,0.0003179816994816,0.0,0.0,18.624048233032227,0.0,0.0,0.0,0.3445577919483185,4.0,0.0,1.0
476760,293.1476745605469,297.1499938964844,293.1499938964844,0.104996345937252,-2394.185302734375,304.14434814453125,0.657878577709198,0.1570910066366195,0.1440953463315963,293.3340148925781,297.1499938964844,293.1499938964844,0.0060997088439762,-476.1193237304688,298.03131103515625,0.4216488897800445,0.050000000745058,0.0504108741879463,293.198486328125,297.1499938964844,293.1499938964844,0.2837334871292114,-4104.1357421875,304.1412658691406,0.8552026152610779,0.3506626188755035,0.2470539063215255,293.22723388671875,297.1499938964844,293.1499938964844,0.3609881103038788,-6716.19140625,304.1338806152344,0.9125764966011048,0.4249915182590484,0.4045016169548034,293.2286682128906,297.1499938964844,293.1499938964844,0.0107809249311685,-3315.095458984375,301.79998779296875,0.4216488897800445,0.050000000745058,0.2391274720430374,290.27789306640625,291.1499938964844,261.9516906738281,260.3145446777344,279.8250427246094,293.2645874023437,290.5492553710937,1.0,0.318980723619461,0.8177831172943115,0.8177831172943115,1.0,1.0,-1.30238139629364,0.5592304468154907,0.7431510090827942,0.2490133494138717,0.0,0.0,1.0,87.57395935058594,100.0,411.49114990234375,-16153.748046875,319.4238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587646484375,309.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,11661.9677734375,18000.0,0.0,0.0,0.3130858242511749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589303970336914,1.058939814567566,-9.446635885979047e-06,0.0,0.0003177422913722,0.0,0.0,133.8103790283203,0.0,0.0,0.0,0.5954911112785339,4.0,0.0,1.0
476820,293.1493835449219,297.1499938964844,293.1499938964844,0.0978630259633064,-2249.58154296875,304.156005859375,0.6518982648849487,0.1568020731210708,0.1440264582633972,293.3390197753906,297.1499938964844,293.1499938964844,0.0056082936935126,-430.67669677734375,298.4078674316406,0.4171024262905121,0.050000000745058,0.0505740121006965,293.2008972167969,297.1499938964844,293.1499938964844,0.2629486322402954,-3849.023681640625,304.1731262207031,0.846843421459198,0.3489480912685394,0.2461115270853042,293.2289733886719,297.1499938964844,293.1499938964844,0.3344611227512359,-6299.37451171875,304.17626953125,0.9024004340171814,0.4226811826229095,0.4026944935321808,293.2312316894531,297.1499938964844,293.1499938964844,0.0100151961669325,-3090.47216796875,301.9410400390625,0.4171024262905121,0.050000000745058,0.2399013489484787,291.3038330078125,291.1499938964844,261.9139404296875,260.28369140625,279.8149108886719,293.2687072753906,291.11444091796875,1.0,0.3230346143245697,0.8172967433929443,0.8172967433929443,1.0,1.0,-1.3001240491867063,0.5581095218658447,0.7420145273208618,0.2485479712486267,0.0,0.0,0.3997231423854828,91.67340850830078,88.0,-534.2229614257812,-10837.2177734375,327.5055847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2560729980469,305.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,26683.982421875,18000.0,0.0,0.0,0.3220060169696808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516789972782135,0.3516858220100403,-6.819329428253695e-06,0.0,0.0003267951833549,0.0,0.0,23.318490982055664,0.0,0.0,0.0,0.3582178056240082,4.0,0.0,1.0
476880,293.1493835449219,297.1499938964844,293.1499938964844,0.0978630259633064,-2249.58154296875,304.156005859375,0.6518982648849487,0.1568020731210708,0.1440264582633972,293.3390197753906,297.1499938964844,293.1499938964844,0.0056082936935126,-430.67669677734375,298.4078674316406,0.4171024262905121,0.050000000745058,0.0505740121006965,293.2008972167969,297.1499938964844,293.1499938964844,0.2629486322402954,-3849.023681640625,304.1731262207031,0.846843421459198,0.3489480912685394,0.2461115270853042,293.2289733886719,297.1499938964844,293.1499938964844,0.3344611227512359,-6299.37451171875,304.17626953125,0.9024004340171814,0.4226811826229095,0.4026944935321808,293.2312316894531,297.1499938964844,293.1499938964844,0.0100151961669325,-3090.47216796875,301.9410400390625,0.4171024262905121,0.050000000745058,0.2399013489484787,291.3038330078125,291.1499938964844,261.9139404296875,260.28369140625,279.8149108886719,293.2687072753906,291.11444091796875,1.0,0.3230346143245697,0.8172967433929443,0.8172967433929443,1.0,1.0,-1.3001240491867063,0.5581095218658447,0.7420145273208618,0.2485479712486267,0.0,0.0,0.3997231423854828,91.67340850830078,88.0,-534.2229614257812,-10837.2177734375,327.5055847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2560729980469,305.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,26683.982421875,18000.0,0.0,0.0,0.3220060169696808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516789972782135,0.3516858220100403,-6.819329428253695e-06,0.0,0.0003267951833549,0.0,0.0,23.318490982055664,0.0,0.0,0.0,0.3582178056240082,4.0,0.0,1.0
476940,293.150146484375,297.1499938964844,293.1499938964844,0.0980957150459289,-2253.976318359375,304.1566467285156,0.6526124477386475,0.1566632539033889,0.1438481509685516,293.3405456542969,297.1499938964844,293.1499938964844,0.0056930277496576,-436.796142578125,298.2629699707031,0.4178568422794342,0.050000000745058,0.0505457371473312,293.2006530761719,297.1499938964844,293.1499938964844,0.2628394067287445,-3847.1337890625,304.1737976074219,0.8470550775527954,0.3477146029472351,0.2451946139335632,293.22711181640625,297.1499938964844,293.1499938964844,0.3342819213867187,-6294.8623046875,304.1781616210937,0.9025409817695618,0.4210670888423919,0.4010625779628753,293.2322998046875,297.1499938964844,293.1499938964844,0.0100817773491144,-3106.085693359375,301.8810729980469,0.4178568422794342,0.050000000745058,0.2397672086954116,291.1360168457031,291.1499938964844,261.87457275390625,260.2513427734375,279.8032531738281,293.2702331542969,291.2511901855469,1.0,0.3214126825332641,0.8168103098869324,0.8168103098869324,1.0,1.0,-1.2966562509536743,0.5564413070678711,0.740215003490448,0.2477730214595794,0.0,0.0,0.8134546875953674,90.90701293945312,76.0,775.680908203125,-16212.6396484375,324.27789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2076721191406,308.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,13802.46484375,19080.0,0.0,0.0,0.3252850472927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180005431175232,1.1800169944763184,-1.1576834367588162e-05,0.0,0.000330122973537,0.0,0.0,183.5152282714844,0.0,0.0,0.0,0.6657742261886597,4.0,0.0,1.0
477000,293.150146484375,297.1499938964844,293.1499938964844,0.0980957150459289,-2253.976318359375,304.1566467285156,0.6526124477386475,0.1566632539033889,0.1438481509685516,293.3405456542969,297.1499938964844,293.1499938964844,0.0056930277496576,-436.796142578125,298.2629699707031,0.4178568422794342,0.050000000745058,0.0505457371473312,293.2006530761719,297.1499938964844,293.1499938964844,0.2628394067287445,-3847.1337890625,304.1737976074219,0.8470550775527954,0.3477146029472351,0.2451946139335632,293.22711181640625,297.1499938964844,293.1499938964844,0.3342819213867187,-6294.8623046875,304.1781616210937,0.9025409817695618,0.4210670888423919,0.4010625779628753,293.2322998046875,297.1499938964844,293.1499938964844,0.0100817773491144,-3106.085693359375,301.8810729980469,0.4178568422794342,0.050000000745058,0.2397672086954116,291.1360168457031,291.1499938964844,261.87457275390625,260.2513427734375,279.8032531738281,293.2702331542969,291.2511901855469,1.0,0.3214126825332641,0.8168103098869324,0.8168103098869324,1.0,1.0,-1.2966562509536743,0.5564413070678711,0.740215003490448,0.2477730214595794,0.0,0.0,0.8134546875953674,90.90701293945312,76.0,775.680908203125,-16212.6396484375,324.27789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2076721191406,308.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,13802.46484375,19080.0,0.0,0.0,0.3252850472927093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180005431175232,1.1800169944763184,-1.1576834367588162e-05,0.0,0.000330122973537,0.0,0.0,183.5152282714844,0.0,0.0,0.0,0.6657742261886597,4.0,0.0,1.0
477060,293.150634765625,297.1499938964844,293.1499938964844,0.1057439893484115,-2411.369140625,304.1395263671875,0.6582356095314026,0.1565586328506469,0.1435547024011612,293.34307861328125,297.1499938964844,293.1499938964844,0.0056971055455505,-452.4196472167969,297.816162109375,0.4225945770740509,0.050000000745058,0.0503791533410549,293.20123291015625,297.1499938964844,293.1499938964844,0.2823565900325775,-4095.08447265625,304.1275329589844,0.8532394766807556,0.3463020920753479,0.2440051883459091,293.22637939453125,297.1499938964844,293.1499938964844,0.3587505221366882,-6693.5556640625,304.1206359863281,0.909773886203766,0.4192442893981933,0.3990342915058136,293.23345947265625,297.1499938964844,293.1499938964844,0.0105455601587891,-3294.52587890625,301.703857421875,0.4225945770740509,0.050000000745058,0.2389770150184631,290.3211669921875,291.1499938964844,261.8340759277344,260.21795654296875,279.792724609375,293.272705078125,290.1815795898437,1.0,0.3161219656467438,0.8163076043128967,0.8163076043128967,1.0,1.0,-1.2912932634353638,0.5539174675941467,0.737375795841217,0.2465060800313949,0.0,0.0,1.0,86.60887145996094,64.0,-924.4513549804688,-14896.4638671875,312.4747619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4978942871094,308.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,13728.4951171875,19080.0,0.0,0.0,0.3264422416687011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8242930769920349,0.8243002891540527,-7.230701612570556e-06,0.0,0.0003312974004074,0.0,0.0,74.37188720703125,0.0,0.0,0.0,0.5228255391120911,4.0,0.0,1.0
477120,293.150634765625,297.1499938964844,293.1499938964844,0.1057439893484115,-2411.369140625,304.1395263671875,0.6582356095314026,0.1565586328506469,0.1435547024011612,293.34307861328125,297.1499938964844,293.1499938964844,0.0056971055455505,-452.4196472167969,297.816162109375,0.4225945770740509,0.050000000745058,0.0503791533410549,293.20123291015625,297.1499938964844,293.1499938964844,0.2823565900325775,-4095.08447265625,304.1275329589844,0.8532394766807556,0.3463020920753479,0.2440051883459091,293.22637939453125,297.1499938964844,293.1499938964844,0.3587505221366882,-6693.5556640625,304.1206359863281,0.909773886203766,0.4192442893981933,0.3990342915058136,293.23345947265625,297.1499938964844,293.1499938964844,0.0105455601587891,-3294.52587890625,301.703857421875,0.4225945770740509,0.050000000745058,0.2389770150184631,290.3211669921875,291.1499938964844,261.8340759277344,260.21795654296875,279.792724609375,293.272705078125,290.1815795898437,1.0,0.3161219656467438,0.8163076043128967,0.8163076043128967,1.0,1.0,-1.2912932634353638,0.5539174675941467,0.737375795841217,0.2465060800313949,0.0,0.0,1.0,86.60887145996094,64.0,-924.4513549804688,-14896.4638671875,312.4747619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4978942871094,308.0095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,13728.4951171875,19080.0,0.0,0.0,0.3264422416687011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8242930769920349,0.8243002891540527,-7.230701612570556e-06,0.0,0.0003312974004074,0.0,0.0,74.37188720703125,0.0,0.0,0.0,0.5228255391120911,4.0,0.0,1.0
477180,293.1509094238281,297.1499938964844,293.1499938964844,0.0951368361711502,-2194.409423828125,304.1600952148437,0.6682673096656799,0.1564872413873672,0.1432738900184631,293.3454284667969,297.1499938964844,293.1499938964844,0.0053845448419451,-411.7015075683594,298.2728271484375,0.4311302900314331,0.050000000745058,0.0501209385693073,293.2015075683594,297.1499938964844,293.1499938964844,0.2530619502067566,-3728.055419921875,304.1822814941406,0.8649721145629883,0.3449590802192688,0.2429812848567962,293.2252502441406,297.1499938964844,293.1499938964844,0.3217984437942505,-6100.341796875,304.1900634765625,0.924317181110382,0.4175551831722259,0.397354781627655,293.2342529296875,297.1499938964844,293.1499938964844,0.0096261044964194,-2987.1162109375,301.8789978027344,0.4311302900314331,0.050000000745058,0.23775215446949,291.47314453125,291.1499938964844,261.7929992675781,260.1839904785156,279.7806091308594,293.2727355957031,291.49285888671875,1.0,0.3082547485828399,0.8158048391342163,0.8158048391342163,1.0,1.0,-1.2859315872192385,0.551394522190094,0.7345371246337891,0.2452440857887268,0.0,0.0,0.2666311860084533,79.99098205566406,52.0,549.996826171875,-14293.2490234375,295.6873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98651123046875,307.7043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,28653.3046875,19080.0,0.0,0.0,0.3351801335811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607535123825073,0.7607635259628296,-9.99436088022776e-06,0.0,0.0003401652502361,0.0,0.0,84.91341400146484,0.0,0.0,0.0,0.4534886479377746,4.0,0.0,1.0
477240,293.1509094238281,297.1499938964844,293.1499938964844,0.0951368361711502,-2194.409423828125,304.1600952148437,0.6682673096656799,0.1564872413873672,0.1432738900184631,293.3454284667969,297.1499938964844,293.1499938964844,0.0053845448419451,-411.7015075683594,298.2728271484375,0.4311302900314331,0.050000000745058,0.0501209385693073,293.2015075683594,297.1499938964844,293.1499938964844,0.2530619502067566,-3728.055419921875,304.1822814941406,0.8649721145629883,0.3449590802192688,0.2429812848567962,293.2252502441406,297.1499938964844,293.1499938964844,0.3217984437942505,-6100.341796875,304.1900634765625,0.924317181110382,0.4175551831722259,0.397354781627655,293.2342529296875,297.1499938964844,293.1499938964844,0.0096261044964194,-2987.1162109375,301.8789978027344,0.4311302900314331,0.050000000745058,0.23775215446949,291.47314453125,291.1499938964844,261.7929992675781,260.1839904785156,279.7806091308594,293.2727355957031,291.49285888671875,1.0,0.3082547485828399,0.8158048391342163,0.8158048391342163,1.0,1.0,-1.2859315872192385,0.551394522190094,0.7345371246337891,0.2452440857887268,0.0,0.0,0.2666311860084533,79.99098205566406,52.0,549.996826171875,-14293.2490234375,295.6873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98651123046875,307.7043762207031,278.1499938964844,0.0,18000.0,313.1499938964844,28653.3046875,19080.0,0.0,0.0,0.3351801335811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607535123825073,0.7607635259628296,-9.99436088022776e-06,0.0,0.0003401652502361,0.0,0.0,84.91341400146484,0.0,0.0,0.0,0.4534886479377746,4.0,0.0,1.0
477300,293.15087890625,297.1499938964844,293.1499938964844,0.1042053773999214,-2381.324462890625,304.1412658691406,0.6747685074806213,0.1564826518297195,0.1430939882993698,293.345703125,297.1499938964844,293.1499938964844,0.0054300441406667,-432.0420227050781,297.79638671875,0.4369347095489502,0.050000000745058,0.049970094114542,293.2012634277344,297.1499938964844,293.1499938964844,0.2768570482730865,-4030.25390625,304.1317138671875,0.8726058602333069,0.3443502187728882,0.242357537150383,293.2242736816406,297.1499938964844,293.1499938964844,0.3517629504203796,-6588.11572265625,304.1264953613281,0.9337974190711976,0.416787713766098,0.3963284492492676,293.2342529296875,297.1499938964844,293.1499938964844,0.010190850123763,-3213.32958984375,301.6923828125,0.4369347095489502,0.050000000745058,0.2370366007089615,290.5245056152344,291.1499938964844,261.7724304199219,260.1669311523437,279.7746887207031,293.2726745605469,290.1966247558594,1.0,0.3035672903060913,0.8155534267425537,0.8155534267425537,1.0,1.0,-1.282694697380066,0.5498849749565125,0.7328097224235535,0.2444641143083572,0.0,0.0,1.0,76.12286376953125,52.0,-1515.6878662109375,-13220.27734375,285.8949584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56414794921875,306.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18240.201171875,18000.0,0.0,0.0,0.3313522040843963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5670532584190369,0.567059338092804,-6.077627404010855e-06,0.0,0.0003362803836353,0.0,0.0,37.86271286010742,0.0,0.0,0.0,0.4236167669296264,4.0,0.0,1.0
