time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477360,293.1506042480469,297.1499938964844,293.1499938964844,0.1009454280138015,-2313.8115234375,304.1495056152344,0.6826070547103882,0.1565254032611847,0.1429692506790161,293.3448181152344,297.1499938964844,293.1499938964844,0.0055703804828226,-435.30963134765625,297.8238830566406,0.4440874457359314,0.050000000745058,0.0498055443167686,293.2001342773437,297.1499938964844,293.1499938964844,0.2679771780967712,-3916.5068359375,304.1532287597656,0.8820202946662903,0.3439277410507202,0.2419238984584808,293.2220764160156,297.1499938964844,293.1499938964844,0.3406745493412018,-6405.27490234375,304.1534729003906,0.945196270942688,0.4162803888320923,0.3956447243690491,293.23370361328125,297.1499938964844,293.1499938964844,0.0100580072030425,-3142.949951171875,301.7025146484375,0.4440874457359314,0.050000000745058,0.2362560480833053,290.6542663574219,291.1499938964844,261.7518920898437,260.14990234375,279.7674865722656,293.2708435058594,290.88134765625,1.0,0.2984849810600281,0.8153274059295654,0.8153274059295654,1.0,1.0,-1.2800689935684204,0.548654317855835,0.7314146757125854,0.2438422590494156,0.0,0.0,1.0,71.91734313964844,40.0,569.9411010742188,-16027.9638671875,275.66046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5315246582031,309.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,12305.3984375,18000.0,0.0,0.0,0.3327305912971496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1084476709365845,1.1084579229354858,-1.024386438075453e-05,0.0,0.0003376792301423,0.0,0.0,152.3993682861328,0.0,0.0,0.0,0.6181976795196533,4.0,0.0,1.0
477420,293.1505432128906,297.1499938964844,293.1499938964844,0.099610149860382,-2288.230224609375,304.1494445800781,0.7015732526779175,0.1565202474594116,0.1426347196102142,293.3469543457031,297.1499938964844,293.1499938964844,0.0051622483879327,-405.7068481445313,297.92022705078125,0.4627014100551605,0.050000000745058,0.0494562126696109,293.2008972167969,297.1499938964844,293.1499938964844,0.2633100152015686,-3862.826171875,304.1534118652344,0.904852330684662,0.3425002694129944,0.2407273352146148,293.2217712402344,297.1499938964844,293.1499938964844,0.3347179889678955,-6318.22705078125,304.1540222167969,0.9703329205513,0.4145131111145019,0.3937319219112396,293.23406982421875,297.1499938964844,293.1499938964844,0.0096438536420464,-3052.0439453125,301.7383728027344,0.4627014100551605,0.050000000745058,0.2345989942550659,291.0169372558594,291.1499938964844,261.7113037109375,260.1161193847656,279.75665283203125,293.2719421386719,290.675537109375,1.0,0.2872526347637176,0.8148753643035889,0.8148753643035889,1.0,1.0,-1.2735272645950315,0.5456106066703796,0.7279166579246521,0.2422762662172317,0.0,0.0,0.7677777409553528,62.97467041015625,28.0,-1383.33740234375,-10211.9013671875,253.6649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5489501953125,304.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,24039.3828125,18000.0,0.0,0.0,0.3357491791248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056357800960541,0.3056418299674988,-6.053598553990014e-06,0.0,0.0003407427575439,0.0,0.0,17.80811882019043,0.0,0.0,0.0,0.3485475182533264,4.0,0.0,1.0
477480,293.1505432128906,297.1499938964844,293.1499938964844,0.099610149860382,-2288.230224609375,304.1494445800781,0.7015732526779175,0.1565202474594116,0.1426347196102142,293.3469543457031,297.1499938964844,293.1499938964844,0.0051622483879327,-405.7068481445313,297.92022705078125,0.4627014100551605,0.050000000745058,0.0494562126696109,293.2008972167969,297.1499938964844,293.1499938964844,0.2633100152015686,-3862.826171875,304.1534118652344,0.904852330684662,0.3425002694129944,0.2407273352146148,293.2217712402344,297.1499938964844,293.1499938964844,0.3347179889678955,-6318.22705078125,304.1540222167969,0.9703329205513,0.4145131111145019,0.3937319219112396,293.23406982421875,297.1499938964844,293.1499938964844,0.0096438536420464,-3052.0439453125,301.7383728027344,0.4627014100551605,0.050000000745058,0.2345989942550659,291.0169372558594,291.1499938964844,261.7113037109375,260.1161193847656,279.75665283203125,293.2719421386719,290.675537109375,1.0,0.2872526347637176,0.8148753643035889,0.8148753643035889,1.0,1.0,-1.2735272645950315,0.5456106066703796,0.7279166579246521,0.2422762662172317,0.0,0.0,0.7677777409553528,62.97467041015625,28.0,-1383.33740234375,-10211.9013671875,253.6649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5489501953125,304.4992980957031,278.1499938964844,0.0,18000.0,313.1499938964844,24039.3828125,18000.0,0.0,0.0,0.3357491791248321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056357800960541,0.3056418299674988,-6.053598553990014e-06,0.0,0.0003407427575439,0.0,0.0,17.80811882019043,0.0,0.0,0.0,0.3485475182533264,4.0,0.0,1.0
477540,293.1498718261719,297.1499938964844,293.1499938964844,0.0954395979642868,-2201.87890625,304.1590270996094,0.725292444229126,0.1566467136144638,0.1423917859792709,293.3455505371094,297.1499938964844,293.1499938964844,0.0051573021337389,-397.9179382324219,297.9982604980469,0.4829954802989959,0.050000000745058,0.0490819327533245,293.1995544433594,297.1499938964844,293.1499938964844,0.2516042590141296,-3713.2666015625,304.1783447265625,0.9392611384391784,0.3414917886257171,0.2397657483816146,293.2188720703125,297.1499938964844,293.1499938964844,0.3200841546058655,-6078.00927734375,304.18536376953125,0.997622847557068,0.4133019149303436,0.3922407329082489,293.2330322265625,297.1499938964844,293.1499938964844,0.0093299206346273,-2935.35791015625,301.7678527832031,0.4829954802989959,0.050000000745058,0.2328235656023025,291.31512451171875,291.1499938964844,261.6717224121094,260.0831604003906,279.7438659667969,293.2696533203125,291.4165344238281,1.0,0.2748409211635589,0.8144233226776123,0.8144233226776123,1.0,1.0,-1.26771080493927,0.5428997278213501,0.7248111367225647,0.2408855557441711,0.0,0.0,0.5495585203170776,53.41150665283203,25.0,905.8101196289062,-16148.748046875,230.8140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6192932128906,309.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,15993.3623046875,18000.0,0.0,0.0,0.336379736661911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588162183761597,1.1588280200958252,-1.1771366189350374e-05,0.0,0.000341382692568,0.0,0.0,180.177001953125,0.0,0.0,0.0,0.630297839641571,4.0,0.0,1.0
477600,293.1498718261719,297.1499938964844,293.1499938964844,0.0954395979642868,-2201.87890625,304.1590270996094,0.725292444229126,0.1566467136144638,0.1423917859792709,293.3455505371094,297.1499938964844,293.1499938964844,0.0051573021337389,-397.9179382324219,297.9982604980469,0.4829954802989959,0.050000000745058,0.0490819327533245,293.1995544433594,297.1499938964844,293.1499938964844,0.2516042590141296,-3713.2666015625,304.1783447265625,0.9392611384391784,0.3414917886257171,0.2397657483816146,293.2188720703125,297.1499938964844,293.1499938964844,0.3200841546058655,-6078.00927734375,304.18536376953125,0.997622847557068,0.4133019149303436,0.3922407329082489,293.2330322265625,297.1499938964844,293.1499938964844,0.0093299206346273,-2935.35791015625,301.7678527832031,0.4829954802989959,0.050000000745058,0.2328235656023025,291.31512451171875,291.1499938964844,261.6717224121094,260.0831604003906,279.7438659667969,293.2696533203125,291.4165344238281,1.0,0.2748409211635589,0.8144233226776123,0.8144233226776123,1.0,1.0,-1.26771080493927,0.5428997278213501,0.7248111367225647,0.2408855557441711,0.0,0.0,0.5495585203170776,53.41150665283203,25.0,905.8101196289062,-16148.748046875,230.8140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6192932128906,309.29833984375,278.1499938964844,0.0,18000.0,313.1499938964844,15993.3623046875,18000.0,0.0,0.0,0.336379736661911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1588162183761597,1.1588280200958252,-1.1771366189350374e-05,0.0,0.000341382692568,0.0,0.0,180.177001953125,0.0,0.0,0.0,0.630297839641571,4.0,0.0,1.0
477660,293.1496276855469,297.1499938964844,293.1499938964844,0.1065629720687866,-2429.830810546875,304.13653564453125,0.7409674525260925,0.1566970944404602,0.1422366052865982,293.34295654296875,297.1499938964844,293.1499938964844,0.0053817401640117,-433.8863830566406,297.2799987792969,0.4945996701717376,0.050000000745058,0.0488651506602764,293.1982116699219,297.1499938964844,293.1499938964844,0.2801410853862762,-4073.8671875,304.1187438964844,0.9622297883033752,0.3404927551746368,0.2387684732675552,293.1988525390625,297.1499938964844,293.1499938964844,0.3337586224079132,-6315.12890625,304.14801025390625,0.9990000128746032,0.4155121147632599,0.3693405091762543,293.2315979003906,297.1499938964844,293.1499938964844,0.0100939953699707,-3224.5244140625,301.486572265625,0.4945996701717376,0.050000000745058,0.2317952364683151,289.9569091796875,291.1499938964844,261.6336975097656,260.0514221191406,279.74072265625,293.2601013183594,290.1088256835937,1.0,0.2639733254909515,0.8139949440956116,0.8139949440956116,1.0,1.0,-1.237355351448059,0.5291407108306885,0.7082145810127258,0.2333234101533889,0.0,0.0,1.0,47.4677619934082,28.0,-251.7274627685547,-15520.12890625,207.43096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195556640625,309.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,11083.474609375,18000.0,0.0,0.0,0.3294719159603119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9459387063980104,0.9459466338157654,-7.940187970234547e-06,0.0,0.0003343721327837,0.0,0.0,98.83078002929688,0.0,0.0,0.0,0.5497768521308899,4.0,0.0,1.0
477720,293.1496276855469,297.1499938964844,293.1499938964844,0.1065629720687866,-2429.830810546875,304.13653564453125,0.7409674525260925,0.1566970944404602,0.1422366052865982,293.34295654296875,297.1499938964844,293.1499938964844,0.0053817401640117,-433.8863830566406,297.2799987792969,0.4945996701717376,0.050000000745058,0.0488651506602764,293.1982116699219,297.1499938964844,293.1499938964844,0.2801410853862762,-4073.8671875,304.1187438964844,0.9622297883033752,0.3404927551746368,0.2387684732675552,293.1988525390625,297.1499938964844,293.1499938964844,0.3337586224079132,-6315.12890625,304.14801025390625,0.9990000128746032,0.4155121147632599,0.3693405091762543,293.2315979003906,297.1499938964844,293.1499938964844,0.0100939953699707,-3224.5244140625,301.486572265625,0.4945996701717376,0.050000000745058,0.2317952364683151,289.9569091796875,291.1499938964844,261.6336975097656,260.0514221191406,279.74072265625,293.2601013183594,290.1088256835937,1.0,0.2639733254909515,0.8139949440956116,0.8139949440956116,1.0,1.0,-1.237355351448059,0.5291407108306885,0.7082145810127258,0.2333234101533889,0.0,0.0,1.0,47.4677619934082,28.0,-251.7274627685547,-15520.12890625,207.43096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195556640625,309.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,11083.474609375,18000.0,0.0,0.0,0.3294719159603119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9459387063980104,0.9459466338157654,-7.940187970234547e-06,0.0,0.0003343721327837,0.0,0.0,98.83078002929688,0.0,0.0,0.0,0.5497768521308899,4.0,0.0,1.0
477780,293.1521301269531,297.1499938964844,293.1499938964844,0.0935677215456962,-2164.76416015625,304.16064453125,0.7521101236343384,0.1562063843011856,0.1418143063783645,293.3424987792969,297.1499938964844,293.1499938964844,0.0048749009147286,-376.04107666015625,297.9991455078125,0.5030336380004883,0.050000000745058,0.0487283132970333,293.1988525390625,297.1499938964844,293.1499938964844,0.2453343868255615,-3637.56298828125,304.1817932128906,0.9768831133842468,0.3391552865505218,0.2379064410924911,293.1562805175781,297.1499938964844,293.1499938964844,0.2765290141105652,-5395.1015625,304.2369689941406,0.9990000128746032,0.4228982627391815,0.3513200879096985,293.2310791015625,297.1499938964844,293.1499938964844,0.0089950272813439,-2850.3740234375,301.7655334472656,0.5030336380004883,0.050000000745058,0.2311461269855499,291.5718994140625,291.1499938964844,261.5977783203125,260.0214233398437,279.7313537597656,293.2448425292969,291.4361572265625,1.0,0.2564179301261902,0.8135665655136108,0.8135665655136108,1.0,1.0,-1.2132346630096436,0.518272340297699,0.6949623227119446,0.2272277474403381,0.0,0.0,0.0,43.64645004272461,46.0,-240.01617431640625,-8818.1298828125,191.4298248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,305.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28076.744140625,18000.0,0.0,0.0,0.3325226008892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303065955638885,0.2303133457899093,-6.746732651663479e-06,0.0,0.0003374681691639,0.0,0.0,14.528328895568848,0.0,0.0,0.0,0.3354304432868957,4.0,0.0,1.0
477840,293.1521301269531,297.1499938964844,293.1499938964844,0.0935677215456962,-2164.76416015625,304.16064453125,0.7521101236343384,0.1562063843011856,0.1418143063783645,293.3424987792969,297.1499938964844,293.1499938964844,0.0048749009147286,-376.04107666015625,297.9991455078125,0.5030336380004883,0.050000000745058,0.0487283132970333,293.1988525390625,297.1499938964844,293.1499938964844,0.2453343868255615,-3637.56298828125,304.1817932128906,0.9768831133842468,0.3391552865505218,0.2379064410924911,293.1562805175781,297.1499938964844,293.1499938964844,0.2765290141105652,-5395.1015625,304.2369689941406,0.9990000128746032,0.4228982627391815,0.3513200879096985,293.2310791015625,297.1499938964844,293.1499938964844,0.0089950272813439,-2850.3740234375,301.7655334472656,0.5030336380004883,0.050000000745058,0.2311461269855499,291.5718994140625,291.1499938964844,261.5977783203125,260.0214233398437,279.7313537597656,293.2448425292969,291.4361572265625,1.0,0.2564179301261902,0.8135665655136108,0.8135665655136108,1.0,1.0,-1.2132346630096436,0.518272340297699,0.6949623227119446,0.2272277474403381,0.0,0.0,0.0,43.64645004272461,46.0,-240.01617431640625,-8818.1298828125,191.4298248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,305.26080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,28076.744140625,18000.0,0.0,0.0,0.3325226008892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303065955638885,0.2303133457899093,-6.746732651663479e-06,0.0,0.0003374681691639,0.0,0.0,14.528328895568848,0.0,0.0,0.0,0.3354304432868957,4.0,0.0,1.0
477900,293.1524658203125,297.1499938964844,293.1499938964844,0.1100627556443214,-2502.254638671875,304.1288146972656,0.7529281973838806,0.1561095267534256,0.1416029632091522,293.3387145996094,297.1499938964844,293.1499938964844,0.0052393623627722,-431.3115234375,297.0106811523437,0.5038772821426392,0.050000000745058,0.0487157516181468,293.197509765625,297.1499938964844,293.1499938964844,0.2890287339687347,-4187.20458984375,304.0967712402344,0.9777939915657043,0.3387950658798218,0.2374765425920486,293.1348571777344,297.1499938964844,293.1499938964844,0.3237937092781067,-6180.52685546875,304.13531494140625,0.9990000128746032,0.4270221292972564,0.3496160805225372,293.2294616699219,297.1499938964844,293.1499938964844,0.01018828433007,-3296.2939453125,301.3793029785156,0.5038772821426392,0.050000000745058,0.2310865521430969,289.605712890625,291.1499938964844,261.5807800292969,260.0071716308594,279.7223815917969,293.23779296875,289.4690246582031,1.0,0.2560552358627319,0.8133524060249329,0.8133524060249329,1.0,1.0,-1.2103238105773926,0.5169580578804016,0.6933656930923462,0.2264477461576461,0.0,0.0,1.0,43.28464126586914,46.0,-1288.6065673828125,-14809.9619140625,189.7423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.242431640625,309.3614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,11783.2978515625,18000.0,0.0,0.0,0.3202576637268066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618700861930847,0.7618762850761414,-6.1895407270640135e-06,0.0,0.0003250208392273,0.0,0.0,58.8091926574707,0.0,0.0,0.0,0.4876554608345032,4.0,0.0,1.0
477960,293.1524353027344,297.1499938964844,293.1499938964844,0.098062939941883,-2256.7470703125,304.1546936035156,0.7507243752479553,0.1560842841863632,0.1415950208902359,293.33624267578125,297.1499938964844,293.1499938964844,0.005149261560291,-403.12249755859375,297.5862121582031,0.5023109912872314,0.050000000745058,0.0487392917275428,293.19677734375,297.1499938964844,293.1499938964844,0.2570900917053222,-3784.859619140625,304.1651306152344,0.9748177528381348,0.3383370339870453,0.2372762411832809,293.1213073730469,297.1499938964844,293.1499938964844,0.291151612997055,-5641.22216796875,304.19793701171875,0.9990000128746032,0.4298914968967438,0.352794349193573,293.2283630371094,297.1499938964844,293.1499938964844,0.0094409976154565,-2995.97705078125,301.6033630371094,0.5023109912872314,0.050000000745058,0.2311982214450836,290.8321228027344,291.1499938964844,261.5644836425781,259.9935607910156,279.7118530273437,293.233642578125,291.114501953125,1.0,0.257595419883728,0.8132691979408264,0.8132691979408264,1.0,1.0,-1.2140464782714844,0.5186072587966919,0.6954391598701477,0.2274015992879867,0.0,0.0,1.0,43.93546295166016,64.0,1189.447509765625,-16220.24609375,192.29286193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9314880371094,310.4534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,12282.2138671875,18000.0,0.0,0.0,0.3214327991008758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118544101715088,1.1185544729232788,-1.0375158126407769e-05,0.0,0.0003262134268879,0.0,0.0,156.03236389160156,0.0,0.0,0.0,0.6220753192901611,4.0,0.0,1.0
478020,293.1526794433594,297.1499938964844,293.1499938964844,0.1087800040841102,-2477.048095703125,304.1307983398437,0.7388011813163757,0.1559735983610153,0.1416033059358596,293.3332214355469,297.1499938964844,293.1499938964844,0.0049968203529715,-411.5877990722656,297.0647888183594,0.4937875866889953,0.050000000745058,0.0488794706761837,293.1976928710937,297.1499938964844,293.1499938964844,0.2839158475399017,-4126.80615234375,304.10357666015625,0.9571933746337892,0.3369563519954681,0.2363729178905487,293.124267578125,297.1499938964844,293.1499938964844,0.3417986333370209,-6470.42529296875,304.083251953125,0.9990000128746032,0.430083692073822,0.3711636662483215,293.227783203125,297.1499938964844,293.1499938964844,0.0099650723859667,-3241.5927734375,301.3955078125,0.4937875866889953,0.050000000745058,0.2318631559610366,289.8996887207031,291.1499938964844,261.53436279296875,259.9683532714844,279.6903076171875,293.2366027832031,289.3980407714844,1.0,0.2656243443489074,0.8131027221679688,0.8131027221679688,1.0,1.0,-1.2359800338745115,0.5283980369567871,0.7075819969177246,0.2330032140016555,0.0,0.0,1.0,47.81087493896485,67.0,-2373.376953125,-12859.2333984375,207.6878204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5234069824219,306.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,16651.1953125,18000.0,0.0,0.0,0.3128986954689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666658043861389,0.4666709005832672,-5.0938019739987794e-06,0.0,0.0003175523888785,0.0,0.0,25.23886108398437,0.0,0.0,0.0,0.3951331377029419,4.0,0.0,1.0
478080,293.1526794433594,297.1499938964844,293.1499938964844,0.1087800040841102,-2477.048095703125,304.1307983398437,0.7388011813163757,0.1559735983610153,0.1416033059358596,293.3332214355469,297.1499938964844,293.1499938964844,0.0049968203529715,-411.5877990722656,297.0647888183594,0.4937875866889953,0.050000000745058,0.0488794706761837,293.1976928710937,297.1499938964844,293.1499938964844,0.2839158475399017,-4126.80615234375,304.10357666015625,0.9571933746337892,0.3369563519954681,0.2363729178905487,293.124267578125,297.1499938964844,293.1499938964844,0.3417986333370209,-6470.42529296875,304.083251953125,0.9990000128746032,0.430083692073822,0.3711636662483215,293.227783203125,297.1499938964844,293.1499938964844,0.0099650723859667,-3241.5927734375,301.3955078125,0.4937875866889953,0.050000000745058,0.2318631559610366,289.8996887207031,291.1499938964844,261.53436279296875,259.9683532714844,279.6903076171875,293.2366027832031,289.3980407714844,1.0,0.2656243443489074,0.8131027221679688,0.8131027221679688,1.0,1.0,-1.2359800338745115,0.5283980369567871,0.7075819969177246,0.2330032140016555,0.0,0.0,1.0,47.81087493896485,67.0,-2373.376953125,-12859.2333984375,207.6878204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5234069824219,306.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,16651.1953125,18000.0,0.0,0.0,0.3128986954689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666658043861389,0.4666709005832672,-5.0938019739987794e-06,0.0,0.0003175523888785,0.0,0.0,25.23886108398437,0.0,0.0,0.0,0.3951331377029419,4.0,0.0,1.0
478140,293.15234375,297.1499938964844,293.1499938964844,0.0934101492166519,-2160.933349609375,304.1632080078125,0.7283316850662231,0.155974268913269,0.1417594999074936,293.3285217285156,297.1499938964844,293.1499938964844,0.0048681651242077,-375.3394775390625,297.8150939941406,0.4860095381736755,0.050000000745058,0.0490235015749931,293.1974182128906,297.1499938964844,293.1499938964844,0.2425591945648193,-3602.32373046875,304.1890563964844,0.9397786259651184,0.3358209133148193,0.2358302772045135,293.1551208496094,297.1499938964844,293.1499938964844,0.3098022639751434,-5930.681640625,304.16082763671875,0.9990000128746032,0.4245409965515136,0.3891395032405853,293.2279357910156,297.1499938964844,293.1499938964844,0.0090145543217659,-2854.582275390625,301.6815185546875,0.4860095381736755,0.050000000745058,0.2325463891029358,291.5060729980469,291.1499938964844,261.5079345703125,259.9462280273437,279.6727600097656,293.2442626953125,291.59393310546875,1.0,0.2730199992656708,0.8129362463951111,0.8129362463951111,1.0,1.0,-1.258090853691101,0.5382654070854187,0.7198254466056824,0.2387600392103195,0.0,0.0,0.1730107814073562,51.79591751098633,70.0,1224.7906494140625,-15696.123046875,223.8710174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8164978027344,309.8124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,24991.125,18000.0,0.0,0.0,0.3151564300060272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025928378105164,0.9026034474372864,-1.0598831067909488e-05,0.0,0.0003198437043465,0.0,0.0,113.42655181884766,0.0,0.0,0.0,0.4799209237098694,4.0,0.0,1.0
478200,293.15234375,297.1499938964844,293.1499938964844,0.0934101492166519,-2160.933349609375,304.1632080078125,0.7283316850662231,0.155974268913269,0.1417594999074936,293.3285217285156,297.1499938964844,293.1499938964844,0.0048681651242077,-375.3394775390625,297.8150939941406,0.4860095381736755,0.050000000745058,0.0490235015749931,293.1974182128906,297.1499938964844,293.1499938964844,0.2425591945648193,-3602.32373046875,304.1890563964844,0.9397786259651184,0.3358209133148193,0.2358302772045135,293.1551208496094,297.1499938964844,293.1499938964844,0.3098022639751434,-5930.681640625,304.16082763671875,0.9990000128746032,0.4245409965515136,0.3891395032405853,293.2279357910156,297.1499938964844,293.1499938964844,0.0090145543217659,-2854.582275390625,301.6815185546875,0.4860095381736755,0.050000000745058,0.2325463891029358,291.5060729980469,291.1499938964844,261.5079345703125,259.9462280273437,279.6727600097656,293.2442626953125,291.59393310546875,1.0,0.2730199992656708,0.8129362463951111,0.8129362463951111,1.0,1.0,-1.258090853691101,0.5382654070854187,0.7198254466056824,0.2387600392103195,0.0,0.0,0.1730107814073562,51.79591751098633,70.0,1224.7906494140625,-15696.123046875,223.8710174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8164978027344,309.8124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,24991.125,18000.0,0.0,0.0,0.3151564300060272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025928378105164,0.9026034474372864,-1.0598831067909488e-05,0.0,0.0003198437043465,0.0,0.0,113.42655181884766,0.0,0.0,0.0,0.4799209237098694,4.0,0.0,1.0
478260,293.1496887207031,297.1499938964844,293.1499938964844,0.1055149585008621,-2407.866943359375,304.1410522460937,0.7173539996147156,0.1564467698335647,0.1421978175640106,293.3212280273437,297.1499938964844,293.1499938964844,0.0053061805665493,-426.7514953613281,296.99072265625,0.4770866334438324,0.050000000745058,0.0491972938179969,293.1958312988281,297.1499938964844,293.1499938964844,0.2724158763885498,-3979.61572265625,304.132568359375,0.9200971722602844,0.3349254429340362,0.2351456433534622,293.1940002441406,297.1499938964844,293.1499938964844,0.3577868342399597,-6692.72119140625,304.0872802734375,0.9920547604560852,0.4164971113204956,0.3967051804065704,293.22821044921875,297.1499938964844,293.1499938964844,0.0100015858188271,-3197.326904296875,301.3460693359375,0.4770866334438324,0.050000000745058,0.2333707809448242,289.954345703125,291.1499938964844,261.4857482910156,259.9276428222656,279.66461181640625,293.2521667480469,290.3533935546875,1.0,0.2797755599021911,0.8122551441192627,0.8122551441192627,1.0,1.0,-1.2681509256362915,0.5426768660545349,0.7254740595817566,0.2414148896932602,0.0,0.0,1.0,56.355224609375,73.0,674.9865112304688,-16579.9609375,237.31472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3677978515625,310.4994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,11056.26171875,18000.0,0.0,0.0,0.3055309057235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300354957580566,1.030044436454773,-8.943117791204713e-06,0.0,0.0003100750327575,0.0,0.0,123.19927215576172,0.0,0.0,0.0,0.580905556678772,4.0,0.0,1.0
478320,293.1496887207031,297.1499938964844,293.1499938964844,0.1055149585008621,-2407.866943359375,304.1410522460937,0.7173539996147156,0.1564467698335647,0.1421978175640106,293.3212280273437,297.1499938964844,293.1499938964844,0.0053061805665493,-426.7514953613281,296.99072265625,0.4770866334438324,0.050000000745058,0.0491972938179969,293.1958312988281,297.1499938964844,293.1499938964844,0.2724158763885498,-3979.61572265625,304.132568359375,0.9200971722602844,0.3349254429340362,0.2351456433534622,293.1940002441406,297.1499938964844,293.1499938964844,0.3577868342399597,-6692.72119140625,304.0872802734375,0.9920547604560852,0.4164971113204956,0.3967051804065704,293.22821044921875,297.1499938964844,293.1499938964844,0.0100015858188271,-3197.326904296875,301.3460693359375,0.4770866334438324,0.050000000745058,0.2333707809448242,289.954345703125,291.1499938964844,261.4857482910156,259.9276428222656,279.66461181640625,293.2521667480469,290.3533935546875,1.0,0.2797755599021911,0.8122551441192627,0.8122551441192627,1.0,1.0,-1.2681509256362915,0.5426768660545349,0.7254740595817566,0.2414148896932602,0.0,0.0,1.0,56.355224609375,73.0,674.9865112304688,-16579.9609375,237.31472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3677978515625,310.4994506835937,278.1499938964844,0.0,18000.0,313.1499938964844,11056.26171875,18000.0,0.0,0.0,0.3055309057235718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300354957580566,1.030044436454773,-8.943117791204713e-06,0.0,0.0003100750327575,0.0,0.0,123.19927215576172,0.0,0.0,0.0,0.580905556678772,4.0,0.0,1.0
478380,293.14923095703125,297.1499938964844,293.1499938964844,0.097945749759674,-2254.0283203125,304.15338134765625,0.7048307061195374,0.1565510779619217,0.142623633146286,293.31951904296875,297.1499938964844,293.1499938964844,0.0047117625363171,-371.0250549316406,297.5801696777344,0.4658671617507934,0.050000000745058,0.049403391778469,293.197509765625,297.1499938964844,293.1499938964844,0.2504918277263641,-3708.076904296875,304.1663818359375,0.9006701707839966,0.3334254026412964,0.234410360455513,293.2152404785156,297.1499938964844,293.1499938964844,0.3254578113555908,-6179.20263671875,304.15057373046875,0.9723581075668336,0.4110357463359833,0.3910968005657196,293.2309265136719,297.1499938964844,293.1499938964844,0.0091601694002747,-2938.05029296875,301.5646667480469,0.4658671617507934,0.050000000745058,0.2343484163284301,291.22857666015625,291.1499938964844,261.46832275390625,259.9130859375,279.66510009765625,293.256591796875,290.8377380371094,1.0,0.2853608429431915,0.8115741014480591,0.8115741014480591,1.0,1.0,-1.26240336894989,0.5399870276451111,0.7224164009094238,0.2399854511022567,0.0,0.0,0.3887404203414917,61.48823165893555,76.0,-1376.0220947265625,-7531.6396484375,246.2351531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.635986328125,303.8213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,25831.671875,18000.0,0.0,0.0,0.3102019727230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164849117398262,0.1648552119731903,-6.093916454119608e-06,0.0,0.0003148155810777,0.0,0.0,9.269038200378418,0.0,0.0,0.0,0.3221040666103363,4.0,0.0,1.0
478440,293.14923095703125,297.1499938964844,293.1499938964844,0.097945749759674,-2254.0283203125,304.15338134765625,0.7048307061195374,0.1565510779619217,0.142623633146286,293.31951904296875,297.1499938964844,293.1499938964844,0.0047117625363171,-371.0250549316406,297.5801696777344,0.4658671617507934,0.050000000745058,0.049403391778469,293.197509765625,297.1499938964844,293.1499938964844,0.2504918277263641,-3708.076904296875,304.1663818359375,0.9006701707839966,0.3334254026412964,0.234410360455513,293.2152404785156,297.1499938964844,293.1499938964844,0.3254578113555908,-6179.20263671875,304.15057373046875,0.9723581075668336,0.4110357463359833,0.3910968005657196,293.2309265136719,297.1499938964844,293.1499938964844,0.0091601694002747,-2938.05029296875,301.5646667480469,0.4658671617507934,0.050000000745058,0.2343484163284301,291.22857666015625,291.1499938964844,261.46832275390625,259.9130859375,279.66510009765625,293.256591796875,290.8377380371094,1.0,0.2853608429431915,0.8115741014480591,0.8115741014480591,1.0,1.0,-1.26240336894989,0.5399870276451111,0.7224164009094238,0.2399854511022567,0.0,0.0,0.3887404203414917,61.48823165893555,76.0,-1376.0220947265625,-7531.6396484375,246.2351531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.635986328125,303.8213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,25831.671875,18000.0,0.0,0.0,0.3102019727230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164849117398262,0.1648552119731903,-6.093916454119608e-06,0.0,0.0003148155810777,0.0,0.0,9.269038200378418,0.0,0.0,0.0,0.3221040666103363,4.0,0.0,1.0
478500,293.1490173339844,297.1499938964844,293.1499938964844,0.1091723889112472,-2481.307373046875,304.13360595703125,0.6995200514793396,0.1566058546304702,0.1427342891693115,293.31414794921875,297.1499938964844,293.1499938964844,0.0052647101692855,-429.7236022949219,296.7611083984375,0.4604945182800293,0.050000000745058,0.0494930632412433,293.1958312988281,297.1499938964844,293.1499938964844,0.279045432806015,-4064.808837890625,304.1147766113281,0.8934542536735535,0.3331499695777893,0.2341196835041046,293.2169189453125,297.1499938964844,293.1499938964844,0.3615069687366485,-6751.6552734375,304.089111328125,0.964026153087616,0.4098756909370422,0.3895594477653503,293.23052978515625,297.1499938964844,293.1499938964844,0.0101795624941587,-3276.541259765625,301.2330017089844,0.4604945182800293,0.050000000745058,0.2347737848758697,289.6528625488281,291.1499938964844,261.4615783691406,259.9074401855469,279.66241455078125,293.2538146972656,289.9197082519531,1.0,0.2878895998001098,0.8112335205078125,0.8112335205078125,1.0,1.0,-1.2609586715698242,0.5392966270446777,0.7216620445251465,0.239602506160736,0.0,0.0,1.0,63.737037658691406,76.0,-32.4223518371582,-16119.03125,250.517807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1501159667969,310.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,10795.919921875,18000.0,0.0,0.0,0.3032446801662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571227431297302,0.95713073015213,-8.004403753147926e-06,0.0,0.000307754788082,0.0,0.0,101.29645538330078,0.0,0.0,0.0,0.5519919395446777,4.0,0.0,1.0
478560,293.1494445800781,297.1499938964844,293.1499938964844,0.0970349982380867,-2233.684814453125,304.1582946777344,0.6947405338287354,0.1565355658531189,0.1428132504224777,293.3124694824219,297.1499938964844,293.1499938964844,0.0049268971197307,-384.3034362792969,297.4949645996094,0.4556982219219208,0.050000000745058,0.0495768077671527,293.196044921875,297.1499938964844,293.1499938964844,0.2472444921731948,-3663.950927734375,304.17803955078125,0.8871029019355774,0.3325329422950744,0.2338976114988327,293.2192687988281,297.1499938964844,293.1499938964844,0.3201018273830414,-6084.66796875,304.1742248535156,0.9565063118934632,0.4085683226585388,0.3885384798049927,293.2315368652344,297.1499938964844,293.1499938964844,0.0092538138851523,-2942.002197265625,301.5170288085937,0.4556982219219208,0.050000000745058,0.2351710349321365,291.1384582519531,291.1499938964844,261.4562072753906,259.9029846191406,279.6609191894531,293.2527770996094,291.2999267578125,1.0,0.2902913391590118,0.8109813928604126,0.8109813928604126,1.0,1.0,-1.260139226913452,0.5388911366462708,0.7212481498718262,0.2394016087055206,0.0,0.0,0.7520047426223755,65.84578704833984,79.0,1205.552734375,-16590.21484375,254.728744506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419616699219,310.1269226074219,278.1499938964844,0.0,18000.0,313.1499938964844,13474.5029296875,18000.0,0.0,0.0,0.307925283908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1636687517166138,1.163680076599121,-1.1270163668086752e-05,0.0,0.0003125050279777,0.0,0.0,176.1211700439453,0.0,0.0,0.0,0.6420695185661316,4.0,0.0,1.0
478620,293.1502685546875,297.1499938964844,293.1499938964844,0.110011950135231,-2498.837646484375,304.1311340332031,0.685843825340271,0.1563764363527298,0.1427898406982422,293.3074951171875,297.1499938964844,293.1499938964844,0.0050681298598647,-417.1130981445313,296.7211303710937,0.4473331868648529,0.050000000745058,0.0497374758124351,293.1958923339844,297.1499938964844,293.1499938964844,0.2793716490268707,-4072.41943359375,304.1080017089844,0.8752460479736328,0.3313776850700378,0.2330811768770218,293.2208251953125,297.1499938964844,293.1499938964844,0.3606484532356262,-6742.0048828125,304.0892944335937,0.9419199824333192,0.4064688682556152,0.386370450258255,293.23291015625,297.1499938964844,293.1499938964844,0.0100894989445805,-3275.12109375,301.1921691894531,0.4473331868648529,0.050000000745058,0.235933169722557,289.719482421875,291.1499938964844,261.4499206542969,259.8978576660156,279.65985107421875,293.25048828125,289.63970947265625,1.0,0.2947239279747009,0.8104771375656128,0.8104771375656128,1.0,1.0,-1.2576357126235962,0.5377005338668823,0.7199351191520691,0.238755777478218,0.0,0.0,1.0,69.87680053710938,82.0,-1010.8020629882812,-15280.1953125,262.3990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87872314453125,309.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,11691.0849609375,18000.0,0.0,0.0,0.3034858703613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123735189437866,0.8123801350593567,-6.651478088315344e-06,0.0,0.0003079995804,0.0,0.0,68.45548248291016,0.0,0.0,0.0,0.5055371522903442,4.0,0.0,1.0
478680,293.1502685546875,297.1499938964844,293.1499938964844,0.110011950135231,-2498.837646484375,304.1311340332031,0.685843825340271,0.1563764363527298,0.1427898406982422,293.3074951171875,297.1499938964844,293.1499938964844,0.0050681298598647,-417.1130981445313,296.7211303710937,0.4473331868648529,0.050000000745058,0.0497374758124351,293.1958923339844,297.1499938964844,293.1499938964844,0.2793716490268707,-4072.41943359375,304.1080017089844,0.8752460479736328,0.3313776850700378,0.2330811768770218,293.2208251953125,297.1499938964844,293.1499938964844,0.3606484532356262,-6742.0048828125,304.0892944335937,0.9419199824333192,0.4064688682556152,0.386370450258255,293.23291015625,297.1499938964844,293.1499938964844,0.0100894989445805,-3275.12109375,301.1921691894531,0.4473331868648529,0.050000000745058,0.235933169722557,289.719482421875,291.1499938964844,261.4499206542969,259.8978576660156,279.65985107421875,293.25048828125,289.63970947265625,1.0,0.2947239279747009,0.8104771375656128,0.8104771375656128,1.0,1.0,-1.2576357126235962,0.5377005338668823,0.7199351191520691,0.238755777478218,0.0,0.0,1.0,69.87680053710938,82.0,-1010.8020629882812,-15280.1953125,262.3990173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87872314453125,309.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,11691.0849609375,18000.0,0.0,0.0,0.3034858703613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8123735189437866,0.8123801350593567,-6.651478088315344e-06,0.0,0.0003079995804,0.0,0.0,68.45548248291016,0.0,0.0,0.0,0.5055371522903442,4.0,0.0,1.0
478740,293.151123046875,297.1499938964844,293.1499938964844,0.0944842398166656,-2181.529296875,304.161865234375,0.678422212600708,0.1561980247497558,0.1428200900554657,293.3036804199219,297.1499938964844,293.1499938964844,0.0047515891492366,-367.7724914550781,297.5984191894531,0.4405540525913238,0.050000000745058,0.0498843714594841,293.196044921875,297.1499938964844,293.1499938964844,0.2387441545724868,-3558.478515625,304.1860656738281,0.8655386567115784,0.3301970362663269,0.2325210273265838,293.2211608886719,297.1499938964844,293.1499938964844,0.3082279562950134,-5895.02783203125,304.19219970703125,0.929520845413208,0.4046248495578766,0.3850092887878418,293.23468017578125,297.1499938964844,293.1499938964844,0.0090027041733264,-2863.206787109375,301.5275573730469,0.4405540525913238,0.050000000745058,0.2366299927234649,291.50518798828125,291.1499938964844,261.45001220703125,259.8981018066406,279.66070556640625,293.2479858398437,291.5317077636719,1.0,0.2988323271274566,0.809972882270813,0.809972882270813,1.0,1.0,-1.256379246711731,0.5370710492134094,0.7193081378936768,0.2384273707866668,0.0,0.0,0.1758120954036712,73.5782470703125,85.0,765.4141235351562,-13925.578125,269.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8767395019531,308.15545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,28279.263671875,18000.0,0.0,0.0,0.3126556873321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606962084770203,0.6607052683830261,-9.046102604770567e-06,0.0,0.000317305792123,0.0,0.0,64.6526107788086,0.0,0.0,0.0,0.414202868938446,4.0,0.0,1.0
478800,293.151123046875,297.1499938964844,293.1499938964844,0.0944842398166656,-2181.529296875,304.161865234375,0.678422212600708,0.1561980247497558,0.1428200900554657,293.3036804199219,297.1499938964844,293.1499938964844,0.0047515891492366,-367.7724914550781,297.5984191894531,0.4405540525913238,0.050000000745058,0.0498843714594841,293.196044921875,297.1499938964844,293.1499938964844,0.2387441545724868,-3558.478515625,304.1860656738281,0.8655386567115784,0.3301970362663269,0.2325210273265838,293.2211608886719,297.1499938964844,293.1499938964844,0.3082279562950134,-5895.02783203125,304.19219970703125,0.929520845413208,0.4046248495578766,0.3850092887878418,293.23468017578125,297.1499938964844,293.1499938964844,0.0090027041733264,-2863.206787109375,301.5275573730469,0.4405540525913238,0.050000000745058,0.2366299927234649,291.50518798828125,291.1499938964844,261.45001220703125,259.8981018066406,279.66070556640625,293.2479858398437,291.5317077636719,1.0,0.2988323271274566,0.809972882270813,0.809972882270813,1.0,1.0,-1.256379246711731,0.5370710492134094,0.7193081378936768,0.2384273707866668,0.0,0.0,0.1758120954036712,73.5782470703125,85.0,765.4141235351562,-13925.578125,269.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8767395019531,308.15545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,28279.263671875,18000.0,0.0,0.0,0.3126556873321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6606962084770203,0.6607052683830261,-9.046102604770567e-06,0.0,0.000317305792123,0.0,0.0,64.6526107788086,0.0,0.0,0.0,0.414202868938446,4.0,0.0,1.0
478860,293.1612548828125,297.1499938964844,293.1499938964844,0.1006355807185173,-2309.65673828125,304.1507568359375,0.6687827706336975,0.1540984064340591,0.1413956731557846,293.3081359863281,297.1499938964844,293.1499938964844,0.0050238058902323,-399.6293640136719,297.0093688964844,0.4341934025287628,0.050000000745058,0.0500394105911254,293.20391845703125,297.1499938964844,293.1499938964844,0.2553974688053131,-3771.73095703125,304.1540832519531,0.854814887046814,0.3274089097976684,0.2308372110128402,293.228271484375,297.1499938964844,293.1499938964844,0.3296841084957123,-6244.287109375,304.15234375,0.9159756898880004,0.4013473093509674,0.3822075128555298,293.2472229003906,297.1499938964844,293.1499938964844,0.0095688691362738,-3070.661376953125,301.2510681152344,0.4341934025287628,0.050000000745058,0.2373654097318649,290.5030517578125,291.1499938964844,261.4557189941406,259.9031066894531,279.6712951660156,293.2540283203125,290.79010009765625,1.0,0.3025245666503906,0.809515118598938,0.809515118598938,1.0,1.0,-1.2503551244735718,0.5343071818351746,0.716048002243042,0.2368788123130798,0.0,0.0,1.0,77.41311645507812,88.0,751.3880615234375,-16088.05078125,275.61749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20562744140625,309.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,11862.853515625,18000.0,0.0,0.0,0.3091100454330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08767569065094,1.087685465812683,-9.866767868516035e-06,0.0,0.0003137073945254,0.0,0.0,144.02305603027344,0.0,0.0,0.0,0.6077473163604736,4.0,0.0,1.0
478920,293.1612548828125,297.1499938964844,293.1499938964844,0.1006355807185173,-2309.65673828125,304.1507568359375,0.6687827706336975,0.1540984064340591,0.1413956731557846,293.3081359863281,297.1499938964844,293.1499938964844,0.0050238058902323,-399.6293640136719,297.0093688964844,0.4341934025287628,0.050000000745058,0.0500394105911254,293.20391845703125,297.1499938964844,293.1499938964844,0.2553974688053131,-3771.73095703125,304.1540832519531,0.854814887046814,0.3274089097976684,0.2308372110128402,293.228271484375,297.1499938964844,293.1499938964844,0.3296841084957123,-6244.287109375,304.15234375,0.9159756898880004,0.4013473093509674,0.3822075128555298,293.2472229003906,297.1499938964844,293.1499938964844,0.0095688691362738,-3070.661376953125,301.2510681152344,0.4341934025287628,0.050000000745058,0.2373654097318649,290.5030517578125,291.1499938964844,261.4557189941406,259.9031066894531,279.6712951660156,293.2540283203125,290.79010009765625,1.0,0.3025245666503906,0.809515118598938,0.809515118598938,1.0,1.0,-1.2503551244735718,0.5343071818351746,0.716048002243042,0.2368788123130798,0.0,0.0,1.0,77.41311645507812,88.0,751.3880615234375,-16088.05078125,275.61749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20562744140625,309.6456604003906,278.1499938964844,0.0,18000.0,313.1499938964844,11862.853515625,18000.0,0.0,0.0,0.3091100454330444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08767569065094,1.087685465812683,-9.866767868516035e-06,0.0,0.0003137073945254,0.0,0.0,144.02305603027344,0.0,0.0,0.0,0.6077473163604736,4.0,0.0,1.0
478980,293.1654968261719,297.1499938964844,293.1499938964844,0.0978914424777031,-2256.4833984375,304.1522521972656,0.660926878452301,0.1529460549354553,0.1403492987155914,293.31304931640625,297.1499938964844,293.1499938964844,0.004603408742696,-366.4065246582031,297.2081604003906,0.4289566874504089,0.050000000745058,0.0501824878156185,293.20758056640625,297.1499938964844,293.1499938964844,0.248458057641983,-3689.1728515625,304.1571350097656,0.8457892537117004,0.3252919018268585,0.2293902039527893,293.2319030761719,297.1499938964844,293.1499938964844,0.3205847144126892,-6106.6787109375,304.15753173828125,0.9048083424568176,0.3986185491085052,0.379703015089035,293.2577209472656,297.1499938964844,293.1499938964844,0.0091432388871908,-2966.974365234375,301.29656982421875,0.4289566874504089,0.050000000745058,0.2380441129207611,291.0141906738281,291.1499938964844,261.4657592773437,259.9116516113281,279.6824645996094,293.2592163085937,290.6126708984375,1.0,0.3059492707252502,0.809057354927063,0.809057354927063,1.0,1.0,-1.2453418970108032,0.532008707523346,0.7133331894874573,0.2355610132217407,0.0,0.0,0.7299245595932007,80.96009826660156,76.0,-1577.91455078125,-9022.556640625,281.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,303.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,24332.0546875,18000.0,0.0,0.0,0.3137979507446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382789254188537,0.2382848411798477,-5.920242074353155e-06,0.0,0.000318465026794,0.0,0.0,13.27840805053711,0.0,0.0,0.0,0.3333315253257751,4.0,0.0,1.0
479040,293.1654968261719,297.1499938964844,293.1499938964844,0.0978914424777031,-2256.4833984375,304.1522521972656,0.660926878452301,0.1529460549354553,0.1403492987155914,293.31304931640625,297.1499938964844,293.1499938964844,0.004603408742696,-366.4065246582031,297.2081604003906,0.4289566874504089,0.050000000745058,0.0501824878156185,293.20758056640625,297.1499938964844,293.1499938964844,0.248458057641983,-3689.1728515625,304.1571350097656,0.8457892537117004,0.3252919018268585,0.2293902039527893,293.2319030761719,297.1499938964844,293.1499938964844,0.3205847144126892,-6106.6787109375,304.15753173828125,0.9048083424568176,0.3986185491085052,0.379703015089035,293.2577209472656,297.1499938964844,293.1499938964844,0.0091432388871908,-2966.974365234375,301.29656982421875,0.4289566874504089,0.050000000745058,0.2380441129207611,291.0141906738281,291.1499938964844,261.4657592773437,259.9116516113281,279.6824645996094,293.2592163085937,290.6126708984375,1.0,0.3059492707252502,0.809057354927063,0.809057354927063,1.0,1.0,-1.2453418970108032,0.532008707523346,0.7133331894874573,0.2355610132217407,0.0,0.0,0.7299245595932007,80.96009826660156,76.0,-1577.91455078125,-9022.556640625,281.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,303.8799133300781,278.1499938964844,0.0,18000.0,313.1499938964844,24332.0546875,18000.0,0.0,0.0,0.3137979507446289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382789254188537,0.2382848411798477,-5.920242074353155e-06,0.0,0.000318465026794,0.0,0.0,13.27840805053711,0.0,0.0,0.0,0.3333315253257751,4.0,0.0,1.0
