time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479100,293.1660461425781,297.1499938964844,293.1499938964844,0.1028647571802139,-2357.865234375,304.1439819335937,0.6602701544761658,0.15263731777668,0.1399915367364883,293.310546875,297.1499938964844,293.1499938964844,0.0050241658464074,-405.9034729003906,296.6983947753906,0.4288908839225769,0.050000000745058,0.0501844026148319,293.20635986328125,297.1499938964844,293.1499938964844,0.2615692019462585,-3853.20166015625,304.135009765625,0.8451321721076965,0.3247998654842376,0.2289104461669922,293.2299499511719,297.1499938964844,293.1499938964844,0.337428331375122,-6374.56005859375,304.12939453125,0.903982937335968,0.3979668617248535,0.3788468241691589,293.26025390625,297.1499938964844,293.1499938964844,0.0097101237624883,-3146.718505859375,301.068359375,0.4288908839225769,0.050000000745058,0.2380532026290893,290.09521484375,291.1499938964844,261.4722900390625,259.91717529296875,279.68731689453125,293.25994873046875,290.3698425292969,1.0,0.3054272830486297,0.8088284730911255,0.8088284730911255,1.0,1.0,-1.2433217763900757,0.5310800671577454,0.7122417688369751,0.2350212931632995,0.0,0.0,1.0,80.97798919677734,76.0,251.4375915527344,-15761.51171875,280.3710632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,309.4473571777344,278.1499938964844,0.0,18000.0,313.1499938964844,11190.076171875,19080.0,0.0,0.0,0.3106527924537658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0186387300491333,1.01864755153656,-8.83159736986272e-06,0.0,0.0003152730932924,0.0,0.0,119.94241333007812,0.0,0.0,0.0,0.5923380851745605,4.0,0.0,1.0
479160,293.1664428710937,297.1499938964844,293.1499938964844,0.0935386642813682,-2166.721435546875,304.1617126464844,0.661522388458252,0.1523597091436386,0.1396910995244979,293.3108825683594,297.1499938964844,293.1499938964844,0.0047114272601902,-367.6593017578125,297.2921447753906,0.4303671419620514,0.050000000745058,0.0501424483954906,293.2065124511719,297.1499938964844,293.1499938964844,0.2376308441162109,-3548.7861328125,304.1804504394531,0.8466663360595703,0.324059784412384,0.2284573763608932,293.2298278808594,297.1499938964844,293.1499938964844,0.3066897392272949,-5875.9541015625,304.18798828125,0.9057549238204956,0.396977812051773,0.3780475258827209,293.2635498046875,297.1499938964844,293.1499938964844,0.0089556816965341,-2877.1455078125,301.2991027832031,0.4303671419620514,0.050000000745058,0.2378541827201843,291.2676086425781,291.1499938964844,261.479736328125,259.9234619140625,279.6940612792969,293.2631530761719,291.3918151855469,1.0,0.3038651645183563,0.808626115322113,0.808626115322113,1.0,1.0,-1.2411693334579468,0.5300929546356201,0.7110763788223267,0.2344559133052826,0.0,0.0,0.6024872660636902,79.8833236694336,64.0,1043.9090576171875,-16119.3447265625,277.1968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165832519531,309.5032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,15664.037109375,19080.0,0.0,0.0,0.3156257271766662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1982766389846802,1.198288917541504,-1.2261702977411916e-05,0.0,0.0003203199885319,0.0,0.0,195.6872711181641,0.0,0.0,0.0,0.6553666591644287,4.0,0.0,1.0
479220,293.16583251953125,297.1499938964844,293.1499938964844,0.1054605543613433,-2412.8681640625,304.1362609863281,0.6681322455406189,0.1520587354898452,0.1391549557447433,293.3070983886719,297.1499938964844,293.1499938964844,0.0048964032903313,-402.5283508300781,296.4517822265625,0.4368926584720611,0.050000000745058,0.0499714612960815,293.204833984375,297.1499938964844,293.1499938964844,0.2679435908794403,-3937.166748046875,304.11541748046875,0.8542987704277039,0.3229474723339081,0.2273900508880615,293.2273864746094,297.1499938964844,293.1499938964844,0.3453424870967865,-6508.01025390625,304.10528564453125,0.914987564086914,0.3954261243343353,0.3761323392391205,293.2674255371094,297.1499938964844,293.1499938964844,0.0096785333007574,-3185.55908203125,300.9136962890625,0.4368926584720611,0.050000000745058,0.237043097615242,289.78515625,291.1499938964844,261.4973449707031,259.938232421875,279.7077331542969,293.2673645019531,289.8603515625,1.0,0.2981563508510589,0.8082215189933777,0.8082215189933777,1.0,1.0,-1.2357664108276367,0.5276364088058472,0.7081300616264343,0.2330212742090225,0.0,0.0,1.0,75.47212219238281,52.0,-558.1783447265625,-15365.5400390625,265.77606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036499023437,309.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,11788.2119140625,19080.0,0.0,0.0,0.3111249804496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921885073184967,0.9218928813934326,-7.826739420124795e-06,0.0,0.0003157523169647,0.0,0.0,93.8650131225586,0.0,0.0,0.0,0.5480698347091675,4.0,0.0,1.0
479280,293.16583251953125,297.1499938964844,293.1499938964844,0.1054605543613433,-2412.8681640625,304.1362609863281,0.6681322455406189,0.1520587354898452,0.1391549557447433,293.3070983886719,297.1499938964844,293.1499938964844,0.0048964032903313,-402.5283508300781,296.4517822265625,0.4368926584720611,0.050000000745058,0.0499714612960815,293.204833984375,297.1499938964844,293.1499938964844,0.2679435908794403,-3937.166748046875,304.11541748046875,0.8542987704277039,0.3229474723339081,0.2273900508880615,293.2273864746094,297.1499938964844,293.1499938964844,0.3453424870967865,-6508.01025390625,304.10528564453125,0.914987564086914,0.3954261243343353,0.3761323392391205,293.2674255371094,297.1499938964844,293.1499938964844,0.0096785333007574,-3185.55908203125,300.9136962890625,0.4368926584720611,0.050000000745058,0.237043097615242,289.78515625,291.1499938964844,261.4973449707031,259.938232421875,279.7077331542969,293.2673645019531,289.8603515625,1.0,0.2981563508510589,0.8082215189933777,0.8082215189933777,1.0,1.0,-1.2357664108276367,0.5276364088058472,0.7081300616264343,0.2330212742090225,0.0,0.0,1.0,75.47212219238281,52.0,-558.1783447265625,-15365.5400390625,265.77606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036499023437,309.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,11788.2119140625,19080.0,0.0,0.0,0.3111249804496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921885073184967,0.9218928813934326,-7.826739420124795e-06,0.0,0.0003157523169647,0.0,0.0,93.8650131225586,0.0,0.0,0.0,0.5480698347091675,4.0,0.0,1.0
479340,293.1644592285156,297.1499938964844,293.1499938964844,0.090952344238758,-2115.306640625,304.1632385253906,0.6802176237106323,0.1519378721714019,0.1388096660375595,293.30426025390625,297.1499938964844,293.1499938964844,0.0044782380573451,-347.84063720703125,297.35699462890625,0.4484961926937103,0.050000000745058,0.0497140809893608,293.2039489746094,297.1499938964844,293.1499938964844,0.230260744690895,-3457.677001953125,304.18524169921875,0.8683505058288574,0.3217459917068481,0.2265047430992126,293.2258605957031,297.1499938964844,293.1499938964844,0.296942263841629,-5722.58447265625,304.1950988769531,0.932589054107666,0.3937908709049225,0.374581903219223,293.2706604003906,297.1499938964844,293.1499938964844,0.0085418121889233,-2765.290771484375,301.2667236328125,0.4484961926937103,0.050000000745058,0.2358222007751464,291.55682373046875,291.1499938964844,261.5181579589844,259.9556579589844,279.72198486328125,293.2704467773437,291.5261535644531,1.0,0.2898620367050171,0.8078168630599976,0.8078168630599976,1.0,1.0,-1.2306547164916992,0.5253117680549622,0.7053429484367371,0.231662780046463,0.0,0.0,0.06096126511693,68.87824249267578,40.0,378.7348937988281,-11483.140625,249.9882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6058959960937,306.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,30632.822265625,18000.0,0.0,0.0,0.319094181060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120876491069793,0.4120956361293793,-7.974897926033009e-06,0.0,0.000323840038618,0.0,0.0,32.331111907958984,0.0,0.0,0.0,0.3540312349796295,4.0,0.0,1.0
479400,293.1644592285156,297.1499938964844,293.1499938964844,0.090952344238758,-2115.306640625,304.1632385253906,0.6802176237106323,0.1519378721714019,0.1388096660375595,293.30426025390625,297.1499938964844,293.1499938964844,0.0044782380573451,-347.84063720703125,297.35699462890625,0.4484961926937103,0.050000000745058,0.0497140809893608,293.2039489746094,297.1499938964844,293.1499938964844,0.230260744690895,-3457.677001953125,304.18524169921875,0.8683505058288574,0.3217459917068481,0.2265047430992126,293.2258605957031,297.1499938964844,293.1499938964844,0.296942263841629,-5722.58447265625,304.1950988769531,0.932589054107666,0.3937908709049225,0.374581903219223,293.2706604003906,297.1499938964844,293.1499938964844,0.0085418121889233,-2765.290771484375,301.2667236328125,0.4484961926937103,0.050000000745058,0.2358222007751464,291.55682373046875,291.1499938964844,261.5181579589844,259.9556579589844,279.72198486328125,293.2704467773437,291.5261535644531,1.0,0.2898620367050171,0.8078168630599976,0.8078168630599976,1.0,1.0,-1.2306547164916992,0.5253117680549622,0.7053429484367371,0.231662780046463,0.0,0.0,0.06096126511693,68.87824249267578,40.0,378.7348937988281,-11483.140625,249.9882049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6058959960937,306.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,30632.822265625,18000.0,0.0,0.0,0.319094181060791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120876491069793,0.4120956361293793,-7.974897926033009e-06,0.0,0.000323840038618,0.0,0.0,32.331111907958984,0.0,0.0,0.0,0.3540312349796295,4.0,0.0,1.0
479460,293.1620483398437,297.1499938964844,293.1499938964844,0.0970595553517341,-2241.2763671875,304.1526794433594,0.6977953314781189,0.1520590931177139,0.138558343052864,293.2952880859375,297.1499938964844,293.1499938964844,0.0047338027507066,-376.7617492675781,296.8289794921875,0.4659989476203918,0.050000000745058,0.0494014024734497,293.2004699707031,297.1499938964844,293.1499938964844,0.2454380244016647,-3652.500244140625,304.1584777832031,0.8892001509666443,0.3210801184177398,0.2256955057382583,293.2210388183594,297.1499938964844,293.1499938964844,0.3163802325725555,-6040.2138671875,304.1607971191406,0.957264244556427,0.3928384482860565,0.3731682598590851,293.2706298828125,297.1499938964844,293.1499938964844,0.0089531680569052,-2929.549072265625,301.0110778808594,0.4659989476203918,0.050000000745058,0.2343389838933944,290.63427734375,291.1499938964844,261.5419006347656,259.9754333496094,279.7355651855469,293.2705383300781,290.9196472167969,1.0,0.2796229422092438,0.8074249029159546,0.8074249029159546,1.0,1.0,-1.2255284786224363,0.5229918956756592,0.7025365233421326,0.2302781194448471,0.0,0.0,1.0,60.883575439453125,28.0,936.9097900390624,-15921.6845703125,231.4001922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,309.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,12138.623046875,18000.0,0.0,0.0,0.3131255805492401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107498288154602,1.107508420944214,-1.0193371963396204e-05,0.0,0.0003177826583851,0.0,0.0,151.6772918701172,0.0,0.0,0.0,0.6169812679290771,4.0,0.0,1.0
479520,293.1620483398437,297.1499938964844,293.1499938964844,0.0970595553517341,-2241.2763671875,304.1526794433594,0.6977953314781189,0.1520590931177139,0.138558343052864,293.2952880859375,297.1499938964844,293.1499938964844,0.0047338027507066,-376.7617492675781,296.8289794921875,0.4659989476203918,0.050000000745058,0.0494014024734497,293.2004699707031,297.1499938964844,293.1499938964844,0.2454380244016647,-3652.500244140625,304.1584777832031,0.8892001509666443,0.3210801184177398,0.2256955057382583,293.2210388183594,297.1499938964844,293.1499938964844,0.3163802325725555,-6040.2138671875,304.1607971191406,0.957264244556427,0.3928384482860565,0.3731682598590851,293.2706298828125,297.1499938964844,293.1499938964844,0.0089531680569052,-2929.549072265625,301.0110778808594,0.4659989476203918,0.050000000745058,0.2343389838933944,290.63427734375,291.1499938964844,261.5419006347656,259.9754333496094,279.7355651855469,293.2705383300781,290.9196472167969,1.0,0.2796229422092438,0.8074249029159546,0.8074249029159546,1.0,1.0,-1.2255284786224363,0.5229918956756592,0.7025365233421326,0.2302781194448471,0.0,0.0,1.0,60.883575439453125,28.0,936.9097900390624,-15921.6845703125,231.4001922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020568847656,309.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,12138.623046875,18000.0,0.0,0.0,0.3131255805492401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107498288154602,1.107508420944214,-1.0193371963396204e-05,0.0,0.0003177826583851,0.0,0.0,151.6772918701172,0.0,0.0,0.0,0.6169812679290771,4.0,0.0,1.0
479580,293.1601867675781,297.1499938964844,293.1499938964844,0.0988885909318924,-2281.10400390625,304.1454467773437,0.7203995585441589,0.1521280407905578,0.1382922977209091,293.2903747558594,297.1499938964844,293.1499938964844,0.0043319212272763,-350.5830383300781,296.83575439453125,0.4842640161514282,0.050000000745058,0.0490575395524501,293.19940185546875,297.1499938964844,293.1499938964844,0.2491132915019989,-3705.131591796875,304.1411437988281,0.918605387210846,0.320011556148529,0.2247109860181808,293.2196960449219,297.1499938964844,293.1499938964844,0.3208282589912414,-6123.21044921875,304.1390686035156,0.9854627847671508,0.3913074731826782,0.3714277148246765,293.2719421386719,297.1499938964844,293.1499938964844,0.0086657209321856,-2896.390625,300.9831237792969,0.4842640161514282,0.050000000745058,0.2327078431844711,290.7160339355469,291.1499938964844,261.5681457519531,259.99725341796875,279.7513732910156,293.27203369140625,290.20703125,1.0,0.2678483724594116,0.8070330023765564,0.8070330023765564,1.0,1.0,-1.219567894935608,0.5203006863594055,0.6992672085762024,0.2286831140518188,0.0,0.0,1.0,52.08740234375,25.0,-2100.390380859375,-9283.7861328125,211.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,303.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22503.337890625,18000.0,0.0,0.0,0.3141103684902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506424188613891,0.2506479620933532,-5.539554422284709e-06,0.0,0.0003187820839229,0.0,0.0,13.157488822937012,0.0,0.0,0.0,0.3349756300449371,4.0,0.0,1.0
479640,293.1601867675781,297.1499938964844,293.1499938964844,0.0988885909318924,-2281.10400390625,304.1454467773437,0.7203995585441589,0.1521280407905578,0.1382922977209091,293.2903747558594,297.1499938964844,293.1499938964844,0.0043319212272763,-350.5830383300781,296.83575439453125,0.4842640161514282,0.050000000745058,0.0490575395524501,293.19940185546875,297.1499938964844,293.1499938964844,0.2491132915019989,-3705.131591796875,304.1411437988281,0.918605387210846,0.320011556148529,0.2247109860181808,293.2196960449219,297.1499938964844,293.1499938964844,0.3208282589912414,-6123.21044921875,304.1390686035156,0.9854627847671508,0.3913074731826782,0.3714277148246765,293.2719421386719,297.1499938964844,293.1499938964844,0.0086657209321856,-2896.390625,300.9831237792969,0.4842640161514282,0.050000000745058,0.2327078431844711,290.7160339355469,291.1499938964844,261.5681457519531,259.99725341796875,279.7513732910156,293.27203369140625,290.20703125,1.0,0.2678483724594116,0.8070330023765564,0.8070330023765564,1.0,1.0,-1.219567894935608,0.5203006863594055,0.6992672085762024,0.2286831140518188,0.0,0.0,1.0,52.08740234375,25.0,-2100.390380859375,-9283.7861328125,211.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885681152344,303.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22503.337890625,18000.0,0.0,0.0,0.3141103684902191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506424188613891,0.2506479620933532,-5.539554422284709e-06,0.0,0.0003187820839229,0.0,0.0,13.157488822937012,0.0,0.0,0.0,0.3349756300449371,4.0,0.0,1.0
479700,293.1587219238281,297.1499938964844,293.1499938964844,0.1007674783468246,-2318.19873046875,304.1441650390625,0.7311750650405884,0.1522884368896484,0.138259619474411,293.2836608886719,297.1499938964844,293.1499938964844,0.0047586951404809,-385.3142700195313,296.50396728515625,0.492201030254364,0.050000000745058,0.0489078797399997,293.1968078613281,297.1499938964844,293.1499938964844,0.2538252174854278,-3761.536865234375,304.1375427246094,0.9354949593544006,0.3198988139629364,0.2244375646114349,293.2162780761719,297.1499938964844,293.1499938964844,0.326913058757782,-6215.18408203125,304.13427734375,0.9975608587265016,0.3910931050777435,0.370920181274414,293.2706604003906,297.1499938964844,293.1499938964844,0.0090208631008863,-2991.723388671875,300.8230285644531,0.492201030254364,0.050000000745058,0.231997936964035,290.1206359863281,291.1499938964844,261.58209228515625,260.00885009765625,279.75787353515625,293.2707214355469,290.467041015625,1.0,0.2628368139266968,0.8068370223045349,0.8068370223045349,1.0,1.0,-1.2175583839416504,0.5193948745727539,0.6981635093688965,0.2281174808740615,0.0,0.0,1.0,48.267333984375,25.0,558.8936157226562,-15746.7548828125,202.41294860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51861572265625,309.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,11182.2021484375,19080.0,0.0,0.0,0.3099730014801025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0356578826904297,1.0356669425964355,-9.042125384439714e-06,0.0,0.0003145831869915,0.0,0.0,125.2381591796875,0.0,0.0,0.0,0.5987913012504578,4.0,0.0,1.0
479760,293.1577453613281,297.1499938964844,293.1499938964844,0.0914805307984352,-2126.86181640625,304.1617431640625,0.7390597462654114,0.1523690074682235,0.1382721960544586,293.2808532714844,297.1499938964844,293.1499938964844,0.0044212928041815,-345.1069030761719,297.1713256835937,0.4979267120361328,0.050000000745058,0.0488089136779308,293.1962280273437,297.1499938964844,293.1499938964844,0.2297736406326294,-3453.559814453125,304.1826171875,0.94742751121521,0.3194191455841064,0.2241530567407608,293.2121887207031,297.1499938964844,293.1499938964844,0.2883729934692383,-5588.45263671875,304.20623779296875,0.9990000128746032,0.3910480439662933,0.3620252013206482,293.27099609375,297.1499938964844,293.1499938964844,0.0082899425178766,-2716.96533203125,301.0997314453125,0.4979267120361328,0.050000000745058,0.2315284758806228,291.3721618652344,291.1499938964844,261.5965576171875,260.0208435058594,279.770751953125,293.2709045410156,291.5014343261719,1.0,0.2579792439937591,0.8066504597663879,0.8066504597663879,1.0,1.0,-1.205883502960205,0.5141398310661316,0.6917436718940735,0.22520512342453,0.0,0.0,0.4278037548065185,45.592247009277344,25.0,1213.1705322265625,-15843.126953125,193.0453186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0693664550781,309.82354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17688.408203125,19080.0,0.0,0.0,0.3141797184944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1603649854660034,1.1603771448135376,-1.2176510608696844e-05,0.0,0.000318852456985,0.0,0.0,184.83058166503903,0.0,0.0,0.0,0.6262919902801514,4.0,0.0,1.0
479820,293.1557006835937,297.1499938964844,293.1499938964844,0.1059293821454048,-2424.039794921875,304.13287353515625,0.7519099712371826,0.1525835394859314,0.1382848769426345,293.2704162597656,297.1499938964844,293.1499938964844,0.0047308299690485,-392.0374450683594,296.1604919433594,0.5073155760765076,0.050000000745058,0.0486665554344654,293.1935119628906,297.1499938964844,293.1499938964844,0.2654283046722412,-3910.845703125,304.1099853515625,0.9648840427398682,0.3187805116176605,0.2234468311071396,293.1807861328125,297.1499938964844,293.1499938964844,0.3131817877292633,-6014.82763671875,304.1430969238281,0.9990000128746032,0.3957802355289459,0.34285968542099,293.269287109375,297.1499938964844,293.1499938964844,0.0091361608356237,-3081.86865234375,300.6223449707031,0.5073155760765076,0.050000000745058,0.23085318505764,289.55767822265625,291.1499938964844,261.6268005371094,260.0458679199219,279.7958374023437,293.2695617675781,289.78668212890625,1.0,0.249911367893219,0.806277334690094,0.806277334690094,1.0,1.0,-1.1810615062713623,0.5030770897865295,0.6779844164848328,0.2188003361225128,0.0,0.0,1.0,41.626407623291016,28.0,-195.7098083496093,-15327.18359375,177.1316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00372314453125,310.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,11256.7158203125,19080.0,0.0,0.0,0.3040232956409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9484182000160216,0.9484261870384216,-8.007888027350418e-06,0.0,0.0003085450152866,0.0,0.0,99.83368682861328,0.0,0.0,0.0,0.5540897846221924,4.0,0.0,1.0
479880,293.1557006835937,297.1499938964844,293.1499938964844,0.1059293821454048,-2424.039794921875,304.13287353515625,0.7519099712371826,0.1525835394859314,0.1382848769426345,293.2704162597656,297.1499938964844,293.1499938964844,0.0047308299690485,-392.0374450683594,296.1604919433594,0.5073155760765076,0.050000000745058,0.0486665554344654,293.1935119628906,297.1499938964844,293.1499938964844,0.2654283046722412,-3910.845703125,304.1099853515625,0.9648840427398682,0.3187805116176605,0.2234468311071396,293.1807861328125,297.1499938964844,293.1499938964844,0.3131817877292633,-6014.82763671875,304.1430969238281,0.9990000128746032,0.3957802355289459,0.34285968542099,293.269287109375,297.1499938964844,293.1499938964844,0.0091361608356237,-3081.86865234375,300.6223449707031,0.5073155760765076,0.050000000745058,0.23085318505764,289.55767822265625,291.1499938964844,261.6268005371094,260.0458679199219,279.7958374023437,293.2695617675781,289.78668212890625,1.0,0.249911367893219,0.806277334690094,0.806277334690094,1.0,1.0,-1.1810615062713623,0.5030770897865295,0.6779844164848328,0.2188003361225128,0.0,0.0,1.0,41.626407623291016,28.0,-195.7098083496093,-15327.18359375,177.1316375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00372314453125,310.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,11256.7158203125,19080.0,0.0,0.0,0.3040232956409454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9484182000160216,0.9484261870384216,-8.007888027350418e-06,0.0,0.0003085450152866,0.0,0.0,99.83368682861328,0.0,0.0,0.0,0.5540897846221924,4.0,0.0,1.0
479940,293.15447998046875,297.1499938964844,293.1499938964844,0.0901599377393722,-2100.139404296875,304.16229248046875,0.7615861892700195,0.1526900380849838,0.1383606046438217,293.2642517089844,297.1499938964844,293.1499938964844,0.0042122672311961,-327.7382507324219,297.2854309082031,0.514390230178833,0.050000000745058,0.0485744029283523,293.1927795410156,297.1499938964844,293.1499938964844,0.2245619446039199,-3389.302978515625,304.1849670410156,0.9762415885925292,0.317837655544281,0.2228968888521194,293.1419677734375,297.1499938964844,293.1499938964844,0.2535645067691803,-5036.30810546875,304.23663330078125,0.9990000128746032,0.4028750956058502,0.3298592865467071,293.2688903808594,297.1499938964844,293.1499938964844,0.0079720001667737,-2629.14404296875,301.0923767089844,0.514390230178833,0.050000000745058,0.2304160594940185,291.6534729003906,291.1499938964844,261.6584777832031,260.072021484375,279.8175048828125,293.2688903808594,291.487060546875,1.0,0.2445761710405349,0.8059042096138,0.8059042096138,1.0,1.0,-1.1642489433288574,0.4956085681915283,0.6686403155326843,0.2144243717193603,0.0,0.0,0.0,39.05178451538086,46.0,-248.18365478515625,-7750.7705078125,166.9055938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38897705078125,304.88800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,28861.576171875,18000.0,0.0,0.0,0.3084138929843902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844962239265442,0.1845030486583709,-6.818831934651826e-06,0.0,0.000313000899041,0.0,0.0,11.631800651550291,0.0,0.0,0.0,0.3206682205200195,4.0,0.0,1.0
480000,293.15447998046875,297.1499938964844,293.1499938964844,0.0901599377393722,-2100.139404296875,304.16229248046875,0.7615861892700195,0.1526900380849838,0.1383606046438217,293.2642517089844,297.1499938964844,293.1499938964844,0.0042122672311961,-327.7382507324219,297.2854309082031,0.514390230178833,0.050000000745058,0.0485744029283523,293.1927795410156,297.1499938964844,293.1499938964844,0.2245619446039199,-3389.302978515625,304.1849670410156,0.9762415885925292,0.317837655544281,0.2228968888521194,293.1419677734375,297.1499938964844,293.1499938964844,0.2535645067691803,-5036.30810546875,304.23663330078125,0.9990000128746032,0.4028750956058502,0.3298592865467071,293.2688903808594,297.1499938964844,293.1499938964844,0.0079720001667737,-2629.14404296875,301.0923767089844,0.514390230178833,0.050000000745058,0.2304160594940185,291.6534729003906,291.1499938964844,261.6584777832031,260.072021484375,279.8175048828125,293.2688903808594,291.487060546875,1.0,0.2445761710405349,0.8059042096138,0.8059042096138,1.0,1.0,-1.1642489433288574,0.4956085681915283,0.6686403155326843,0.2144243717193603,0.0,0.0,0.0,39.05178451538086,46.0,-248.18365478515625,-7750.7705078125,166.9055938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38897705078125,304.88800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,28861.576171875,18000.0,0.0,0.0,0.3084138929843902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844962239265442,0.1845030486583709,-6.818831934651826e-06,0.0,0.000313000899041,0.0,0.0,11.631800651550291,0.0,0.0,0.0,0.3206682205200195,4.0,0.0,1.0
480060,293.1528015136719,297.1499938964844,293.1499938964844,0.0962967202067375,-2225.572998046875,304.1534118652344,0.7577412724494934,0.152916744351387,0.1385770291090011,293.2514953613281,297.1499938964844,293.1499938964844,0.0045762900263071,-363.816162109375,296.75909423828125,0.51124107837677,0.050000000745058,0.0486140064895153,293.1891784667969,297.1499938964844,293.1499938964844,0.2392607182264328,-3577.443115234375,304.1624755859375,0.9706008434295654,0.3174857199192047,0.2225909382104873,293.114990234375,297.1499938964844,293.1499938964844,0.2751957178115845,-5401.5234375,304.1864013671875,0.9990000128746032,0.4086120724678039,0.3355022370815277,293.2652893066406,297.1499938964844,293.1499938964844,0.0084702167659997,-2812.097900390625,300.826904296875,0.51124107837677,0.050000000745058,0.2306039184331894,290.70458984375,291.1499938964844,261.6912841796875,260.0990295410156,279.730712890625,293.26531982421875,291.04150390625,1.0,0.2475884854793548,0.851650595664978,0.851650595664978,1.0,1.0,-1.1711748838424685,0.5023989081382751,0.6687759160995483,0.2196242958307266,0.0,0.0,1.0,40.14767074584961,64.0,1299.2613525390625,-15878.251953125,171.15567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10662841796875,310.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,12008.3515625,18000.0,0.0,0.0,0.2974347174167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1044137477874756,1.104423761367798,-1.0122479579877108e-05,0.0,0.000301858439343,0.0,0.0,150.27142333984375,0.0,0.0,0.0,0.6151102781295776,4.0,0.0,1.0
480120,293.1528015136719,297.1499938964844,293.1499938964844,0.0962967202067375,-2225.572998046875,304.1534118652344,0.7577412724494934,0.152916744351387,0.1385770291090011,293.2514953613281,297.1499938964844,293.1499938964844,0.0045762900263071,-363.816162109375,296.75909423828125,0.51124107837677,0.050000000745058,0.0486140064895153,293.1891784667969,297.1499938964844,293.1499938964844,0.2392607182264328,-3577.443115234375,304.1624755859375,0.9706008434295654,0.3174857199192047,0.2225909382104873,293.114990234375,297.1499938964844,293.1499938964844,0.2751957178115845,-5401.5234375,304.1864013671875,0.9990000128746032,0.4086120724678039,0.3355022370815277,293.2652893066406,297.1499938964844,293.1499938964844,0.0084702167659997,-2812.097900390625,300.826904296875,0.51124107837677,0.050000000745058,0.2306039184331894,290.70458984375,291.1499938964844,261.6912841796875,260.0990295410156,279.730712890625,293.26531982421875,291.04150390625,1.0,0.2475884854793548,0.851650595664978,0.851650595664978,1.0,1.0,-1.1711748838424685,0.5023989081382751,0.6687759160995483,0.2196242958307266,0.0,0.0,1.0,40.14767074584961,64.0,1299.2613525390625,-15878.251953125,171.15567016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10662841796875,310.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,12008.3515625,18000.0,0.0,0.0,0.2974347174167633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1044137477874756,1.104423761367798,-1.0122479579877108e-05,0.0,0.000301858439343,0.0,0.0,150.27142333984375,0.0,0.0,0.0,0.6151102781295776,4.0,0.0,1.0
480180,293.1523742675781,297.1499938964844,293.1499938964844,0.1050080731511116,-2405.9599609375,304.1332397460937,0.7427812218666077,0.1529320776462555,0.1387544125318527,293.2442932128906,297.1499938964844,293.1499938964844,0.004319850821048,-358.61834716796875,296.3853454589844,0.5000482797622681,0.050000000745058,0.0487746708095073,293.18878173828125,297.1499938964844,293.1499938964844,0.2597372531890869,-3844.571044921875,304.1129150390625,0.9485419392585754,0.3165653645992279,0.2220509946346283,293.12713623046875,297.1499938964844,293.1499938964844,0.3220930397510528,-6175.81005859375,304.0821533203125,0.9990000128746032,0.4071106910705566,0.3574982583522796,293.2650451660156,297.1499938964844,293.1499938964844,0.0086434949189424,-2963.46630859375,300.6227722167969,0.5000482797622681,0.050000000745058,0.2313660383224487,290.0545349121094,291.1499938964844,261.7248229980469,260.1265869140625,279.6598815917969,293.2652893066406,289.4781188964844,1.0,0.2571771740913391,0.8973969221115112,0.8973969221115112,1.0,1.0,-1.1982420682907104,0.5172100067138672,0.681032121181488,0.2290223240852356,0.0,0.0,1.0,44.60026168823242,67.0,-2570.909423828125,-11350.2802734375,188.5485382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3258056640625,305.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18628.8515625,18000.0,0.0,0.0,0.2925260365009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593891859054565,0.35939422249794,-5.02842158311978e-06,0.0,0.0002968767366837,0.0,0.0,18.06706047058105,0.0,0.0,0.0,0.3607159256935119,4.0,0.0,1.0
480240,293.1523742675781,297.1499938964844,293.1499938964844,0.1050080731511116,-2405.9599609375,304.1332397460937,0.7427812218666077,0.1529320776462555,0.1387544125318527,293.2442932128906,297.1499938964844,293.1499938964844,0.004319850821048,-358.61834716796875,296.3853454589844,0.5000482797622681,0.050000000745058,0.0487746708095073,293.18878173828125,297.1499938964844,293.1499938964844,0.2597372531890869,-3844.571044921875,304.1129150390625,0.9485419392585754,0.3165653645992279,0.2220509946346283,293.12713623046875,297.1499938964844,293.1499938964844,0.3220930397510528,-6175.81005859375,304.0821533203125,0.9990000128746032,0.4071106910705566,0.3574982583522796,293.2650451660156,297.1499938964844,293.1499938964844,0.0086434949189424,-2963.46630859375,300.6227722167969,0.5000482797622681,0.050000000745058,0.2313660383224487,290.0545349121094,291.1499938964844,261.7248229980469,260.1265869140625,279.6598815917969,293.2652893066406,289.4781188964844,1.0,0.2571771740913391,0.8973969221115112,0.8973969221115112,1.0,1.0,-1.1982420682907104,0.5172100067138672,0.681032121181488,0.2290223240852356,0.0,0.0,1.0,44.60026168823242,67.0,-2570.909423828125,-11350.2802734375,188.5485382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3258056640625,305.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18628.8515625,18000.0,0.0,0.0,0.2925260365009308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593891859054565,0.35939422249794,-5.02842158311978e-06,0.0,0.0002968767366837,0.0,0.0,18.06706047058105,0.0,0.0,0.0,0.3607159256935119,4.0,0.0,1.0
480300,293.1517028808594,297.1499938964844,293.1499938964844,0.1006846502423286,-2315.222412109375,304.1454162597656,0.736137866973877,0.153031438589096,0.1389127522706985,293.2369689941406,297.1499938964844,293.1499938964844,0.0047199535183608,-381.2880554199219,296.4508361816406,0.4950339198112488,0.050000000745058,0.0488578528165817,293.1866760253906,297.1499938964844,293.1499938964844,0.2487721443176269,-3700.01123046875,304.14276123046875,0.9378127455711364,0.316487193107605,0.2220302075147628,293.1434936523437,297.1499938964844,293.1499938964844,0.3198111355304718,-6120.76171875,304.102783203125,0.9990000128746032,0.4041987061500549,0.3683727085590362,293.2638244628906,297.1499938964844,293.1499938964844,0.00873355101794,-2922.976318359375,300.63330078125,0.4950339198112488,0.050000000745058,0.2317606210708618,290.1681213378906,291.1499938964844,261.7417907714844,260.1404724121094,279.632568359375,293.2638244628906,290.57781982421875,1.0,0.2616036236286163,0.9202701449394226,0.9202701449394226,1.0,1.0,-1.212037444114685,0.5244367718696594,0.6876006722450256,0.2335683554410934,0.0,0.0,1.0,46.90776824951172,67.0,963.6393432617188,-16167.201171875,197.7634735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2608947753906,310.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,11216.94140625,19080.0,0.0,0.0,0.290459394454956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052843689918518,1.052852988243103,-9.267940185964108e-06,0.0,0.0002947793691419,0.0,0.0,130.84423828125,0.0,0.0,0.0,0.6056589484214783,4.0,0.0,1.0
480360,293.1517944335937,297.1499938964844,293.1499938964844,0.0916119962930679,-2128.39013671875,304.162353515625,0.730170726776123,0.1529949605464935,0.1390098333358764,293.2344970703125,297.1499938964844,293.1499938964844,0.0043651941232383,-340.2947998046875,297.1427917480469,0.4905813932418823,0.050000000745058,0.0489374212920665,293.1871032714844,297.1499938964844,293.1499938964844,0.2256399393081665,-3402.882568359375,304.18511962890625,0.9277187585830688,0.3159418404102325,0.2218482494354248,293.16668701171875,297.1499938964844,293.1499938964844,0.2999304533004761,-5787.19091796875,304.1462707519531,0.9990000128746032,0.3997292518615722,0.3784588575363159,293.26519775390625,297.1499938964844,293.1499938964844,0.0080486480146646,-2659.373779296875,300.93121337890625,0.4905813932418823,0.050000000745058,0.2321380525827407,291.4384460449219,291.1499938964844,261.7587585449219,260.15435791015625,279.6524963378906,293.2649841308594,291.5514831542969,1.0,0.2658824920654297,0.8969752788543701,0.8969752788543701,1.0,1.0,-1.2245923280715942,0.5292181968688965,0.6953741908073425,0.2358717322349548,0.0,0.0,0.2742513716220855,49.106719970703125,70.0,1332.362060546875,-15984.7822265625,206.5205841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56396484375,310.0455017089844,278.1499938964844,0.0,18000.0,313.1499938964844,21580.15234375,19080.0,0.0,0.0,0.2959112524986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672677755355835,1.067279577255249,-1.179727587441448e-05,0.0,0.0003003123274538,0.0,0.0,158.29190063476562,0.0,0.0,0.0,0.564626932144165,4.0,0.0,1.0
480420,293.1513061523437,297.1499938964844,293.1499938964844,0.10505411028862,-2404.106689453125,304.13671875,0.7137000560760498,0.1530421525239944,0.1392320096492767,293.2235717773437,297.1499938964844,293.1499938964844,0.0047971084713935,-394.0579223632813,296.1828918457031,0.4780637919902801,0.050000000745058,0.0491786785423755,293.1848449707031,297.1499938964844,293.1499938964844,0.2581479251384735,-3820.644287109375,304.1213684082031,0.9018229842185974,0.3154406547546386,0.2214956730604171,293.1971740722656,297.1499938964844,293.1499938964844,0.3398714065551758,-6434.1318359375,304.0840759277344,0.9771126508712769,0.3930346369743347,0.3739689886569977,293.26568603515625,297.1499938964844,293.1499938964844,0.0089402170851826,-3022.829345703125,300.4422912597656,0.4780637919902801,0.050000000745058,0.2332824766635894,289.6976928710937,291.1499938964844,261.7927551269531,260.1820678710937,279.7372741699219,293.2657165527344,290.07196044921875,1.0,0.2731108665466308,0.8503855466842651,0.8503855466842651,1.0,1.0,-1.2207205295562744,0.5247727036476135,0.6959478855133057,0.2321860939264297,0.0,0.0,1.0,55.15864562988281,73.0,368.6292419433594,-15944.4052734375,217.7829132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0139465332031,310.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,11409.8525390625,19080.0,0.0,0.0,0.2889531254768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184179544448853,1.018426775932312,-8.878569133230485e-06,0.0,0.0002932506904471,0.0,0.0,120.33338928222656,0.0,0.0,0.0,0.5806424021720886,4.0,0.0,1.0
480480,293.1513061523437,297.1499938964844,293.1499938964844,0.10505411028862,-2404.106689453125,304.13671875,0.7137000560760498,0.1530421525239944,0.1392320096492767,293.2235717773437,297.1499938964844,293.1499938964844,0.0047971084713935,-394.0579223632813,296.1828918457031,0.4780637919902801,0.050000000745058,0.0491786785423755,293.1848449707031,297.1499938964844,293.1499938964844,0.2581479251384735,-3820.644287109375,304.1213684082031,0.9018229842185974,0.3154406547546386,0.2214956730604171,293.1971740722656,297.1499938964844,293.1499938964844,0.3398714065551758,-6434.1318359375,304.0840759277344,0.9771126508712769,0.3930346369743347,0.3739689886569977,293.26568603515625,297.1499938964844,293.1499938964844,0.0089402170851826,-3022.829345703125,300.4422912597656,0.4780637919902801,0.050000000745058,0.2332824766635894,289.6976928710937,291.1499938964844,261.7927551269531,260.1820678710937,279.7372741699219,293.2657165527344,290.07196044921875,1.0,0.2731108665466308,0.8503855466842651,0.8503855466842651,1.0,1.0,-1.2207205295562744,0.5247727036476135,0.6959478855133057,0.2321860939264297,0.0,0.0,1.0,55.15864562988281,73.0,368.6292419433594,-15944.4052734375,217.7829132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0139465332031,310.23651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,11409.8525390625,19080.0,0.0,0.0,0.2889531254768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184179544448853,1.018426775932312,-8.878569133230485e-06,0.0,0.0002932506904471,0.0,0.0,120.33338928222656,0.0,0.0,0.0,0.5806424021720886,4.0,0.0,1.0
480540,293.1518859863281,297.1499938964844,293.1499938964844,0.0929434597492218,-2156.15185546875,304.1583557128906,0.7001436948776245,0.1528923660516739,0.1393673717975616,293.2190246582031,297.1499938964844,293.1499938964844,0.0042463769204914,-333.4096069335937,297.1422119140625,0.4668324291706085,0.050000000745058,0.0493870973587036,293.1853942871094,297.1499938964844,293.1499938964844,0.2271239310503006,-3425.536376953125,304.1752624511719,0.8841131329536438,0.3144530653953552,0.2211347073316574,293.20928955078125,297.1499938964844,293.1499938964844,0.29678675532341,-5734.63037109375,304.16796875,0.9559777975082396,0.3893656134605407,0.3704076409339905,293.2689819335937,297.1499938964844,293.1499938964844,0.0079702055081725,-2658.90625,300.84771728515625,0.4668324291706085,0.050000000745058,0.2342711240053177,291.4586486816406,291.1499938964844,261.8263854980469,260.2094421386719,279.8542175292969,293.268798828125,291.1770935058594,1.0,0.2792389988899231,0.8037958145141602,0.8037958145141602,1.0,1.0,-1.2176116704940796,0.5194684863090515,0.6981432437896729,0.2273587882518768,0.0,0.0,0.065410166978836,60.38692092895508,76.0,-809.9393310546875,-7218.169921875,227.5401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,28189.634765625,18000.0,0.0,0.0,0.2968139946460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161835640668869,0.1618422567844391,-6.621340162382694e-06,0.0,0.0003012284869328,0.0,0.0,9.867645263671877,0.0,0.0,0.0,0.3155999183654785,4.0,0.0,1.0
480600,293.1518859863281,297.1499938964844,293.1499938964844,0.0929434597492218,-2156.15185546875,304.1583557128906,0.7001436948776245,0.1528923660516739,0.1393673717975616,293.2190246582031,297.1499938964844,293.1499938964844,0.0042463769204914,-333.4096069335937,297.1422119140625,0.4668324291706085,0.050000000745058,0.0493870973587036,293.1853942871094,297.1499938964844,293.1499938964844,0.2271239310503006,-3425.536376953125,304.1752624511719,0.8841131329536438,0.3144530653953552,0.2211347073316574,293.20928955078125,297.1499938964844,293.1499938964844,0.29678675532341,-5734.63037109375,304.16796875,0.9559777975082396,0.3893656134605407,0.3704076409339905,293.2689819335937,297.1499938964844,293.1499938964844,0.0079702055081725,-2658.90625,300.84771728515625,0.4668324291706085,0.050000000745058,0.2342711240053177,291.4586486816406,291.1499938964844,261.8263854980469,260.2094421386719,279.8542175292969,293.268798828125,291.1770935058594,1.0,0.2792389988899231,0.8037958145141602,0.8037958145141602,1.0,1.0,-1.2176116704940796,0.5194684863090515,0.6981432437896729,0.2273587882518768,0.0,0.0,0.065410166978836,60.38692092895508,76.0,-809.9393310546875,-7218.169921875,227.5401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,304.0227355957031,278.1499938964844,0.0,18000.0,313.1499938964844,28189.634765625,18000.0,0.0,0.0,0.2968139946460724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161835640668869,0.1618422567844391,-6.621340162382694e-06,0.0,0.0003012284869328,0.0,0.0,9.867645263671877,0.0,0.0,0.0,0.3155999183654785,4.0,0.0,1.0
480660,293.1516418457031,297.1499938964844,293.1499938964844,0.0955753624439239,-2209.11572265625,304.1563720703125,0.6895985007286072,0.1529003083705902,0.1395198255777359,293.20867919921875,297.1499938964844,293.1499938964844,0.0045643062330782,-360.6015625,296.862548828125,0.4562901854515075,0.050000000745058,0.0495664961636066,293.1832580566406,297.1499938964844,293.1499938964844,0.2331652790307998,-3501.37890625,304.16961669921875,0.8707807660102844,0.3139963448047638,0.2209051847457885,293.20977783203125,297.1499938964844,293.1499938964844,0.3037851750850677,-5843.81884765625,304.1668701171875,0.9389902353286744,0.3877676725387573,0.3687632381916046,293.2688903808594,297.1499938964844,293.1499938964844,0.0082803880795836,-2759.279052734375,300.6717224121094,0.4562901854515075,0.050000000745058,0.2351221144199371,290.9438781738281,291.1499938964844,261.859375,260.23614501953125,279.8782958984375,293.2687072753906,291.1745300292969,1.0,0.2846213281154632,0.8033989071846008,0.8033989071846008,1.0,1.0,-1.2167812585830688,0.5189409852027893,0.6978403329849243,0.2268463671207428,0.0,0.0,0.9829071164131165,64.91438293457031,79.0,1249.6199951171875,-15935.5234375,236.6192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,309.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,12705.29296875,18000.0,0.0,0.0,0.2932515144348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140910029411316,1.140920877456665,-1.0777709576359484e-05,0.0,0.0002976130053866,0.0,0.0,165.40994262695312,0.0,0.0,0.0,0.6330156922340393,4.0,0.0,1.0
480720,293.1516418457031,297.1499938964844,293.1499938964844,0.0955753624439239,-2209.11572265625,304.1563720703125,0.6895985007286072,0.1529003083705902,0.1395198255777359,293.20867919921875,297.1499938964844,293.1499938964844,0.0045643062330782,-360.6015625,296.862548828125,0.4562901854515075,0.050000000745058,0.0495664961636066,293.1832580566406,297.1499938964844,293.1499938964844,0.2331652790307998,-3501.37890625,304.16961669921875,0.8707807660102844,0.3139963448047638,0.2209051847457885,293.20977783203125,297.1499938964844,293.1499938964844,0.3037851750850677,-5843.81884765625,304.1668701171875,0.9389902353286744,0.3877676725387573,0.3687632381916046,293.2688903808594,297.1499938964844,293.1499938964844,0.0082803880795836,-2759.279052734375,300.6717224121094,0.4562901854515075,0.050000000745058,0.2351221144199371,290.9438781738281,291.1499938964844,261.859375,260.23614501953125,279.8782958984375,293.2687072753906,291.1745300292969,1.0,0.2846213281154632,0.8033989071846008,0.8033989071846008,1.0,1.0,-1.2167812585830688,0.5189409852027893,0.6978403329849243,0.2268463671207428,0.0,0.0,0.9829071164131165,64.91438293457031,79.0,1249.6199951171875,-15935.5234375,236.6192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,309.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,12705.29296875,18000.0,0.0,0.0,0.2932515144348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140910029411316,1.140920877456665,-1.0777709576359484e-05,0.0,0.0002976130053866,0.0,0.0,165.40994262695312,0.0,0.0,0.0,0.6330156922340393,4.0,0.0,1.0
480780,293.1519470214844,297.1499938964844,293.1499938964844,0.1063824370503425,-2432.028076171875,304.1324768066406,0.6805235147476196,0.1527928709983825,0.1395593732595443,293.2032775878906,297.1499938964844,293.1499938964844,0.0044793048873543,-372.0263671875,296.28936767578125,0.4475612342357635,0.050000000745058,0.0497331358492374,293.1834716796875,297.1499938964844,293.1499938964844,0.2587563991546631,-3833.8818359375,304.1111145019531,0.8592560887336731,0.3130988180637359,0.220339298248291,293.210693359375,297.1499938964844,293.1499938964844,0.3362079262733459,-6380.6171875,304.0950927734375,0.9238225221633912,0.3860429227352142,0.36711585521698,293.2705383300781,297.1499938964844,293.1499938964844,0.0086340084671974,-2977.47216796875,300.3497314453125,0.4475612342357635,0.050000000745058,0.2359125763177871,289.9163513183594,291.1499938964844,261.89129638671875,260.2618713378906,279.8939819335937,293.2707214355469,289.51422119140625,1.0,0.289430558681488,0.8030020594596863,0.8030020594596863,1.0,1.0,-1.215320706367493,0.5182825922966003,0.6970381736755371,0.2263315767049789,0.0,0.0,1.0,69.10972595214844,82.0,-1916.714599609375,-13225.0712890625,244.7657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6391906738281,307.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,15018.17578125,18000.0,0.0,0.0,0.290273517370224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565904438495636,0.5659098029136658,-5.341067208064487e-06,0.0,0.0002945907181128,0.0,0.0,33.98098373413086,0.0,0.0,0.0,0.4268009066581726,4.0,0.0,1.0
