time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480840,293.1519470214844,297.1499938964844,293.1499938964844,0.1063824370503425,-2432.028076171875,304.1324768066406,0.6805235147476196,0.1527928709983825,0.1395593732595443,293.2032775878906,297.1499938964844,293.1499938964844,0.0044793048873543,-372.0263671875,296.28936767578125,0.4475612342357635,0.050000000745058,0.0497331358492374,293.1834716796875,297.1499938964844,293.1499938964844,0.2587563991546631,-3833.8818359375,304.1111145019531,0.8592560887336731,0.3130988180637359,0.220339298248291,293.210693359375,297.1499938964844,293.1499938964844,0.3362079262733459,-6380.6171875,304.0950927734375,0.9238225221633912,0.3860429227352142,0.36711585521698,293.2705383300781,297.1499938964844,293.1499938964844,0.0086340084671974,-2977.47216796875,300.3497314453125,0.4475612342357635,0.050000000745058,0.2359125763177871,289.9163513183594,291.1499938964844,261.89129638671875,260.2618713378906,279.8939819335937,293.2707214355469,289.51422119140625,1.0,0.289430558681488,0.8030020594596863,0.8030020594596863,1.0,1.0,-1.215320706367493,0.5182825922966003,0.6970381736755371,0.2263315767049789,0.0,0.0,1.0,69.10972595214844,82.0,-1916.714599609375,-13225.0712890625,244.7657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6391906738281,307.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,15018.17578125,18000.0,0.0,0.0,0.290273517370224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.565904438495636,0.5659098029136658,-5.341067208064487e-06,0.0,0.0002945907181128,0.0,0.0,33.98098373413086,0.0,0.0,0.0,0.4268009066581726,4.0,0.0,1.0
480900,293.15167236328125,297.1499938964844,293.1499938964844,0.0988708734512329,-2276.696044921875,304.15008544921875,0.6768114566802979,0.152823656797409,0.13966004550457,293.1984558105469,297.1499938964844,293.1499938964844,0.0047050514258444,-376.2197265625,296.62042236328125,0.443958431482315,0.050000000745058,0.0498088113963604,293.1822814941406,297.1499938964844,293.1499938964844,0.240132674574852,-3592.156005859375,304.1539611816406,0.8546572923660278,0.3129103183746338,0.2202821224927902,293.2089538574219,297.1499938964844,293.1499938964844,0.3120692670345306,-5980.419921875,304.15142822265625,0.91776442527771,0.3856244683265686,0.3668006062507629,293.27008056640625,297.1499938964844,293.1499938964844,0.0084747327491641,-2843.9873046875,300.4878845214844,0.443958431482315,0.050000000745058,0.2362715452909469,290.5092163085937,291.1499938964844,261.9067687988281,260.2742919921875,279.90020751953125,293.27001953125,290.8358764648437,1.0,0.2916885614395141,0.802803635597229,0.802803635597229,1.0,1.0,-1.2155159711837769,0.5183672904968262,0.6971487402915955,0.226306676864624,0.0,0.0,1.0,71.02737426757812,82.0,1007.4832763671876,-15741.2138671875,248.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29168701171875,309.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,11799.7392578125,19080.0,0.0,0.0,0.2929583787918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0892833471298218,1.0892932415008545,-9.873748240352144e-06,0.0,0.0002973155351355,0.0,0.0,144.443359375,0.0,0.0,0.0,0.6230634450912476,4.0,0.0,1.0
480960,293.15191650390625,297.1499938964844,293.1499938964844,0.0918671637773513,-2132.570556640625,304.1625061035156,0.6731634736061096,0.1527521163225174,0.1397057771682739,293.19757080078125,297.1499938964844,293.1499938964844,0.0044190743938088,-343.861328125,297.15594482421875,0.4405649602413177,0.050000000745058,0.0498844347894191,293.1830749511719,297.1499938964844,293.1499938964844,0.2225027531385421,-3364.918212890625,304.1845397949219,0.8500553965568542,0.3123496174812317,0.2200516760349273,293.2096862792969,297.1499938964844,293.1499938964844,0.2890736162662506,-5603.3134765625,304.1920166015625,0.9117835760116576,0.3847326636314392,0.3662150502204895,293.2714233398437,297.1499938964844,293.1499938964844,0.0079458877444267,-2639.126953125,300.72808837890625,0.4405649602413177,0.050000000745058,0.2366302907466888,291.48907470703125,291.1499938964844,261.9218444824219,260.2863464355469,279.90771484375,293.271240234375,291.5761108398437,1.0,0.2938498258590698,0.8025960326194763,0.8025960326194763,1.0,1.0,-1.2151135206222534,0.5181812644004822,0.6969322562217712,0.2261380702257156,0.0,0.0,0.2165812402963638,72.9352798461914,85.0,1150.8541259765625,-14935.9189453125,252.5986175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7371520996094,309.06549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,25734.67578125,19080.0,0.0,0.0,0.2987980842590332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.940305471420288,0.9403166174888612,-1.1189024917257484e-05,0.0,0.0003032420936506,0.0,0.0,125.57035064697266,0.0,0.0,0.0,0.5017173886299133,4.0,0.0,1.0
481020,293.151611328125,297.1499938964844,293.1499938964844,0.1035284623503685,-2371.93408203125,304.1405944824219,0.6666033267974854,0.1527604311704635,0.139793112874031,293.1899108886719,297.1499938964844,293.1499938964844,0.0048350081779062,-393.5654602050781,296.3051147460937,0.4346088469028473,0.050000000745058,0.05002898350358,293.181640625,297.1499938964844,293.1499938964844,0.2503103911876678,-3723.90625,304.1307678222656,0.8418089151382446,0.3117862343788147,0.2196156680583953,293.2070007324219,297.1499938964844,293.1499938964844,0.3246966600418091,-6188.49609375,304.1238708496094,0.9015474319458008,0.383745938539505,0.3651376664638519,293.2709045410156,297.1499938964844,293.1499938964844,0.0087116155773401,-2955.5830078125,300.2636413574219,0.4346088469028473,0.050000000745058,0.2373159527778625,289.9416198730469,291.1499938964844,261.9506225585937,260.30926513671875,279.92041015625,293.2709350585937,290.31707763671875,1.0,0.2979394495487213,0.802180826663971,0.802180826663971,1.0,1.0,-1.2143973112106323,0.5178553462028503,0.6965420246124268,0.2258035242557525,0.0,0.0,1.0,76.58199310302734,73.0,531.0380859375,-15603.4736328125,259.8652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,309.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,11641.4990234375,19080.0,0.0,0.0,0.2931160926818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0482394695281982,1.0482487678527832,-9.305208550358657e-06,0.0,0.0002974755770992,0.0,0.0,130.25775146484375,0.0,0.0,0.0,0.5932594537734985,4.0,0.0,1.0
481080,293.151611328125,297.1499938964844,293.1499938964844,0.1035284623503685,-2371.93408203125,304.1405944824219,0.6666033267974854,0.1527604311704635,0.139793112874031,293.1899108886719,297.1499938964844,293.1499938964844,0.0048350081779062,-393.5654602050781,296.3051147460937,0.4346088469028473,0.050000000745058,0.05002898350358,293.181640625,297.1499938964844,293.1499938964844,0.2503103911876678,-3723.90625,304.1307678222656,0.8418089151382446,0.3117862343788147,0.2196156680583953,293.2070007324219,297.1499938964844,293.1499938964844,0.3246966600418091,-6188.49609375,304.1238708496094,0.9015474319458008,0.383745938539505,0.3651376664638519,293.2709045410156,297.1499938964844,293.1499938964844,0.0087116155773401,-2955.5830078125,300.2636413574219,0.4346088469028473,0.050000000745058,0.2373159527778625,289.9416198730469,291.1499938964844,261.9506225585937,260.30926513671875,279.92041015625,293.2709350585937,290.31707763671875,1.0,0.2979394495487213,0.802180826663971,0.802180826663971,1.0,1.0,-1.2143973112106323,0.5178553462028503,0.6965420246124268,0.2258035242557525,0.0,0.0,1.0,76.58199310302734,73.0,531.0380859375,-15603.4736328125,259.8652648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338317871094,309.7529296875,278.1499938964844,0.0,18000.0,313.1499938964844,11641.4990234375,19080.0,0.0,0.0,0.2931160926818847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0482394695281982,1.0482487678527832,-9.305208550358657e-06,0.0,0.0002974755770992,0.0,0.0,130.25775146484375,0.0,0.0,0.0,0.5932594537734985,4.0,0.0,1.0
481140,293.1517944335937,297.1499938964844,293.1499938964844,0.0942667499184608,-2182.960693359375,304.1561889648437,0.667741596698761,0.1526815593242645,0.1397344321012497,293.1884460449219,297.1499938964844,293.1499938964844,0.0042931963689625,-338.5505065917969,297.078857421875,0.4356918931007385,0.050000000745058,0.0500014871358871,293.1827392578125,297.1499938964844,293.1499938964844,0.2267995476722717,-3424.7041015625,304.1691589355469,0.8424909710884094,0.3107625544071197,0.2190118879079818,293.20751953125,297.1499938964844,293.1499938964844,0.2940322160720825,-5692.3564453125,304.1744079589844,0.902130961418152,0.3822018504142761,0.3638875186443329,293.2729187011719,297.1499938964844,293.1499938964844,0.0078611932694911,-2650.695556640625,300.6058654785156,0.4356918931007385,0.050000000745058,0.2371855229139328,291.3585510253906,291.1499938964844,261.9773254394531,260.3303527832031,279.9345703125,293.2728576660156,291.017822265625,1.0,0.2963696718215942,0.8017656803131104,0.8017656803131104,1.0,1.0,-1.211913824081421,0.5167311429977417,0.695182740688324,0.2250497788190841,0.0,0.0,0.2052827328443527,75.84738159179688,61.0,-1151.58984375,-6828.93701171875,257.40411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7046203613281,303.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,27538.53515625,18000.0,0.0,0.0,0.3006004989147186,0.0,0.0,0.0,0.0,1.0,0.0005655404529534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510270982980728,0.1520687788724899,-0.00104167079553,0.0,0.0003050712693948,0.0,0.0,9.024113655090332,0.0,0.0,0.0,0.3129681050777435,4.0,0.0,1.0
481200,293.1517944335937,297.1499938964844,293.1499938964844,0.0942667499184608,-2182.960693359375,304.1561889648437,0.667741596698761,0.1526815593242645,0.1397344321012497,293.1884460449219,297.1499938964844,293.1499938964844,0.0042931963689625,-338.5505065917969,297.078857421875,0.4356918931007385,0.050000000745058,0.0500014871358871,293.1827392578125,297.1499938964844,293.1499938964844,0.2267995476722717,-3424.7041015625,304.1691589355469,0.8424909710884094,0.3107625544071197,0.2190118879079818,293.20751953125,297.1499938964844,293.1499938964844,0.2940322160720825,-5692.3564453125,304.1744079589844,0.902130961418152,0.3822018504142761,0.3638875186443329,293.2729187011719,297.1499938964844,293.1499938964844,0.0078611932694911,-2650.695556640625,300.6058654785156,0.4356918931007385,0.050000000745058,0.2371855229139328,291.3585510253906,291.1499938964844,261.9773254394531,260.3303527832031,279.9345703125,293.2728576660156,291.017822265625,1.0,0.2963696718215942,0.8017656803131104,0.8017656803131104,1.0,1.0,-1.211913824081421,0.5167311429977417,0.695182740688324,0.2250497788190841,0.0,0.0,0.2052827328443527,75.84738159179688,61.0,-1151.58984375,-6828.93701171875,257.40411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7046203613281,303.3544616699219,278.1499938964844,0.0,18000.0,313.1499938964844,27538.53515625,18000.0,0.0,0.0,0.3006004989147186,0.0,0.0,0.0,0.0,1.0,0.0005655404529534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510270982980728,0.1520687788724899,-0.00104167079553,0.0,0.0003050712693948,0.0,0.0,9.024113655090332,0.0,0.0,0.0,0.3129681050777435,4.0,0.0,1.0
481260,293.1507568359375,297.1499938964844,293.1499938964844,0.0951524972915649,-2200.103271484375,304.157470703125,0.675407350063324,0.1528496146202087,0.1396923661231994,293.18115234375,297.1499938964844,293.1499938964844,0.0045560379512608,-359.1120300292969,296.9029846191406,0.4426223635673523,0.050000000745058,0.0498380996286869,293.1807861328125,297.1499938964844,293.1499938964844,0.2286215871572494,-3445.950439453125,304.1715087890625,0.8507956266403198,0.3103394210338592,0.2185553014278412,293.20391845703125,297.1499938964844,293.1499938964844,0.2963353991508484,-5725.521484375,304.1775817871094,0.9119887351989746,0.3814842998981476,0.3629623353481293,293.2713928222656,297.1499938964844,293.1499938964844,0.0080207968130707,-2696.115966796875,300.4754638671875,0.4426223635673523,0.050000000745058,0.2364104837179184,291.0279541015625,291.1499938964844,262.0015563964844,260.3492736816406,279.94580078125,293.27130126953125,291.2308349609375,1.0,0.2910554111003876,0.8013570308685303,0.8013570308685303,1.0,1.0,-1.209078311920166,0.5154554843902588,0.6936228275299072,0.224194660782814,0.0,0.0,0.8888372778892517,71.66651153564453,49.0,1212.336669921875,-15707.2275390625,247.72967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,309.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,12968.4375,18000.0,0.0,0.0,0.2979294657707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527420282363892,1.1527531147003174,-1.1002018254657742e-05,0.0,0.0003023605095222,0.0,0.0,170.60562133789062,0.0,0.0,0.0,0.638603687286377,4.0,0.0,1.0
481320,293.1507568359375,297.1499938964844,293.1499938964844,0.0951524972915649,-2200.103271484375,304.157470703125,0.675407350063324,0.1528496146202087,0.1396923661231994,293.18115234375,297.1499938964844,293.1499938964844,0.0045560379512608,-359.1120300292969,296.9029846191406,0.4426223635673523,0.050000000745058,0.0498380996286869,293.1807861328125,297.1499938964844,293.1499938964844,0.2286215871572494,-3445.950439453125,304.1715087890625,0.8507956266403198,0.3103394210338592,0.2185553014278412,293.20391845703125,297.1499938964844,293.1499938964844,0.2963353991508484,-5725.521484375,304.1775817871094,0.9119887351989746,0.3814842998981476,0.3629623353481293,293.2713928222656,297.1499938964844,293.1499938964844,0.0080207968130707,-2696.115966796875,300.4754638671875,0.4426223635673523,0.050000000745058,0.2364104837179184,291.0279541015625,291.1499938964844,262.0015563964844,260.3492736816406,279.94580078125,293.27130126953125,291.2308349609375,1.0,0.2910554111003876,0.8013570308685303,0.8013570308685303,1.0,1.0,-1.209078311920166,0.5154554843902588,0.6936228275299072,0.224194660782814,0.0,0.0,0.8888372778892517,71.66651153564453,49.0,1212.336669921875,-15707.2275390625,247.72967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525451660156,309.68585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,12968.4375,18000.0,0.0,0.0,0.2979294657707214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527420282363892,1.1527531147003174,-1.1002018254657742e-05,0.0,0.0003023605095222,0.0,0.0,170.60562133789062,0.0,0.0,0.0,0.638603687286377,4.0,0.0,1.0
481380,293.1500244140625,297.1499938964844,293.1499938964844,0.1064874902367591,-2434.021728515625,304.1325988769531,0.6881195902824402,0.1529721319675445,0.139529675245285,293.17791748046875,297.1499938964844,293.1499938964844,0.004497105255723,-373.5538024902344,296.2637023925781,0.4548387229442596,0.050000000745058,0.0495928265154361,293.1805725097656,297.1499938964844,293.1499938964844,0.2552761435508728,-3793.1376953125,304.1114196777344,0.8648603558540344,0.3095919787883758,0.2177677750587463,293.2027282714844,297.1499938964844,293.1499938964844,0.3304034769535064,-6291.76025390625,304.10064697265625,0.9295797944068908,0.3803434669971466,0.361489862203598,293.2714538574219,297.1499938964844,293.1499938964844,0.008325190283358,-2908.33154296875,300.1050109863281,0.4548387229442596,0.050000000745058,0.2352470159530639,289.8749694824219,291.1499938964844,262.02294921875,260.36578369140625,279.9578857421875,293.271728515625,289.5414428710937,1.0,0.282988578081131,0.800948441028595,0.800948441028595,1.0,1.0,-1.2044793367385864,0.51339191198349,0.6910874247550964,0.2229014784097671,0.0,0.0,1.0,65.3868179321289,37.0,-1698.1878662109375,-13522.2421875,233.1588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,307.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,13904.58984375,18000.0,0.0,0.0,0.29399573802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269999742507935,0.6270055174827576,-5.531788701773621e-06,0.0,0.0002983682788908,0.0,0.0,40.393592834472656,0.0,0.0,0.0,0.4461892247200012,4.0,0.0,1.0
481440,293.1500244140625,297.1499938964844,293.1499938964844,0.1064874902367591,-2434.021728515625,304.1325988769531,0.6881195902824402,0.1529721319675445,0.139529675245285,293.17791748046875,297.1499938964844,293.1499938964844,0.004497105255723,-373.5538024902344,296.2637023925781,0.4548387229442596,0.050000000745058,0.0495928265154361,293.1805725097656,297.1499938964844,293.1499938964844,0.2552761435508728,-3793.1376953125,304.1114196777344,0.8648603558540344,0.3095919787883758,0.2177677750587463,293.2027282714844,297.1499938964844,293.1499938964844,0.3304034769535064,-6291.76025390625,304.10064697265625,0.9295797944068908,0.3803434669971466,0.361489862203598,293.2714538574219,297.1499938964844,293.1499938964844,0.008325190283358,-2908.33154296875,300.1050109863281,0.4548387229442596,0.050000000745058,0.2352470159530639,289.8749694824219,291.1499938964844,262.02294921875,260.36578369140625,279.9578857421875,293.271728515625,289.5414428710937,1.0,0.282988578081131,0.800948441028595,0.800948441028595,1.0,1.0,-1.2044793367385864,0.51339191198349,0.6910874247550964,0.2229014784097671,0.0,0.0,1.0,65.3868179321289,37.0,-1698.1878662109375,-13522.2421875,233.1588287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4777526855469,307.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,13904.58984375,18000.0,0.0,0.0,0.29399573802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269999742507935,0.6270055174827576,-5.531788701773621e-06,0.0,0.0002983682788908,0.0,0.0,40.393592834472656,0.0,0.0,0.0,0.4461892247200012,4.0,0.0,1.0
481500,293.1492614746094,297.1499938964844,293.1499938964844,0.0979968011379242,-2258.907470703125,304.1518249511719,0.6968377828598022,0.1531274318695068,0.1395290046930313,293.1745910644531,297.1499938964844,293.1499938964844,0.0046414122916758,-370.2034301757813,296.67449951171875,0.4634231328964233,0.050000000745058,0.0494448877871036,293.1793212890625,297.1499938964844,293.1499938964844,0.2345713227987289,-3524.283447265625,304.1575622558594,0.8749415874481201,0.3094484806060791,0.217587411403656,293.2005615234375,297.1499938964844,293.1499938964844,0.3037965297698974,-5850.76513671875,304.159912109375,0.9420166611671448,0.3801018893718719,0.3611555993556976,293.27032470703125,297.1499938964844,293.1499938964844,0.0080755110830068,-2742.599365234375,300.2953491210937,0.4634231328964233,0.050000000745058,0.2345452606678009,290.6109619140625,291.1499938964844,262.0325012207031,260.3730163574219,279.96221923828125,293.27032470703125,290.9209289550781,1.0,0.2781699001789093,0.8007441163063049,0.8007441163063049,1.0,1.0,-1.202840805053711,0.5126548409461975,0.6901860237121582,0.2224232405424118,0.0,0.0,1.0,61.61606979370117,37.0,1039.1085205078125,-15567.6748046875,224.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416015625,309.7399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,11941.4462890625,19080.0,0.0,0.0,0.2969235181808471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098137617111206,1.0981476306915283,-1.002340650302358e-05,0.0,0.0003013396053574,0.0,0.0,147.87982177734375,0.0,0.0,0.0,0.6272847056388855,4.0,0.0,1.0
481560,293.1489562988281,297.1499938964844,293.1499938964844,0.0913369432091713,-2121.9853515625,304.1632995605469,0.7067601084709167,0.1531950980424881,0.1394726037979126,293.1748352050781,297.1499938964844,293.1499938964844,0.0043526138179004,-338.4003601074219,297.179931640625,0.4723306894302368,0.050000000745058,0.0492882467806339,293.17987060546875,297.1499938964844,293.1499938964844,0.2180768698453903,-3310.86962890625,304.1854858398437,0.8865595459938049,0.30897057056427,0.2172306925058365,293.2008056640625,297.1499938964844,293.1499938964844,0.2824477851390838,-5499.39013671875,304.196044921875,0.9555798768997192,0.3794179558753967,0.3605198860168457,293.27099609375,297.1499938964844,293.1499938964844,0.0075601795688271,-2541.766357421875,300.5370788574219,0.4723306894302368,0.050000000745058,0.2338022142648697,291.53399658203125,291.1499938964844,262.04119873046875,260.3795166015625,279.9676513671875,293.2709045410156,291.6145935058594,1.0,0.2728941142559051,0.8005574941635132,0.8005574941635132,1.0,1.0,-1.200502634048462,0.5116050243377686,0.6888976097106934,0.2217790186405182,0.0,0.0,0.1407302021980285,57.61501693725586,25.0,1100.567138671875,-14242.1669921875,215.8622894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6712341308594,308.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,28268.169921875,19080.0,0.0,0.0,0.3021449148654938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8185754418373108,0.8185859322547913,-1.0461802048666868e-05,0.0,0.0003066386852879,0.0,0.0,97.55133819580078,0.0,0.0,0.0,0.453145831823349,4.0,0.0,1.0
481620,293.1474609375,297.1499938964844,293.1499938964844,0.1024970635771751,-2351.494140625,304.1425170898437,0.7299001216888428,0.1535226255655288,0.139378473162651,293.1688537597656,297.1499938964844,293.1499938964844,0.0047270129434764,-384.1877136230469,296.34588623046875,0.4899504780769348,0.050000000745058,0.0489492751657962,293.1778564453125,297.1499938964844,293.1499938964844,0.2443902045488357,-3652.273681640625,304.1351928710937,0.917736828327179,0.3086099922657013,0.2165812849998474,293.1971130371094,297.1499938964844,293.1499938964844,0.3163055181503296,-6058.625,304.1311340332031,0.985852301120758,0.3788582384586334,0.3593773543834686,293.2687072753906,297.1499938964844,293.1499938964844,0.0081718442961573,-2818.318359375,300.0604858398437,0.4899504780769348,0.050000000745058,0.2321942746639251,290.01080322265625,291.1499938964844,262.055908203125,260.3902587890625,279.9754333496094,293.2688293457031,290.4080505371094,1.0,0.2611669301986694,0.8001842498779297,0.8001842498779297,1.0,1.0,-1.1959009170532229,0.5095447897911072,0.6863561868667603,0.2204962819814682,0.0,0.0,1.0,48.96345138549805,25.0,669.4346923828125,-15501.0478515625,196.682357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164733886719,309.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,11676.98046875,19080.0,0.0,0.0,0.2947894334793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05724036693573,1.057249903678894,-9.428314115211832e-06,0.0,0.0002991737856063,0.0,0.0,133.2838897705078,0.0,0.0,0.0,0.5968931913375854,4.0,0.0,1.0
481680,293.1474609375,297.1499938964844,293.1499938964844,0.1024970635771751,-2351.494140625,304.1425170898437,0.7299001216888428,0.1535226255655288,0.139378473162651,293.1688537597656,297.1499938964844,293.1499938964844,0.0047270129434764,-384.1877136230469,296.34588623046875,0.4899504780769348,0.050000000745058,0.0489492751657962,293.1778564453125,297.1499938964844,293.1499938964844,0.2443902045488357,-3652.273681640625,304.1351928710937,0.917736828327179,0.3086099922657013,0.2165812849998474,293.1971130371094,297.1499938964844,293.1499938964844,0.3163055181503296,-6058.625,304.1311340332031,0.985852301120758,0.3788582384586334,0.3593773543834686,293.2687072753906,297.1499938964844,293.1499938964844,0.0081718442961573,-2818.318359375,300.0604858398437,0.4899504780769348,0.050000000745058,0.2321942746639251,290.01080322265625,291.1499938964844,262.055908203125,260.3902587890625,279.9754333496094,293.2688293457031,290.4080505371094,1.0,0.2611669301986694,0.8001842498779297,0.8001842498779297,1.0,1.0,-1.1959009170532229,0.5095447897911072,0.6863561868667603,0.2204962819814682,0.0,0.0,1.0,48.96345138549805,25.0,669.4346923828125,-15501.0478515625,196.682357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164733886719,309.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,11676.98046875,19080.0,0.0,0.0,0.2947894334793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.05724036693573,1.057249903678894,-9.428314115211832e-06,0.0,0.0002991737856063,0.0,0.0,133.2838897705078,0.0,0.0,0.0,0.5968931913375854,4.0,0.0,1.0
481740,293.146728515625,297.1499938964844,293.1499938964844,0.0951257422566413,-2201.408935546875,304.1539611816406,0.747870922088623,0.1537313163280487,0.139405071735382,293.16912841796875,297.1499938964844,293.1499938964844,0.004161933902651,-330.374267578125,297.02996826171875,0.5029454827308655,0.050000000745058,0.0487298518419265,293.1786499023437,297.1499938964844,293.1499938964844,0.2254997491836547,-3412.32666015625,304.16357421875,0.9446537494659424,0.3077466189861297,0.2159409075975418,293.1944580078125,297.1499938964844,293.1499938964844,0.285533457994461,-5561.9931640625,304.1795959472656,0.9990000128746032,0.3781807124614715,0.3515006899833679,293.2693176269531,297.1499938964844,293.1499938964844,0.0073969908989965,-2545.652099609375,300.3808898925781,0.5029454827308655,0.050000000745058,0.2311534285545349,291.2615051269531,291.1499938964844,262.06671142578125,260.39764404296875,279.9869384765625,293.2693786621094,290.8196105957031,1.0,0.2524579763412475,0.7998110055923462,0.7998110055923462,1.0,1.0,-1.1843103170394895,0.5043699145317078,0.6799403429031372,0.2174803167581558,0.0,0.0,0.2925834655761719,43.24005508422852,25.0,-1578.9224853515625,-6153.6318359375,181.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505920410156,302.7586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,26587.60546875,18000.0,0.0,0.0,0.3000540435314178,0.0,0.0,0.0,0.0,1.0,0.0018609265098348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251509040594101,0.1347003579139709,-0.0095494547858834,0.0,0.0003045166959054,0.0,0.0,7.65169095993042,0.0,0.0,0.0,0.3068353235721588,4.0,0.0,1.0
481800,293.146728515625,297.1499938964844,293.1499938964844,0.0951257422566413,-2201.408935546875,304.1539611816406,0.747870922088623,0.1537313163280487,0.139405071735382,293.16912841796875,297.1499938964844,293.1499938964844,0.004161933902651,-330.374267578125,297.02996826171875,0.5029454827308655,0.050000000745058,0.0487298518419265,293.1786499023437,297.1499938964844,293.1499938964844,0.2254997491836547,-3412.32666015625,304.16357421875,0.9446537494659424,0.3077466189861297,0.2159409075975418,293.1944580078125,297.1499938964844,293.1499938964844,0.285533457994461,-5561.9931640625,304.1795959472656,0.9990000128746032,0.3781807124614715,0.3515006899833679,293.2693176269531,297.1499938964844,293.1499938964844,0.0073969908989965,-2545.652099609375,300.3808898925781,0.5029454827308655,0.050000000745058,0.2311534285545349,291.2615051269531,291.1499938964844,262.06671142578125,260.39764404296875,279.9869384765625,293.2693786621094,290.8196105957031,1.0,0.2524579763412475,0.7998110055923462,0.7998110055923462,1.0,1.0,-1.1843103170394895,0.5043699145317078,0.6799403429031372,0.2174803167581558,0.0,0.0,0.2925834655761719,43.24005508422852,25.0,-1578.9224853515625,-6153.6318359375,181.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505920410156,302.7586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,26587.60546875,18000.0,0.0,0.0,0.3000540435314178,0.0,0.0,0.0,0.0,1.0,0.0018609265098348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251509040594101,0.1347003579139709,-0.0095494547858834,0.0,0.0003045166959054,0.0,0.0,7.65169095993042,0.0,0.0,0.0,0.3068353235721588,4.0,0.0,1.0
481860,293.1454772949219,297.1499938964844,293.1499938964844,0.0942092537879943,-2180.80615234375,304.1589660644531,0.7604380249977112,0.1540729403495788,0.1395935863256454,293.16357421875,297.1499938964844,293.1499938964844,0.0044283652678132,-348.18560791015625,296.9647521972656,0.5118880867958069,0.050000000745058,0.0486057139933109,293.1769104003906,297.1499938964844,293.1499938964844,0.2226736098527908,-3372.47412109375,304.1753234863281,0.9614033699035645,0.3073857724666595,0.2155943661928177,293.1669006347656,297.1499938964844,293.1499938964844,0.2662331759929657,-5246.2021484375,304.2156677246094,0.9990000128746032,0.3826146721839905,0.3343248963356018,293.266357421875,297.1499938964844,293.1499938964844,0.0075024208053946,-2556.327880859375,300.30859375,0.5118880867958069,0.050000000745058,0.2305645942687988,291.1277160644531,291.1499938964844,262.0732727050781,260.40142822265625,279.9989624023437,293.2663269042969,291.34490966796875,1.0,0.2452762871980667,0.7994970083236694,0.7994970083236694,1.0,1.0,-1.162541747093201,0.4946722090244293,0.6678695678710938,0.2119959592819214,0.0,0.0,0.7404358386993408,39.78877639770508,28.0,1368.7109375,-15446.130859375,167.85704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,310.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,13189.701171875,18000.0,0.0,0.0,0.2952165305614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533077955245972,1.1533188819885254,-1.1059979442507029e-05,0.0,0.0002996072580572,0.0,0.0,171.34996032714844,0.0,0.0,0.0,0.6372175216674805,4.0,0.0,1.0
481920,293.1454772949219,297.1499938964844,293.1499938964844,0.0942092537879943,-2180.80615234375,304.1589660644531,0.7604380249977112,0.1540729403495788,0.1395935863256454,293.16357421875,297.1499938964844,293.1499938964844,0.0044283652678132,-348.18560791015625,296.9647521972656,0.5118880867958069,0.050000000745058,0.0486057139933109,293.1769104003906,297.1499938964844,293.1499938964844,0.2226736098527908,-3372.47412109375,304.1753234863281,0.9614033699035645,0.3073857724666595,0.2155943661928177,293.1669006347656,297.1499938964844,293.1499938964844,0.2662331759929657,-5246.2021484375,304.2156677246094,0.9990000128746032,0.3826146721839905,0.3343248963356018,293.266357421875,297.1499938964844,293.1499938964844,0.0075024208053946,-2556.327880859375,300.30859375,0.5118880867958069,0.050000000745058,0.2305645942687988,291.1277160644531,291.1499938964844,262.0732727050781,260.40142822265625,279.9989624023437,293.2663269042969,291.34490966796875,1.0,0.2452762871980667,0.7994970083236694,0.7994970083236694,1.0,1.0,-1.162541747093201,0.4946722090244293,0.6678695678710938,0.2119959592819214,0.0,0.0,0.7404358386993408,39.78877639770508,28.0,1368.7109375,-15446.130859375,167.85704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28643798828125,310.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,13189.701171875,18000.0,0.0,0.0,0.2952165305614471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1533077955245972,1.1533188819885254,-1.1059979442507029e-05,0.0,0.0002996072580572,0.0,0.0,171.34996032714844,0.0,0.0,0.0,0.6372175216674805,4.0,0.0,1.0
481980,293.1450500488281,297.1499938964844,293.1499938964844,0.1085261404514312,-2475.013671875,304.128662109375,0.769313633441925,0.1542724817991256,0.1396669149398803,293.1615905761719,297.1499938964844,293.1499938964844,0.0044768564403057,-374.8222351074219,296.130859375,0.5183717012405396,0.050000000745058,0.0485274940729141,293.1770935058594,297.1499938964844,293.1499938964844,0.2556776404380798,-3802.090576171875,304.10357666015625,0.9714906811714172,0.3066521883010864,0.2149266898632049,293.1329345703125,297.1499938964844,293.1499938964844,0.2938189804553985,-5727.89453125,304.137939453125,0.9990000128746032,0.3890577256679535,0.3230310082435608,293.2646179199219,297.1499938964844,293.1499938964844,0.0079628275707364,-2838.0986328125,299.82135009765625,0.5183717012405396,0.050000000745058,0.2301935404539108,289.61627197265625,291.1499938964844,262.07525634765625,260.4012756347656,280.0064697265625,293.2650756835937,289.3623046875,1.0,0.2406414598226547,0.7991830110549927,0.7991830110549927,1.0,1.0,-1.1477292776107788,0.4881072640419006,0.659622073173523,0.2081883996725082,0.0,0.0,1.0,37.5998420715332,46.0,-1539.8582763671875,-13695.42578125,159.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607666015625,308.8505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,12494.7890625,18000.0,0.0,0.0,0.2859026193618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704987287521362,0.6705042719841003,-5.555691586778266e-06,0.0,0.0002901548286899,0.0,0.0,44.71595764160156,0.0,0.0,0.0,0.4568274319171905,4.0,0.0,1.0
482040,293.1450500488281,297.1499938964844,293.1499938964844,0.1085261404514312,-2475.013671875,304.128662109375,0.769313633441925,0.1542724817991256,0.1396669149398803,293.1615905761719,297.1499938964844,293.1499938964844,0.0044768564403057,-374.8222351074219,296.130859375,0.5183717012405396,0.050000000745058,0.0485274940729141,293.1770935058594,297.1499938964844,293.1499938964844,0.2556776404380798,-3802.090576171875,304.10357666015625,0.9714906811714172,0.3066521883010864,0.2149266898632049,293.1329345703125,297.1499938964844,293.1499938964844,0.2938189804553985,-5727.89453125,304.137939453125,0.9990000128746032,0.3890577256679535,0.3230310082435608,293.2646179199219,297.1499938964844,293.1499938964844,0.0079628275707364,-2838.0986328125,299.82135009765625,0.5183717012405396,0.050000000745058,0.2301935404539108,289.61627197265625,291.1499938964844,262.07525634765625,260.4012756347656,280.0064697265625,293.2650756835937,289.3623046875,1.0,0.2406414598226547,0.7991830110549927,0.7991830110549927,1.0,1.0,-1.1477292776107788,0.4881072640419006,0.659622073173523,0.2081883996725082,0.0,0.0,1.0,37.5998420715332,46.0,-1539.8582763671875,-13695.42578125,159.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607666015625,308.8505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,12494.7890625,18000.0,0.0,0.0,0.2859026193618774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6704987287521362,0.6705042719841003,-5.555691586778266e-06,0.0,0.0002901548286899,0.0,0.0,44.71595764160156,0.0,0.0,0.0,0.4568274319171905,4.0,0.0,1.0
482100,293.1446228027344,297.1499938964844,293.1499938964844,0.0974752455949783,-2247.62255859375,304.153076171875,0.7687605619430542,0.1544177085161209,0.1398313343524933,293.1595458984375,297.1499938964844,293.1499938964844,0.0045552239753305,-362.4064025878906,296.725830078125,0.5177326202392578,0.050000000745058,0.0485348403453826,293.1764831542969,297.1499938964844,293.1499938964844,0.2290043979883194,-3455.780029296875,304.16162109375,0.9703348875045776,0.3064296543598175,0.2148478180170059,293.1181945800781,297.1499938964844,293.1499938964844,0.2641133666038513,-5226.11181640625,304.1952209472656,0.9990000128746032,0.3921737670898437,0.3241053819656372,293.2629089355469,297.1499938964844,293.1499938964844,0.0076366574503481,-2624.217041015625,300.1254577636719,0.5177326202392578,0.050000000745058,0.230228379368782,290.68798828125,291.1499938964844,262.07440185546875,260.399658203125,280.0043640136719,293.2629699707031,291.0382995605469,1.0,0.2415446192026138,0.7990260124206543,0.7990260124206543,1.0,1.0,-1.149164080619812,0.4887585937976837,0.6604054570198059,0.2084351330995559,0.0,0.0,1.0,37.80302047729492,46.0,1299.3577880859375,-15376.7265625,160.0279998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7532043457031,310.390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,11878.3505859375,19080.0,0.0,0.0,0.2882754504680633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0975122451782229,1.097522258758545,-1.000079919322161e-05,0.0,0.0002925629378296,0.0,0.0,147.5159454345703,0.0,0.0,0.0,0.6267180442810059,4.0,0.0,1.0
482160,293.1448974609375,297.1499938964844,293.1499938964844,0.0905375629663467,-2104.84814453125,304.1648254394531,0.7642577886581421,0.1544316858053207,0.1399331837892532,293.1612548828125,297.1499938964844,293.1499938964844,0.0042606112547218,-329.7973327636719,297.26788330078125,0.5142536759376526,0.050000000745058,0.0485761798918247,293.1778564453125,297.1499938964844,293.1499938964844,0.2119445353746414,-3233.914306640625,304.18975830078125,0.964021623134613,0.3058283030986786,0.2145643532276153,293.1132202148437,297.1499938964844,293.1499938964844,0.2498881071805954,-4983.775390625,304.2119140625,0.9990000128746032,0.3935620486736297,0.3300999701023102,293.2633361816406,297.1499938964844,293.1499938964844,0.0071600512601435,-2427.319091796875,300.4031982421875,0.5142536759376526,0.050000000745058,0.230424478650093,291.6807556152344,291.1499938964844,262.072265625,260.3969421386719,280.0002746582031,293.2632751464844,291.74609375,1.0,0.2442391067743301,0.7989329099655151,0.7989329099655151,1.0,1.0,-1.1564223766326904,0.4919821619987488,0.6644401550292969,0.2101756781339645,0.0,0.0,0.0,38.94893646240234,64.0,1041.7025146484375,-11614.400390625,164.39212036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970275878906,307.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,30944.669921875,19080.0,0.0,0.0,0.2921560108661651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.442534327507019,0.4425425231456756,-8.196914677682798e-06,0.0,0.0002965012390632,0.0,0.0,36.028743743896484,0.0,0.0,0.0,0.3638680577278137,4.0,0.0,1.0
482220,293.14471435546875,297.1499938964844,293.1499938964844,0.102138377726078,-2342.638916015625,304.144287109375,0.7480598092079163,0.1545964926481247,0.1401999294757843,293.1570739746094,297.1499938964844,293.1499938964844,0.0047136303037405,-381.2833862304688,296.4142150878906,0.5021021366119385,0.050000000745058,0.048742726445198,293.1772155761719,297.1499938964844,293.1499938964844,0.2383446544408798,-3577.72802734375,304.1412353515625,0.939923882484436,0.3052412271499634,0.2141512036323547,293.1275939941406,297.1499938964844,293.1499938964844,0.3045504987239837,-5887.64990234375,304.1104736328125,0.9990000128746032,0.3916516602039337,0.3532245755195617,293.2607727050781,297.1499938964844,293.1499938964844,0.0078681651502847,-2732.5732421875,299.898193359375,0.5021021366119385,0.050000000745058,0.2312145084142685,290.12109375,291.1499938964844,262.06396484375,260.3880615234375,279.9814758300781,293.26080322265625,290.5630187988281,1.0,0.2543260157108307,0.7987467646598816,0.7987467646598816,1.0,1.0,-1.1851439476013184,0.5047478675842285,0.6803960204124451,0.2172251790761947,0.0,0.0,1.0,43.56802749633789,67.0,981.1265258789062,-15727.03515625,182.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0428466796875,310.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,11661.5927734375,19080.0,0.0,0.0,0.2818726003170013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672986507415771,1.0673081874847412,-9.554598364047706e-06,0.0,0.0002860648673959,0.0,0.0,136.60218811035156,0.0,0.0,0.0,0.6006758809089661,4.0,0.0,1.0
482280,293.14471435546875,297.1499938964844,293.1499938964844,0.102138377726078,-2342.638916015625,304.144287109375,0.7480598092079163,0.1545964926481247,0.1401999294757843,293.1570739746094,297.1499938964844,293.1499938964844,0.0047136303037405,-381.2833862304688,296.4142150878906,0.5021021366119385,0.050000000745058,0.048742726445198,293.1772155761719,297.1499938964844,293.1499938964844,0.2383446544408798,-3577.72802734375,304.1412353515625,0.939923882484436,0.3052412271499634,0.2141512036323547,293.1275939941406,297.1499938964844,293.1499938964844,0.3045504987239837,-5887.64990234375,304.1104736328125,0.9990000128746032,0.3916516602039337,0.3532245755195617,293.2607727050781,297.1499938964844,293.1499938964844,0.0078681651502847,-2732.5732421875,299.898193359375,0.5021021366119385,0.050000000745058,0.2312145084142685,290.12109375,291.1499938964844,262.06396484375,260.3880615234375,279.9814758300781,293.26080322265625,290.5630187988281,1.0,0.2543260157108307,0.7987467646598816,0.7987467646598816,1.0,1.0,-1.1851439476013184,0.5047478675842285,0.6803960204124451,0.2172251790761947,0.0,0.0,1.0,43.56802749633789,67.0,981.1265258789062,-15727.03515625,182.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0428466796875,310.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,11661.5927734375,19080.0,0.0,0.0,0.2818726003170013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0672986507415771,1.0673081874847412,-9.554598364047706e-06,0.0,0.0002860648673959,0.0,0.0,136.60218811035156,0.0,0.0,0.0,0.6006758809089661,4.0,0.0,1.0
482340,293.1456298828125,297.1499938964844,293.1499938964844,0.1002804562449455,-2306.230712890625,304.14483642578125,0.7313874959945679,0.1545436382293701,0.1403945088386535,293.1596984863281,297.1499938964844,293.1499938964844,0.0041960352100431,-339.5475158691406,296.7841796875,0.4898427724838257,0.050000000745058,0.0489512458443641,293.17974853515625,297.1499938964844,293.1499938964844,0.2324997782707214,-3507.477783203125,304.1434631347656,0.9126167893409728,0.3040356636047363,0.2135594636201858,293.17120361328125,297.1499938964844,293.1499938964844,0.310713529586792,-5985.00390625,304.1020202636719,0.990241289138794,0.3833797872066498,0.3655165433883667,293.2632751464844,297.1499938964844,293.1499938964844,0.007368235848844,-2590.137451171875,300.0606994628906,0.4898427724838257,0.050000000745058,0.2322036325931549,290.8086242675781,291.1499938964844,262.04998779296875,260.3743896484375,279.9698791503906,293.2633056640625,290.20733642578125,1.0,0.2631716430187225,0.7985605597496033,0.7985605597496033,1.0,1.0,-1.200877666473389,0.5116879343986511,0.6891897916793823,0.2212830632925033,0.0,0.0,0.8520336151123047,49.0782470703125,70.0,-2363.98583984375,-6547.857421875,198.5482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,302.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,24773.212890625,18000.0,0.0,0.0,0.2854240536689758,0.0,0.0,0.0,0.0,1.0,0.0009808448376134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343392878770828,0.1369678676128387,-0.0026285867206752,0.0,0.0002896691439673,0.0,0.0,7.293511867523193,0.0,0.0,0.0,0.3016664087772369,4.0,0.0,1.0
482400,293.1456298828125,297.1499938964844,293.1499938964844,0.1002804562449455,-2306.230712890625,304.14483642578125,0.7313874959945679,0.1545436382293701,0.1403945088386535,293.1596984863281,297.1499938964844,293.1499938964844,0.0041960352100431,-339.5475158691406,296.7841796875,0.4898427724838257,0.050000000745058,0.0489512458443641,293.17974853515625,297.1499938964844,293.1499938964844,0.2324997782707214,-3507.477783203125,304.1434631347656,0.9126167893409728,0.3040356636047363,0.2135594636201858,293.17120361328125,297.1499938964844,293.1499938964844,0.310713529586792,-5985.00390625,304.1020202636719,0.990241289138794,0.3833797872066498,0.3655165433883667,293.2632751464844,297.1499938964844,293.1499938964844,0.007368235848844,-2590.137451171875,300.0606994628906,0.4898427724838257,0.050000000745058,0.2322036325931549,290.8086242675781,291.1499938964844,262.04998779296875,260.3743896484375,279.9698791503906,293.2633056640625,290.20733642578125,1.0,0.2631716430187225,0.7985605597496033,0.7985605597496033,1.0,1.0,-1.200877666473389,0.5116879343986511,0.6891897916793823,0.2212830632925033,0.0,0.0,0.8520336151123047,49.0782470703125,70.0,-2363.98583984375,-6547.857421875,198.5482635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537109375,302.1486511230469,278.1499938964844,0.0,18000.0,313.1499938964844,24773.212890625,18000.0,0.0,0.0,0.2854240536689758,0.0,0.0,0.0,0.0,1.0,0.0009808448376134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343392878770828,0.1369678676128387,-0.0026285867206752,0.0,0.0002896691439673,0.0,0.0,7.293511867523193,0.0,0.0,0.0,0.3016664087772369,4.0,0.0,1.0
482460,293.14605712890625,297.1499938964844,293.1499938964844,0.094138316810131,-2177.56640625,304.1605834960937,0.7153447270393372,0.1545750796794891,0.1406809836626052,293.1573486328125,297.1499938964844,293.1499938964844,0.0044346321374177,-347.1834411621094,297.0443725585937,0.4774611294269562,0.050000000745058,0.0491905696690082,293.1800537109375,297.1499938964844,293.1499938964844,0.217318594455719,-3305.541748046875,304.17987060546875,0.8891004323959351,0.3032338321208954,0.2132285833358764,293.18963623046875,297.1499938964844,293.1499938964844,0.2872911393642425,-5587.083984375,304.16845703125,0.964778482913971,0.3790799379348755,0.3607144653797149,293.26348876953125,297.1499938964844,293.1499938964844,0.0073298439383506,-2506.386474609375,300.16436767578125,0.4774611294269562,0.050000000745058,0.2333388775587082,291.2739562988281,291.1499938964844,262.0328369140625,260.3580322265625,279.96630859375,293.2632141113281,291.43768310546875,1.0,0.2704059779644012,0.7979263663291931,0.7979263663291931,1.0,1.0,-1.1967084407806396,0.5097699761390686,0.686938464641571,0.2201526314020156,0.0,0.0,0.5161536931991577,55.07729721069336,73.0,1398.3853759765625,-15758.7529296875,209.39552307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153991699219,310.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,14750.228515625,18000.0,0.0,0.0,0.2849054336547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150954008102417,1.1509653329849243,-1.1379956049495377e-05,0.0,0.0002891428011935,0.0,0.0,174.11172485351562,0.0,0.0,0.0,0.628448486328125,4.0,0.0,1.0
482520,293.14605712890625,297.1499938964844,293.1499938964844,0.094138316810131,-2177.56640625,304.1605834960937,0.7153447270393372,0.1545750796794891,0.1406809836626052,293.1573486328125,297.1499938964844,293.1499938964844,0.0044346321374177,-347.1834411621094,297.0443725585937,0.4774611294269562,0.050000000745058,0.0491905696690082,293.1800537109375,297.1499938964844,293.1499938964844,0.217318594455719,-3305.541748046875,304.17987060546875,0.8891004323959351,0.3032338321208954,0.2132285833358764,293.18963623046875,297.1499938964844,293.1499938964844,0.2872911393642425,-5587.083984375,304.16845703125,0.964778482913971,0.3790799379348755,0.3607144653797149,293.26348876953125,297.1499938964844,293.1499938964844,0.0073298439383506,-2506.386474609375,300.16436767578125,0.4774611294269562,0.050000000745058,0.2333388775587082,291.2739562988281,291.1499938964844,262.0328369140625,260.3580322265625,279.96630859375,293.2632141113281,291.43768310546875,1.0,0.2704059779644012,0.7979263663291931,0.7979263663291931,1.0,1.0,-1.1967084407806396,0.5097699761390686,0.686938464641571,0.2201526314020156,0.0,0.0,0.5161536931991577,55.07729721069336,73.0,1398.3853759765625,-15758.7529296875,209.39552307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3153991699219,310.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,14750.228515625,18000.0,0.0,0.0,0.2849054336547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150954008102417,1.1509653329849243,-1.1379956049495377e-05,0.0,0.0002891428011935,0.0,0.0,174.11172485351562,0.0,0.0,0.0,0.628448486328125,4.0,0.0,1.0
