time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482580,293.1470031738281,297.1499938964844,293.1499938964844,0.100793570280075,-2316.106201171875,304.1447448730469,0.706177294254303,0.1544491201639175,0.1407011002302169,293.15948486328125,297.1499938964844,293.1499938964844,0.0042458274401724,-343.7442626953125,296.7594299316406,0.4700522124767303,0.050000000745058,0.049330148845911,293.1819152832031,297.1499938964844,293.1499938964844,0.2319027036428451,-3500.656494140625,304.14337158203125,0.8768836259841919,0.302361249923706,0.2126979976892471,293.1959228515625,297.1499938964844,293.1499938964844,0.3055015802383423,-5896.5966796875,304.1269836425781,0.9499859809875488,0.3771660923957824,0.3587103188037872,293.265625,297.1499938964844,293.1499938964844,0.0073740123771131,-2596.472412109375,299.97576904296875,0.4700522124767303,0.050000000745058,0.2340009808540344,290.771240234375,291.1499938964844,262.0212707519531,260.3470458984375,279.9651184082031,293.265625,290.1904602050781,1.0,0.2745715081691742,0.7975087761878967,0.7975087761878967,1.0,1.0,-1.1946519613265991,0.5088046193122864,0.6858473420143127,0.2196060866117477,0.0,0.0,0.949999988079071,58.58219528198242,73.0,-2297.9697265625,-7073.23779296875,215.82667541503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31201171875,302.312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,23377.326171875,18000.0,0.0,0.0,0.28495854139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560443639755249,0.1560498774051666,-5.522023457160685e-06,0.0,0.0002891967014875,0.0,0.0,7.949286460876465,0.0,0.0,0.0,0.3143896460533142,4.0,0.0,1.0
482640,293.1470031738281,297.1499938964844,293.1499938964844,0.1097757890820503,-2497.459716796875,304.1291198730469,0.7020164728164673,0.1544797122478485,0.1407437324523925,293.1569519042969,297.1499938964844,293.1499938964844,0.0047277524136006,-394.4871826171875,296.0257263183594,0.4663145542144775,0.050000000745058,0.0493962280452251,293.1813049316406,297.1499938964844,293.1499938964844,0.2526785731315613,-3765.537353515625,304.1065368652344,0.871608555316925,0.3022031784057617,0.2125275433063507,293.19580078125,297.1499938964844,293.1499938964844,0.3326200246810913,-6334.10791015625,304.08074951171875,0.9433701038360596,0.3767882287502289,0.3581230044364929,293.2645874023437,297.1499938964844,293.1499938964844,0.0080277891829609,-2861.943359375,299.5447082519531,0.4663145542144775,0.050000000745058,0.2343144416809082,289.4333190917969,291.1499938964844,262.01519775390625,260.3412780761719,279.96295166015625,293.2647705078125,289.5476379394531,1.0,0.2765910029411316,0.797292172908783,0.797292172908783,1.0,1.0,-1.1942481994628906,0.508599042892456,0.6856492161750793,0.2194889783859253,0.0,0.0,1.0,60.2496452331543,76.0,-559.9232788085938,-14953.6962890625,219.0767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87518310546875,309.66412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,10659.5888671875,18000.0,0.0,0.0,0.2785246074199676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8680592775344849,0.8680662512779236,-6.986445896473015e-06,0.0,0.0002826670825015,0.0,0.0,78.73448944091797,0.0,0.0,0.0,0.5189520120620728,4.0,0.0,1.0
482700,293.1473693847656,297.1499938964844,293.1499938964844,0.0965092480182647,-2226.017822265625,304.1568603515625,0.6965702772140503,0.1544444113969802,0.1408391147851944,293.1575622558594,297.1499938964844,293.1499938964844,0.004547897260636,-359.0679016113281,296.86895751953125,0.4608550667762756,0.050000000745058,0.0494874864816665,293.1820068359375,297.1499938964844,293.1499938964844,0.2213909924030304,-3359.85107421875,304.17095947265625,0.864776074886322,0.3016711175441742,0.2123418301343917,293.1969299316406,297.1499938964844,293.1499938964844,0.2915410697460174,-5656.62646484375,304.1675109863281,0.9346795082092284,0.3759908676147461,0.3575858175754547,293.2653503417969,297.1499938964844,293.1499938964844,0.0074538481421768,-2564.3115234375,300.00299072265625,0.4608550667762756,0.050000000745058,0.2347473353147506,290.9651184082031,291.1499938964844,262.0061950683594,260.3327331542969,279.96063232421875,293.26513671875,291.2020263671875,1.0,0.2794031798839569,0.7969750165939331,0.7969750165939331,1.0,1.0,-1.194124460220337,0.5084991455078125,0.6856253743171692,0.2194551676511764,0.0,0.0,0.9449222683906556,62.5593376159668,76.0,1303.575439453125,-15670.5498046875,223.726791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,309.9503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,12627.6875,19080.0,0.0,0.0,0.283891350030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137632131576538,1.1376428604125977,-1.071480437531136e-05,0.0,0.0002881136315409,0.0,0.0,163.9773406982422,0.0,0.0,0.0,0.6462934017181396,4.0,0.0,1.0
482760,293.14813232421875,297.1499938964844,293.1499938964844,0.0921545848250389,-2136.790771484375,304.16326904296875,0.6913405060768127,0.1543262302875518,0.1408470869064331,293.1605224609375,297.1499938964844,293.1499938964844,0.0043249865993857,-335.9882202148437,297.21502685546875,0.4557207524776459,0.050000000745058,0.0495769008994102,293.1839294433594,297.1499938964844,293.1499938964844,0.2106847018003463,-3220.961181640625,304.1859741210937,0.858177661895752,0.3008922934532165,0.2119285464286804,293.1990661621094,297.1499938964844,293.1499938964844,0.2774080634117126,-5423.86669921875,304.1891784667969,0.9261780977249146,0.3749750256538391,0.3567801117897033,293.2674255371094,297.1499938964844,293.1499938964844,0.0071287536993622,-2434.658935546875,300.1808166503906,0.4557207524776459,0.050000000745058,0.2351714819669723,291.6072082519531,291.1499938964844,261.9971008300781,260.3241577148437,279.95928955078125,293.26715087890625,291.5870056152344,1.0,0.2820386290550232,0.796791136264801,0.796791136264801,1.0,1.0,-1.19328773021698,0.5080922842025757,0.6851954460144043,0.2192645370960235,0.0,0.0,0.0,64.81228637695312,79.0,539.261474609375,-10398.044921875,228.0089263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7974853515625,306.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,30224.060546875,19080.0,0.0,0.0,0.2888208031654358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387844562530517,0.3387920558452606,-7.570227808173513e-06,0.0,0.0002931164053734,0.0,0.0,24.659915924072266,0.0,0.0,0.0,0.3552634418010711,4.0,0.0,1.0
482820,293.14849853515625,297.1499938964844,293.1499938964844,0.0999762937426567,-2297.021240234375,304.1503601074219,0.6824783682823181,0.1543000340461731,0.1409309655427932,293.15887451171875,297.1499938964844,293.1499938964844,0.0046950532123446,-375.4317321777344,296.60369873046875,0.4471749067306518,0.050000000745058,0.0497412085533142,293.1842956542969,297.1499938964844,293.1499938964844,0.2278475612401962,-3445.49609375,304.1558532714844,0.8471840023994446,0.2999499440193176,0.2112994194030761,293.1976318359375,297.1499938964844,293.1499938964844,0.3001749515533447,-5800.05517578125,304.1518249511719,0.9121879935264589,0.3740162551403045,0.3557958602905273,293.2669372558594,297.1499938964844,293.1499938964844,0.007636837195605,-2650.153564453125,299.7884216308594,0.4471749067306518,0.050000000745058,0.2359508872032165,290.501220703125,291.1499938964844,261.9786071777344,260.30670166015625,279.95343017578125,293.2668151855469,290.8512878417969,1.0,0.2869119942188263,0.7964233756065369,0.7964233756065369,1.0,1.0,-1.1925837993621826,0.5077097415924072,0.6848741173744202,0.219135120511055,0.0,0.0,1.0,68.96451568603516,67.0,1092.2421875,-15586.5458984375,236.1864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,309.870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,12462.552734375,19080.0,0.0,0.0,0.2841747999191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1194106340408323,1.119421124458313,-1.0427717825223226e-05,0.0,0.0002884012938011,0.0,0.0,156.7654266357422,0.0,0.0,0.0,0.6252356171607971,4.0,0.0,1.0
482880,293.14849853515625,297.1499938964844,293.1499938964844,0.0999762937426567,-2297.021240234375,304.1503601074219,0.6824783682823181,0.1543000340461731,0.1409309655427932,293.15887451171875,297.1499938964844,293.1499938964844,0.0046950532123446,-375.4317321777344,296.60369873046875,0.4471749067306518,0.050000000745058,0.0497412085533142,293.1842956542969,297.1499938964844,293.1499938964844,0.2278475612401962,-3445.49609375,304.1558532714844,0.8471840023994446,0.2999499440193176,0.2112994194030761,293.1976318359375,297.1499938964844,293.1499938964844,0.3001749515533447,-5800.05517578125,304.1518249511719,0.9121879935264589,0.3740162551403045,0.3557958602905273,293.2669372558594,297.1499938964844,293.1499938964844,0.007636837195605,-2650.153564453125,299.7884216308594,0.4471749067306518,0.050000000745058,0.2359508872032165,290.501220703125,291.1499938964844,261.9786071777344,260.30670166015625,279.95343017578125,293.2668151855469,290.8512878417969,1.0,0.2869119942188263,0.7964233756065369,0.7964233756065369,1.0,1.0,-1.1925837993621826,0.5077097415924072,0.6848741173744202,0.219135120511055,0.0,0.0,1.0,68.96451568603516,67.0,1092.2421875,-15586.5458984375,236.1864318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2142333984375,309.870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,12462.552734375,19080.0,0.0,0.0,0.2841747999191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1194106340408323,1.119421124458313,-1.0427717825223226e-05,0.0,0.0002884012938011,0.0,0.0,156.7654266357422,0.0,0.0,0.0,0.6252356171607971,4.0,0.0,1.0
482940,293.1493835449219,297.1499938964844,293.1499938964844,0.094117484986782,-2177.78076171875,304.1588134765625,0.6819086670875549,0.154151976108551,0.1408398300409317,293.16357421875,297.1499938964844,293.1499938964844,0.0042639952152967,-334.6612243652344,297.122314453125,0.446791797876358,0.050000000745058,0.0497491061687469,293.1871032714844,297.1499938964844,293.1499938964844,0.2133708298206329,-3259.480224609375,304.1756591796875,0.8457324504852295,0.2986935675144195,0.2105259597301483,293.1993713378906,297.1499938964844,293.1499938964844,0.2813439965248108,-5493.314453125,304.1791687011719,0.9105743765830994,0.3727004826068878,0.3547140061855316,293.2697448730469,297.1499938964844,293.1499938964844,0.0070814206264913,-2446.20849609375,300.0581359863281,0.446791797876358,0.050000000745058,0.2359883338212967,291.4647521972656,291.1499938964844,261.9635314941406,260.2925109863281,279.9515075683594,293.2695617675781,291.18707275390625,1.0,0.2864344418048858,0.7961291074752808,0.7961291074752808,1.0,1.0,-1.1903035640716553,0.5066270232200623,0.6836764812469482,0.2186381518840789,0.0,0.0,0.0548365339636802,69.13432312011719,67.0,-812.0405883789062,-6970.10205078125,235.71131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66802978515625,303.70574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,28060.16015625,19080.0,0.0,0.0,0.2907558381557464,0.0,0.0,0.0,0.0,1.0,0.0001881634671008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158448114991188,0.1586058884859085,-0.000157770482474,0.0,0.0002950802154373,0.0,0.0,9.613048553466797,0.0,0.0,0.0,0.329673171043396,4.0,0.0,1.0
483000,293.1494140625,297.1499938964844,293.1499938964844,0.1017870083451271,-2336.20849609375,304.1433410644531,0.6825801730155945,0.1541491895914077,0.140798881649971,293.1634521484375,297.1499938964844,293.1499938964844,0.0042860452085733,-348.2396240234375,296.677734375,0.4474814832210541,0.050000000745058,0.0497349500656127,293.1872863769531,297.1499938964844,293.1499938964844,0.2307174801826477,-3488.5048828125,304.14019775390625,0.8462785482406616,0.2984704077243805,0.210308164358139,293.1990966796875,297.1499938964844,293.1499938964844,0.3041688799858093,-5875.6396484375,304.13287353515625,0.9113262891769408,0.372507095336914,0.3544165194034576,293.2696533203125,297.1499938964844,293.1499938964844,0.0073147122748196,-2593.971923828125,299.790771484375,0.4474814832210541,0.050000000745058,0.2359211891889572,290.6637268066406,291.1499938964844,261.959716796875,260.2889404296875,279.9507751464844,293.2697448730469,290.0861511230469,1.0,0.2858646810054779,0.7960555553436279,0.7960555553436279,1.0,1.0,-1.1895381212234497,0.5062704086303711,0.6832677721977234,0.2184624671936035,0.0,0.0,1.0,68.76547241210938,55.0,-2352.7470703125,-7979.876953125,234.6902313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,302.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23830.5546875,18000.0,0.0,0.0,0.2884445786476135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966996788978576,0.1967053860425949,-5.70730753679527e-06,0.0,0.0002927345631178,0.0,0.0,10.452491760253906,0.0,0.0,0.0,0.3145233392715454,4.0,0.0,1.0
483060,293.14910888671875,297.1499938964844,293.1499938964844,0.0941635593771934,-2177.955078125,304.1611328125,0.6904008388519287,0.154227152466774,0.1407224684953689,293.16363525390625,297.1499938964844,293.1499938964844,0.0044282870367169,-346.7616882324219,297.019287109375,0.4550232291221618,0.050000000745058,0.0495895892381668,293.1879577636719,297.1499938964844,293.1499938964844,0.2125238627195358,-3247.363037109375,304.1804504394531,0.8541347980499268,0.2974070012569427,0.2095006555318832,293.1971435546875,297.1499938964844,293.1499938964844,0.2809090316295624,-5482.515625,304.18609619140625,0.921846091747284,0.3716780245304107,0.3535415828227997,293.2691955566406,297.1499938964844,293.1499938964844,0.0071491948328912,-2463.189208984375,299.9537353515625,0.4550232291221618,0.050000000745058,0.2352316528558731,291.28887939453125,291.1499938964844,261.94049072265625,260.2709350585937,279.94610595703125,293.2690124511719,291.42657470703125,1.0,0.2808571457862854,0.7956816554069519,0.7956816554069519,1.0,1.0,-1.1864252090454102,0.504798173904419,0.6816270351409912,0.2177810072898864,0.0,0.0,0.5292962789535522,65.0435791015625,43.0,1259.75537109375,-15419.220703125,226.064682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109069824219,309.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,15350.5556640625,18000.0,0.0,0.0,0.2905590236186981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582196950912476,1.158231258392334,-1.1617602467595134e-05,0.0,0.0002948804758489,0.0,0.0,178.41175842285156,0.0,0.0,0.0,0.6309487223625183,4.0,0.0,1.0
483120,293.14910888671875,297.1499938964844,293.1499938964844,0.0941635593771934,-2177.955078125,304.1611328125,0.6904008388519287,0.154227152466774,0.1407224684953689,293.16363525390625,297.1499938964844,293.1499938964844,0.0044282870367169,-346.7616882324219,297.019287109375,0.4550232291221618,0.050000000745058,0.0495895892381668,293.1879577636719,297.1499938964844,293.1499938964844,0.2125238627195358,-3247.363037109375,304.1804504394531,0.8541347980499268,0.2974070012569427,0.2095006555318832,293.1971435546875,297.1499938964844,293.1499938964844,0.2809090316295624,-5482.515625,304.18609619140625,0.921846091747284,0.3716780245304107,0.3535415828227997,293.2691955566406,297.1499938964844,293.1499938964844,0.0071491948328912,-2463.189208984375,299.9537353515625,0.4550232291221618,0.050000000745058,0.2352316528558731,291.28887939453125,291.1499938964844,261.94049072265625,260.2709350585937,279.94610595703125,293.2690124511719,291.42657470703125,1.0,0.2808571457862854,0.7956816554069519,0.7956816554069519,1.0,1.0,-1.1864252090454102,0.504798173904419,0.6816270351409912,0.2177810072898864,0.0,0.0,0.5292962789535522,65.0435791015625,43.0,1259.75537109375,-15419.220703125,226.064682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109069824219,309.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,15350.5556640625,18000.0,0.0,0.0,0.2905590236186981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582196950912476,1.158231258392334,-1.1617602467595134e-05,0.0,0.0002948804758489,0.0,0.0,178.41175842285156,0.0,0.0,0.0,0.6309487223625183,4.0,0.0,1.0
483180,293.1488037109375,297.1499938964844,293.1499938964844,0.1083640530705452,-2469.2900390625,304.13201904296875,0.7039898633956909,0.1543105095624923,0.1405127793550491,293.16510009765625,297.1499938964844,293.1499938964844,0.0046530915424227,-386.82568359375,296.0644836425781,0.4684551656246185,0.050000000745058,0.0493588745594024,293.18902587890625,297.1499938964844,293.1499938964844,0.2437652647495269,-3657.33837890625,304.1141967773437,0.8686367273330688,0.296211302280426,0.2083687633275985,293.1957397460937,297.1499938964844,293.1499938964844,0.3225952088832855,-6175.04541015625,304.0992431640625,0.9408017992973328,0.3707432150840759,0.3521702885627746,293.2690734863281,297.1499938964844,293.1499938964844,0.0076781730167567,-2761.606689453125,299.3507080078125,0.4684551656246185,0.050000000745058,0.2341372519731521,289.5863952636719,291.1499938964844,261.9209289550781,260.252685546875,279.9427490234375,293.2693176269531,289.6769104003906,1.0,0.2729062139987945,0.7953078150749207,0.7953078150749207,1.0,1.0,-1.1815780401229858,0.5025553107261658,0.6790227293968201,0.2166673243045807,0.0,0.0,1.0,59.13596725463867,31.0,-552.159912109375,-14681.7021484375,212.49464416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345458984375,309.25927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10778.2646484375,18000.0,0.0,0.0,0.285619169473648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8782556056976318,0.8782626986503601,-7.12141127223731e-06,0.0,0.0002898671373259,0.0,0.0,81.30186462402344,0.0,0.0,0.0,0.5233956575393677,4.0,0.0,1.0
483240,293.1488037109375,297.1499938964844,293.1499938964844,0.1083640530705452,-2469.2900390625,304.13201904296875,0.7039898633956909,0.1543105095624923,0.1405127793550491,293.16510009765625,297.1499938964844,293.1499938964844,0.0046530915424227,-386.82568359375,296.0644836425781,0.4684551656246185,0.050000000745058,0.0493588745594024,293.18902587890625,297.1499938964844,293.1499938964844,0.2437652647495269,-3657.33837890625,304.1141967773437,0.8686367273330688,0.296211302280426,0.2083687633275985,293.1957397460937,297.1499938964844,293.1499938964844,0.3225952088832855,-6175.04541015625,304.0992431640625,0.9408017992973328,0.3707432150840759,0.3521702885627746,293.2690734863281,297.1499938964844,293.1499938964844,0.0076781730167567,-2761.606689453125,299.3507080078125,0.4684551656246185,0.050000000745058,0.2341372519731521,289.5863952636719,291.1499938964844,261.9209289550781,260.252685546875,279.9427490234375,293.2693176269531,289.6769104003906,1.0,0.2729062139987945,0.7953078150749207,0.7953078150749207,1.0,1.0,-1.1815780401229858,0.5025553107261658,0.6790227293968201,0.2166673243045807,0.0,0.0,1.0,59.13596725463867,31.0,-552.159912109375,-14681.7021484375,212.49464416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345458984375,309.25927734375,278.1499938964844,0.0,18000.0,313.1499938964844,10778.2646484375,18000.0,0.0,0.0,0.285619169473648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8782556056976318,0.8782626986503601,-7.12141127223731e-06,0.0,0.0002898671373259,0.0,0.0,81.30186462402344,0.0,0.0,0.0,0.5233956575393677,4.0,0.0,1.0
483300,293.1484680175781,297.1499938964844,293.1499938964844,0.0962359681725502,-2220.953125,304.1571960449219,0.7132087349891663,0.1543927937746048,0.1404815465211868,293.1663818359375,297.1499938964844,293.1499938964844,0.0044785486534237,-353.99273681640625,296.8257751464844,0.4760474264621734,0.050000000745058,0.0492179878056049,293.18951416015625,297.1499938964844,293.1499938964844,0.2157143652439117,-3291.2822265625,304.1714172363281,0.8792140483856201,0.2956227660179138,0.2079517245292663,293.1949157714844,297.1499938964844,293.1499938964844,0.2860234379768371,-5569.49609375,304.1745910644531,0.95379376411438,0.3703291416168213,0.3518069982528686,293.26910400390625,297.1499938964844,293.1499938964844,0.0071608400903642,-2489.817626953125,299.7860412597656,0.4760474264621734,0.050000000745058,0.2334689348936081,290.9679870605469,291.1499938964844,261.9110412597656,260.24346923828125,279.94061279296875,293.2689819335937,291.1930847167969,1.0,0.2680843770503998,0.7951208353042603,0.7951208353042603,1.0,1.0,-1.1796331405639648,0.5016450881958008,0.6779879927635193,0.2162362486124038,0.0,0.0,0.9651448726654052,55.542724609375,31.0,1193.9949951171875,-15382.9208984375,204.62535095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84918212890625,309.6194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,12724.529296875,19080.0,0.0,0.0,0.2906707227230072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1421555280685425,1.142166256904602,-1.0799326446431223e-05,0.0,0.0002949938061647,0.0,0.0,165.93228149414062,0.0,0.0,0.0,0.6485856175422668,4.0,0.0,1.0
483360,293.1484680175781,297.1499938964844,293.1499938964844,0.0918348953127861,-2130.858154296875,304.1636657714844,0.7230788469314575,0.1544073820114135,0.140375331044197,293.169921875,297.1499938964844,293.1499938964844,0.0042506237514317,-330.57568359375,297.1614074707031,0.4837446212768554,0.050000000745058,0.0490679629147052,293.1910705566406,297.1499938964844,293.1499938964844,0.2051140516996383,-3152.955322265625,304.186279296875,0.8915509581565857,0.2948180437088012,0.2073360383510589,293.195556640625,297.1499938964844,293.1499938964844,0.2722827196121216,-5342.56787109375,304.19439697265625,0.967696487903595,0.3696333765983581,0.3510968089103699,293.2704162597656,297.1499938964844,293.1499938964844,0.0068246303126215,-2354.8740234375,299.9700012207031,0.4837446212768554,0.050000000745058,0.2327572852373123,291.5927124023437,291.1499938964844,261.9010925292969,260.2342224121094,279.9396667480469,293.270263671875,291.5951232910156,1.0,0.2627653479576111,0.7949519157409668,0.7949519157409668,1.0,1.0,-1.1768803596496582,0.5003789067268372,0.676501452922821,0.2156031876802444,0.0,0.0,0.0,51.70669555664063,25.0,619.2119750976562,-11071.7412109375,196.0331878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4735107421875,306.7121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,30571.400390625,19080.0,0.0,0.0,0.2954973876476288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069550335407257,0.4069629609584808,-7.936750080261845e-06,0.0,0.0002998923009727,0.0,0.0,31.725555419921875,0.0,0.0,0.0,0.3642827570438385,4.0,0.0,1.0
483420,293.1474609375,297.1499938964844,293.1499938964844,0.0999356731772422,-2297.29443359375,304.1496276855469,0.7434380650520325,0.1546498984098434,0.1402818858623504,293.1697082519531,297.1499938964844,293.1499938964844,0.0045708636753261,-366.9764709472656,296.5087585449219,0.4986743032932281,0.050000000745058,0.04879692196846,293.1910400390625,297.1499938964844,293.1499938964844,0.2223042696714401,-3380.02587890625,304.1545715332031,0.91921728849411,0.2937765419483185,0.2063139826059341,293.1924743652344,297.1499938964844,293.1499938964844,0.2958528399467468,-5734.99560546875,304.1522216796875,0.9929259419441224,0.3690964579582214,0.3501147329807281,293.2684936523437,297.1499938964844,293.1499938964844,0.0072474400512874,-2553.489501953125,299.5446472167969,0.4986743032932281,0.050000000745058,0.2314715981483459,290.4335632324219,291.1499938964844,261.8809509277344,260.2156066894531,279.9344177246094,293.2684936523437,290.79425048828125,1.0,0.2531376779079437,0.7946141362190247,0.7946141362190247,1.0,1.0,-1.1724931001663208,0.4983541071414947,0.6741389632225037,0.214588925242424,0.0,0.0,1.0,44.78449630737305,25.0,998.80078125,-15341.9345703125,180.807357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855407714844,309.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,12340.1875,19080.0,0.0,0.0,0.2899565994739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111020803451538,1.1110310554504397,-1.028641145239817e-05,0.0,0.0002942690916825,0.0,0.0,153.41212463378906,0.0,0.0,0.0,0.6213192939758301,4.0,0.0,1.0
483480,293.1474609375,297.1499938964844,293.1499938964844,0.0999356731772422,-2297.29443359375,304.1496276855469,0.7434380650520325,0.1546498984098434,0.1402818858623504,293.1697082519531,297.1499938964844,293.1499938964844,0.0045708636753261,-366.9764709472656,296.5087585449219,0.4986743032932281,0.050000000745058,0.04879692196846,293.1910400390625,297.1499938964844,293.1499938964844,0.2223042696714401,-3380.02587890625,304.1545715332031,0.91921728849411,0.2937765419483185,0.2063139826059341,293.1924743652344,297.1499938964844,293.1499938964844,0.2958528399467468,-5734.99560546875,304.1522216796875,0.9929259419441224,0.3690964579582214,0.3501147329807281,293.2684936523437,297.1499938964844,293.1499938964844,0.0072474400512874,-2553.489501953125,299.5446472167969,0.4986743032932281,0.050000000745058,0.2314715981483459,290.4335632324219,291.1499938964844,261.8809509277344,260.2156066894531,279.9344177246094,293.2684936523437,290.79425048828125,1.0,0.2531376779079437,0.7946141362190247,0.7946141362190247,1.0,1.0,-1.1724931001663208,0.4983541071414947,0.6741389632225037,0.214588925242424,0.0,0.0,1.0,44.78449630737305,25.0,998.80078125,-15341.9345703125,180.807357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0855407714844,309.7685546875,278.1499938964844,0.0,18000.0,313.1499938964844,12340.1875,19080.0,0.0,0.0,0.2899565994739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111020803451538,1.1110310554504397,-1.028641145239817e-05,0.0,0.0002942690916825,0.0,0.0,153.41212463378906,0.0,0.0,0.0,0.6213192939758301,4.0,0.0,1.0
483540,293.1473388671875,297.1499938964844,293.1499938964844,0.0994805097579956,-2289.8330078125,304.1468811035156,0.7581358551979065,0.1547393500804901,0.1402446627616882,293.175537109375,297.1499938964844,293.1499938964844,0.0041112429462373,-331.9959716796875,296.73016357421875,0.509350597858429,0.050000000745058,0.0486389547586441,293.1935729980469,297.1499938964844,293.1499938964844,0.2196271568536758,-3350.447265625,304.1493835449219,0.9393134117126464,0.2922231554985046,0.2051788568496704,293.1866149902344,297.1499938964844,293.1499938964844,0.2832763195037842,-5541.1962890625,304.16265869140625,0.9990000128746032,0.3691622018814087,0.3390000760555267,293.2699890136719,297.1499938964844,293.1499938964844,0.0068126153200864,-2435.728515625,299.64617919921875,0.509350597858429,0.050000000745058,0.2307222634553909,290.8720092773437,291.1499938964844,261.860595703125,260.19683837890625,279.9366149902344,293.2701110839844,290.3147277832031,1.0,0.2456763684749603,0.7942762970924377,0.7942762970924377,1.0,1.0,-1.156662940979004,0.491248220205307,0.6654147505760193,0.2107560783624649,0.0,0.0,0.8261228799819946,40.56632232666016,25.0,-2206.16943359375,-6726.138671875,167.64382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,302.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,24852.451171875,18000.0,0.0,0.0,0.2939568161964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483071744441986,0.1483130156993866,-5.841273832629668e-06,0.0,0.0002983287849929,0.0,0.0,7.971985340118408,0.0,0.0,0.0,0.3050722479820251,4.0,0.0,1.0
483600,293.1473388671875,297.1499938964844,293.1499938964844,0.0994805097579956,-2289.8330078125,304.1468811035156,0.7581358551979065,0.1547393500804901,0.1402446627616882,293.175537109375,297.1499938964844,293.1499938964844,0.0041112429462373,-331.9959716796875,296.73016357421875,0.509350597858429,0.050000000745058,0.0486389547586441,293.1935729980469,297.1499938964844,293.1499938964844,0.2196271568536758,-3350.447265625,304.1493835449219,0.9393134117126464,0.2922231554985046,0.2051788568496704,293.1866149902344,297.1499938964844,293.1499938964844,0.2832763195037842,-5541.1962890625,304.16265869140625,0.9990000128746032,0.3691622018814087,0.3390000760555267,293.2699890136719,297.1499938964844,293.1499938964844,0.0068126153200864,-2435.728515625,299.64617919921875,0.509350597858429,0.050000000745058,0.2307222634553909,290.8720092773437,291.1499938964844,261.860595703125,260.19683837890625,279.9366149902344,293.2701110839844,290.3147277832031,1.0,0.2456763684749603,0.7942762970924377,0.7942762970924377,1.0,1.0,-1.156662940979004,0.491248220205307,0.6654147505760193,0.2107560783624649,0.0,0.0,0.8261228799819946,40.56632232666016,25.0,-2206.16943359375,-6726.138671875,167.64382934570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,302.09423828125,278.1499938964844,0.0,18000.0,313.1499938964844,24852.451171875,18000.0,0.0,0.0,0.2939568161964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483071744441986,0.1483130156993866,-5.841273832629668e-06,0.0,0.0002983287849929,0.0,0.0,7.971985340118408,0.0,0.0,0.0,0.3050722479820251,4.0,0.0,1.0
483660,293.1466369628906,297.1499938964844,293.1499938964844,0.0938501432538032,-2172.1181640625,304.160888671875,0.7694947123527527,0.1549551486968994,0.1403516232967376,293.1762390136719,297.1499938964844,293.1499938964844,0.0042930417694151,-336.6966857910156,296.9427795410156,0.5175659656524658,0.050000000745058,0.0485368035733699,293.1940612792969,297.1499938964844,293.1499938964844,0.2059246301651001,-3166.871337890625,304.18048095703125,0.9534025192260742,0.2910337746143341,0.2043117433786392,293.1590881347656,297.1499938964844,293.1499938964844,0.2534196376800537,-5042.8623046875,304.2179260253906,0.9990000128746032,0.3738043308258056,0.3243871927261352,293.26788330078125,297.1499938964844,293.1499938964844,0.0067682527005672,-2359.47998046875,299.74658203125,0.5175659656524658,0.050000000745058,0.2302377074956894,291.27130126953125,291.1499938964844,261.8400573730469,260.1779479980469,279.9370422363281,293.26776123046875,291.44610595703125,1.0,0.2395012080669403,0.7940168380737305,0.7940168380737305,1.0,1.0,-1.1375049352645874,0.4827376306056976,0.6547672748565674,0.2059966921806335,0.0,0.0,0.5500827431678772,37.715423583984375,28.0,1347.3704833984375,-15133.765625,156.51292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,309.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,14587.5673828125,18000.0,0.0,0.0,0.2920499742031097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158904194831848,1.1589157581329346,-1.145468468166655e-05,0.0,0.0002963935839943,0.0,0.0,176.87255859375,0.0,0.0,0.0,0.6338227987289429,4.0,0.0,1.0
483720,293.1466369628906,297.1499938964844,293.1499938964844,0.0938501432538032,-2172.1181640625,304.160888671875,0.7694947123527527,0.1549551486968994,0.1403516232967376,293.1762390136719,297.1499938964844,293.1499938964844,0.0042930417694151,-336.6966857910156,296.9427795410156,0.5175659656524658,0.050000000745058,0.0485368035733699,293.1940612792969,297.1499938964844,293.1499938964844,0.2059246301651001,-3166.871337890625,304.18048095703125,0.9534025192260742,0.2910337746143341,0.2043117433786392,293.1590881347656,297.1499938964844,293.1499938964844,0.2534196376800537,-5042.8623046875,304.2179260253906,0.9990000128746032,0.3738043308258056,0.3243871927261352,293.26788330078125,297.1499938964844,293.1499938964844,0.0067682527005672,-2359.47998046875,299.74658203125,0.5175659656524658,0.050000000745058,0.2302377074956894,291.27130126953125,291.1499938964844,261.8400573730469,260.1779479980469,279.9370422363281,293.26776123046875,291.44610595703125,1.0,0.2395012080669403,0.7940168380737305,0.7940168380737305,1.0,1.0,-1.1375049352645874,0.4827376306056976,0.6547672748565674,0.2059966921806335,0.0,0.0,0.5500827431678772,37.715423583984375,28.0,1347.3704833984375,-15133.765625,156.51292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,309.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,14587.5673828125,18000.0,0.0,0.0,0.2920499742031097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158904194831848,1.1589157581329346,-1.145468468166655e-05,0.0,0.0002963935839943,0.0,0.0,176.87255859375,0.0,0.0,0.0,0.6338227987289429,4.0,0.0,1.0
483780,293.1464538574219,297.1499938964844,293.1499938964844,0.1093453094363212,-2489.82861328125,304.1288757324219,0.7770037055015564,0.1550720781087875,0.1403510421514511,293.1786193847656,297.1499938964844,293.1499938964844,0.0044532064348459,-373.1559448242188,295.9426574707031,0.5231820344924927,0.050000000745058,0.0484748557209968,293.1954650878906,297.1499938964844,293.1499938964844,0.238640010356903,-3599.59423828125,304.110107421875,0.96125590801239,0.2896199822425842,0.2031672298908233,293.1283874511719,297.1499938964844,293.1499938964844,0.2850657701492309,-5594.0927734375,304.135498046875,0.9990000128746032,0.3797876238822937,0.3151935636997223,293.2663269042969,297.1499938964844,293.1499938964844,0.0072553409263491,-2660.42529296875,299.1040954589844,0.5231820344924927,0.050000000745058,0.2299438565969467,289.5177001953125,291.1499938964844,261.8193054199219,260.1589660644531,279.9344482421875,293.26678466796875,289.46051025390625,1.0,0.235655203461647,0.7937573790550232,0.7937573790550232,1.0,1.0,-1.1246650218963623,0.4770532250404358,0.6476117968559265,0.2027639597654342,0.0,0.0,1.0,35.97100067138672,46.0,-969.8076171875,-14117.8681640625,149.55519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93798828125,309.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,11020.197265625,18000.0,0.0,0.0,0.2826001644134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912806272506714,0.7912869453430176,-6.294351351243677e-06,0.0,0.0002868032606784,0.0,0.0,63.14423370361328,0.0,0.0,0.0,0.4936709105968475,4.0,0.0,1.0
483840,293.1464538574219,297.1499938964844,293.1499938964844,0.1093453094363212,-2489.82861328125,304.1288757324219,0.7770037055015564,0.1550720781087875,0.1403510421514511,293.1786193847656,297.1499938964844,293.1499938964844,0.0044532064348459,-373.1559448242188,295.9426574707031,0.5231820344924927,0.050000000745058,0.0484748557209968,293.1954650878906,297.1499938964844,293.1499938964844,0.238640010356903,-3599.59423828125,304.110107421875,0.96125590801239,0.2896199822425842,0.2031672298908233,293.1283874511719,297.1499938964844,293.1499938964844,0.2850657701492309,-5594.0927734375,304.135498046875,0.9990000128746032,0.3797876238822937,0.3151935636997223,293.2663269042969,297.1499938964844,293.1499938964844,0.0072553409263491,-2660.42529296875,299.1040954589844,0.5231820344924927,0.050000000745058,0.2299438565969467,289.5177001953125,291.1499938964844,261.8193054199219,260.1589660644531,279.9344482421875,293.26678466796875,289.46051025390625,1.0,0.235655203461647,0.7937573790550232,0.7937573790550232,1.0,1.0,-1.1246650218963623,0.4770532250404358,0.6476117968559265,0.2027639597654342,0.0,0.0,1.0,35.97100067138672,46.0,-969.8076171875,-14117.8681640625,149.55519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93798828125,309.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,11020.197265625,18000.0,0.0,0.0,0.2826001644134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912806272506714,0.7912869453430176,-6.294351351243677e-06,0.0,0.0002868032606784,0.0,0.0,63.14423370361328,0.0,0.0,0.0,0.4936709105968475,4.0,0.0,1.0
483900,293.146240234375,297.1499938964844,293.1499938964844,0.096849612891674,-2233.5966796875,304.1555480957031,0.7755626440048218,0.1551570296287536,0.1404778808355331,293.1795959472656,297.1499938964844,293.1499938964844,0.0043954867869615,-348.7430114746094,296.6846008300781,0.5219201445579529,0.050000000745058,0.0484883077442646,293.1958923339844,297.1499938964844,293.1499938964844,0.2103955447673797,-3228.033203125,304.1689758300781,0.9585250616073608,0.2889615595340729,0.2028078734874725,293.11639404296875,297.1499938964844,293.1499938964844,0.2536018490791321,-5058.8623046875,304.1955261230469,0.9990000128746032,0.3824254870414734,0.3172089159488678,293.26531982421875,297.1499938964844,293.1499938964844,0.0068810898810625,-2420.492431640625,299.5478515625,0.5219201445579529,0.050000000745058,0.2300076633691787,290.8537902832031,291.1499938964844,261.80889892578125,260.1494445800781,279.9283752441406,293.2652893066406,291.1596984863281,1.0,0.2368943691253662,0.7936276793479919,0.7936276793479919,1.0,1.0,-1.126889705657959,0.4780442118644714,0.6488454937934875,0.2032320499420166,0.0,0.0,1.0,36.33975601196289,46.0,1332.487548828125,-15158.498046875,150.87936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825134277344,310.231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,12250.37109375,19080.0,0.0,0.0,0.2859984934329986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1184971332550049,1.1185075044631958,-1.0367319191573188e-05,0.0,0.0002902520936913,0.0,0.0,155.94207763671875,0.0,0.0,0.0,0.6368971467018127,4.0,0.0,1.0
483960,293.14666748046875,297.1499938964844,293.1499938964844,0.0910725146532058,-2114.921142578125,304.1647644042969,0.7700860500335693,0.1551209539175033,0.1405353844165802,293.18359375,297.1499938964844,293.1499938964844,0.0041327415965497,-320.5317077636719,297.1390991210937,0.5177539587020874,0.050000000745058,0.0485346876084804,293.1977233886719,297.1499938964844,293.1499938964844,0.1968966573476791,-3049.86865234375,304.1894226074219,0.9502358436584472,0.2880179584026336,0.2022618651390075,293.11395263671875,297.1499938964844,293.1499938964844,0.2439271360635757,-4891.9482421875,304.2039794921875,0.9990000128746032,0.3833390474319458,0.3240699470043182,293.26629638671875,297.1499938964844,293.1499938964844,0.0065120491199195,-2260.1455078125,299.8160400390625,0.5177539587020874,0.050000000745058,0.2302276641130447,291.6895751953125,291.1499938964844,261.7984313964844,260.1399230957031,279.9209289550781,293.2661437988281,291.715576171875,1.0,0.2398954778909683,0.7935380935668945,0.7935380935668945,1.0,1.0,-1.134854435920715,0.4815600216388702,0.6532943844795227,0.2051611989736557,0.0,0.0,0.0,37.62166976928711,64.0,771.6539916992188,-10282.3193359375,155.5814666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968322753906,306.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,30328.4765625,19080.0,0.0,0.0,0.2896684110164642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387240171432495,0.3387316167354584,-7.593614100187551e-06,0.0,0.0002939766272902,0.0,0.0,24.726816177368164,0.0,0.0,0.0,0.3551808297634125,4.0,0.0,1.0
484020,293.14666748046875,297.1499938964844,293.1499938964844,0.1016604378819465,-2331.84375,304.1464233398437,0.7520737648010254,0.1552034318447113,0.1407352536916732,293.1832580566406,297.1499938964844,293.1499938964844,0.0045488309115171,-367.4790954589844,296.31329345703125,0.5043361186981201,0.050000000745058,0.0487093366682529,293.1982421875,297.1499938964844,293.1499938964844,0.2185202091932296,-3337.35546875,304.1493835449219,0.9223525524139404,0.2867023348808288,0.2013681977987289,293.1334228515625,297.1499938964844,293.1499938964844,0.2964091300964355,-5762.14453125,304.1099548339844,0.9990000128746032,0.3803779780864715,0.3486991822719574,293.2640991210937,297.1499938964844,293.1499938964844,0.0071006887592375,-2529.972900390625,299.2753295898437,0.5043361186981201,0.050000000745058,0.2310561239719391,290.2441711425781,291.1499938964844,261.7774353027344,260.1208801269531,279.8966064453125,293.2640686035156,290.6692199707031,1.0,0.2505225837230682,0.7933589816093445,0.7933589816093445,1.0,1.0,-1.164780855178833,0.4948007762432098,0.6699801087379456,0.212515190243721,0.0,0.0,1.0,42.45664978027344,67.0,1047.842529296875,-15544.962890625,173.8158721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8149108886719,310.3692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,11876.8515625,19080.0,0.0,0.0,0.2803458571434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084071397781372,1.0840811729431152,-9.822400897974148e-06,0.0,0.0002845154085662,0.0,0.0,142.8015594482422,0.0,0.0,0.0,0.6083553433418274,4.0,0.0,1.0
484080,293.14666748046875,297.1499938964844,293.1499938964844,0.1016604378819465,-2331.84375,304.1464233398437,0.7520737648010254,0.1552034318447113,0.1407352536916732,293.1832580566406,297.1499938964844,293.1499938964844,0.0045488309115171,-367.4790954589844,296.31329345703125,0.5043361186981201,0.050000000745058,0.0487093366682529,293.1982421875,297.1499938964844,293.1499938964844,0.2185202091932296,-3337.35546875,304.1493835449219,0.9223525524139404,0.2867023348808288,0.2013681977987289,293.1334228515625,297.1499938964844,293.1499938964844,0.2964091300964355,-5762.14453125,304.1099548339844,0.9990000128746032,0.3803779780864715,0.3486991822719574,293.2640991210937,297.1499938964844,293.1499938964844,0.0071006887592375,-2529.972900390625,299.2753295898437,0.5043361186981201,0.050000000745058,0.2310561239719391,290.2441711425781,291.1499938964844,261.7774353027344,260.1208801269531,279.8966064453125,293.2640686035156,290.6692199707031,1.0,0.2505225837230682,0.7933589816093445,0.7933589816093445,1.0,1.0,-1.164780855178833,0.4948007762432098,0.6699801087379456,0.212515190243721,0.0,0.0,1.0,42.45664978027344,67.0,1047.842529296875,-15544.962890625,173.8158721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8149108886719,310.3692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,11876.8515625,19080.0,0.0,0.0,0.2803458571434021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084071397781372,1.0840811729431152,-9.822400897974148e-06,0.0,0.0002845154085662,0.0,0.0,142.8015594482422,0.0,0.0,0.0,0.6083553433418274,4.0,0.0,1.0
484140,293.1477355957031,297.1499938964844,293.1499938964844,0.1008672341704368,-2317.3037109375,304.1446838378906,0.7321956753730774,0.1550727039575576,0.1408909112215042,293.1891784667969,297.1499938964844,293.1499938964844,0.0040584011003375,-329.1944580078125,296.5932006835937,0.4898522198200226,0.050000000745058,0.0489512495696544,293.201171875,297.1499938964844,293.1499938964844,0.2149137705564499,-3295.33837890625,304.1464233398437,0.8923384547233582,0.2848801612854004,0.2003426104784011,293.17559814453125,297.1499938964844,293.1499938964844,0.2998416423797607,-5817.75537109375,304.1072998046875,0.9820092916488647,0.3722066879272461,0.3547113537788391,293.2674255371094,297.1499938964844,293.1499938964844,0.0066614658571779,-2404.7158203125,299.4173278808594,0.4898522198200226,0.050000000745058,0.2322036474943161,290.79058837890625,291.1499938964844,261.7563781738281,260.1018371582031,279.885986328125,293.2674560546875,290.1927490234375,1.0,0.2595548331737518,0.7931798100471497,0.7931798100471497,1.0,1.0,-1.1726393699645996,0.4982354640960693,0.6744039058685303,0.2145454138517379,0.0,0.0,0.8884004950523376,48.69601058959961,70.0,-2361.913818359375,-6654.91015625,188.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,302.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24604.435546875,18000.0,0.0,0.0,0.2839072942733764,0.0,0.0,0.0,0.0,1.0,0.000514626095537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140238270163536,0.1410216391086578,-0.0007833684794604,0.0,0.0002881298132706,0.0,0.0,7.4793596267700195,0.0,0.0,0.0,0.3022017478942871,4.0,0.0,1.0
484200,293.1477355957031,297.1499938964844,293.1499938964844,0.1008672341704368,-2317.3037109375,304.1446838378906,0.7321956753730774,0.1550727039575576,0.1408909112215042,293.1891784667969,297.1499938964844,293.1499938964844,0.0040584011003375,-329.1944580078125,296.5932006835937,0.4898522198200226,0.050000000745058,0.0489512495696544,293.201171875,297.1499938964844,293.1499938964844,0.2149137705564499,-3295.33837890625,304.1464233398437,0.8923384547233582,0.2848801612854004,0.2003426104784011,293.17559814453125,297.1499938964844,293.1499938964844,0.2998416423797607,-5817.75537109375,304.1072998046875,0.9820092916488647,0.3722066879272461,0.3547113537788391,293.2674255371094,297.1499938964844,293.1499938964844,0.0066614658571779,-2404.7158203125,299.4173278808594,0.4898522198200226,0.050000000745058,0.2322036474943161,290.79058837890625,291.1499938964844,261.7563781738281,260.1018371582031,279.885986328125,293.2674560546875,290.1927490234375,1.0,0.2595548331737518,0.7931798100471497,0.7931798100471497,1.0,1.0,-1.1726393699645996,0.4982354640960693,0.6744039058685303,0.2145454138517379,0.0,0.0,0.8884004950523376,48.69601058959961,70.0,-2361.913818359375,-6654.91015625,188.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,302.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,24604.435546875,18000.0,0.0,0.0,0.2839072942733764,0.0,0.0,0.0,0.0,1.0,0.000514626095537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140238270163536,0.1410216391086578,-0.0007833684794604,0.0,0.0002881298132706,0.0,0.0,7.4793596267700195,0.0,0.0,0.0,0.3022017478942871,4.0,0.0,1.0
484260,293.14825439453125,297.1499938964844,293.1499938964844,0.0945682376623153,-2185.671630859375,304.1606140136719,0.7159940004348755,0.155028223991394,0.1411035805940628,293.1894226074219,297.1499938964844,293.1499938964844,0.0042807115241885,-336.02593994140625,296.84674072265625,0.4774244129657745,0.050000000745058,0.0491914600133895,293.20196533203125,297.1499938964844,293.1499938964844,0.200113445520401,-3095.790283203125,304.1802062988281,0.8692461848258972,0.2834358215332031,0.1995515078306198,293.1897888183594,297.1499938964844,293.1499938964844,0.2775959372520447,-5437.3701171875,304.16925048828125,0.9553579688072203,0.3686652481555938,0.3507781028747558,293.2678527832031,297.1499938964844,293.1499938964844,0.0066711953841149,-2337.43505859375,299.54376220703125,0.4774244129657745,0.050000000745058,0.2333431094884872,291.263427734375,291.1499938964844,261.7352294921875,260.08282470703125,279.87957763671875,293.2675476074219,291.4304504394531,1.0,0.2669650316238403,0.7926052212715149,0.7926052212715149,1.0,1.0,-1.1688783168792725,0.4965492784976959,0.6723290681838989,0.2134169936180114,0.0,0.0,0.5386231541633606,54.722015380859375,73.0,1379.2689208984375,-15524.18359375,199.45233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,309.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,14639.861328125,18000.0,0.0,0.0,0.2835015654563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553963422775269,1.1554077863693235,-1.1417213499953505e-05,0.0,0.0002877180522773,0.0,0.0,175.60400390625,0.0,0.0,0.0,0.6315320134162903,4.0,0.0,1.0
