time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484320,293.14825439453125,297.1499938964844,293.1499938964844,0.0945682376623153,-2185.671630859375,304.1606140136719,0.7159940004348755,0.155028223991394,0.1411035805940628,293.1894226074219,297.1499938964844,293.1499938964844,0.0042807115241885,-336.02593994140625,296.84674072265625,0.4774244129657745,0.050000000745058,0.0491914600133895,293.20196533203125,297.1499938964844,293.1499938964844,0.200113445520401,-3095.790283203125,304.1802062988281,0.8692461848258972,0.2834358215332031,0.1995515078306198,293.1897888183594,297.1499938964844,293.1499938964844,0.2775959372520447,-5437.3701171875,304.16925048828125,0.9553579688072203,0.3686652481555938,0.3507781028747558,293.2678527832031,297.1499938964844,293.1499938964844,0.0066711953841149,-2337.43505859375,299.54376220703125,0.4774244129657745,0.050000000745058,0.2333431094884872,291.263427734375,291.1499938964844,261.7352294921875,260.08282470703125,279.87957763671875,293.2675476074219,291.4304504394531,1.0,0.2669650316238403,0.7926052212715149,0.7926052212715149,1.0,1.0,-1.1688783168792725,0.4965492784976959,0.6723290681838989,0.2134169936180114,0.0,0.0,0.5386231541633606,54.722015380859375,73.0,1379.2689208984375,-15524.18359375,199.45233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,309.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,14639.861328125,18000.0,0.0,0.0,0.2835015654563904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553963422775269,1.1554077863693235,-1.1417213499953505e-05,0.0,0.0002877180522773,0.0,0.0,175.60400390625,0.0,0.0,0.0,0.6315320134162903,4.0,0.0,1.0
484380,293.14923095703125,297.1499938964844,293.1499938964844,0.1102380603551864,-2506.187744140625,304.1287536621094,0.702441930770874,0.1548693180084228,0.1411095708608627,293.1910095214844,297.1499938964844,293.1499938964844,0.0045071118511259,-377.7274169921875,295.8002014160156,0.4661131501197815,0.050000000745058,0.0493998751044273,293.203369140625,297.1499938964844,293.1499938964844,0.232059508562088,-3520.774169921875,304.11212158203125,0.8518578410148621,0.2818183004856109,0.1984570026397705,293.194580078125,297.1499938964844,293.1499938964844,0.3217338323593139,-6171.22265625,304.08251953125,0.9332966804504396,0.3666554987430572,0.3485548198223114,293.26922607421875,297.1499938964844,293.1499938964844,0.007214730605483,-2656.466064453125,298.8451843261719,0.4661131501197815,0.050000000745058,0.234331727027893,289.4550170898437,291.1499938964844,261.71405029296875,260.0639038085937,279.8734436035156,293.2694702148437,289.4962158203125,1.0,0.273292988538742,0.7920306324958801,0.7920306324958801,1.0,1.0,-1.1663388013839722,0.4954062700271606,0.6709325909614563,0.2125856876373291,0.0,0.0,1.0,59.96007537841797,76.0,-740.447265625,-14641.8984375,209.0214233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,309.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,10776.9248046875,18000.0,0.0,0.0,0.2769098281860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412747979164124,0.841281533241272,-6.734961516485782e-06,0.0,0.0002810282749123,0.0,0.0,72.98812103271484,0.0,0.0,0.0,0.510137677192688,4.0,0.0,1.0
484440,293.14923095703125,297.1499938964844,293.1499938964844,0.1102380603551864,-2506.187744140625,304.1287536621094,0.702441930770874,0.1548693180084228,0.1411095708608627,293.1910095214844,297.1499938964844,293.1499938964844,0.0045071118511259,-377.7274169921875,295.8002014160156,0.4661131501197815,0.050000000745058,0.0493998751044273,293.203369140625,297.1499938964844,293.1499938964844,0.232059508562088,-3520.774169921875,304.11212158203125,0.8518578410148621,0.2818183004856109,0.1984570026397705,293.194580078125,297.1499938964844,293.1499938964844,0.3217338323593139,-6171.22265625,304.08251953125,0.9332966804504396,0.3666554987430572,0.3485548198223114,293.26922607421875,297.1499938964844,293.1499938964844,0.007214730605483,-2656.466064453125,298.8451843261719,0.4661131501197815,0.050000000745058,0.234331727027893,289.4550170898437,291.1499938964844,261.71405029296875,260.0639038085937,279.8734436035156,293.2694702148437,289.4962158203125,1.0,0.273292988538742,0.7920306324958801,0.7920306324958801,1.0,1.0,-1.1663388013839722,0.4954062700271606,0.6709325909614563,0.2125856876373291,0.0,0.0,1.0,59.96007537841797,76.0,-740.447265625,-14641.8984375,209.0214233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300476074219,309.54754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,10776.9248046875,18000.0,0.0,0.0,0.2769098281860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412747979164124,0.841281533241272,-6.734961516485782e-06,0.0,0.0002810282749123,0.0,0.0,72.98812103271484,0.0,0.0,0.0,0.510137677192688,4.0,0.0,1.0
484500,293.1495056152344,297.1499938964844,293.1499938964844,0.0973021388053894,-2241.675048828125,304.15606689453125,0.6968855857849121,0.1548240333795547,0.1411903500556945,293.19189453125,297.1499938964844,293.1499938964844,0.0043904744088649,-348.28619384765625,296.6090087890625,0.4605578482151031,0.050000000745058,0.0494926832616329,293.2038269042969,297.1499938964844,293.1499938964844,0.2039060145616531,-3148.33642578125,304.17010498046875,0.8450818657875061,0.2810572981834411,0.1980794966220855,293.1951904296875,297.1499938964844,293.1499938964844,0.2832265198230743,-5530.8291015625,304.1646423339844,0.924528419971466,0.3659713268280029,0.3481134176254272,293.2698669433594,297.1499938964844,293.1499938964844,0.006801560986787,-2402.260498046875,299.34295654296875,0.4605578482151031,0.050000000745058,0.2347719669342041,290.894775390625,291.1499938964844,261.7034912109375,260.054443359375,279.8695373535156,293.2696533203125,291.1542358398437,1.0,0.2761625945568084,0.7917433381080627,0.7917433381080627,1.0,1.0,-1.166092872619629,0.4952861070632934,0.6708068251609802,0.2124324589967727,0.0,0.0,1.0,62.30510711669922,76.0,1281.0513916015625,-15451.1279296875,213.59201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2457275390625,309.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,12492.4609375,19080.0,0.0,0.0,0.2819569408893585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130879521369934,1.130890130996704,-1.0591202226351015e-05,0.0,0.0002861504617612,0.0,0.0,161.107666015625,0.0,0.0,0.0,0.6430036425590515,4.0,0.0,1.0
484560,293.1502380371094,297.1499938964844,293.1499938964844,0.0923090279102325,-2139.29736328125,304.1637878417969,0.691576361656189,0.1546874344348907,0.1411867439746856,293.1953125,297.1499938964844,293.1499938964844,0.0041597932577133,-323.69073486328125,296.9998474121094,0.4553759694099426,0.050000000745058,0.0495833232998847,293.205322265625,297.1499938964844,293.1499938964844,0.1925940364599228,-2998.304443359375,304.1864624023437,0.8386164903640747,0.2800822257995605,0.1975219100713729,293.1970520019531,297.1499938964844,293.1499938964844,0.267829030752182,-5274.5810546875,304.189208984375,0.9161629676818848,0.365033358335495,0.3474002480506897,293.272216796875,297.1499938964844,293.1499938964844,0.0064827231690287,-2263.5517578125,299.5764465332031,0.4553759694099426,0.050000000745058,0.2352019399404525,291.6089782714844,291.1499938964844,261.6929016113281,260.0450439453125,279.8668212890625,293.2719116210937,291.6268005371094,1.0,0.2788497507572174,0.7915763854980469,0.7915763854980469,1.0,1.0,-1.165188550949097,0.4948862493038177,0.6703023314476013,0.2121286541223526,0.0,0.0,0.0,64.58610534667969,64.0,749.1494140625,-11172.59765625,217.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738037109375,307.0303039550781,278.1499938964844,0.0,18000.0,313.1499938964844,30713.578125,19080.0,0.0,0.0,0.2870498299598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094365239143371,0.409444510936737,-7.980584996403195e-06,0.0,0.0002913190692197,0.0,0.0,32.1118278503418,0.0,0.0,0.0,0.3630887269973755,4.0,0.0,1.0
484620,293.1502990722656,297.1499938964844,293.1499938964844,0.1014923080801963,-2327.684326171875,304.1479187011719,0.69096440076828,0.1546671539545059,0.1411027312278747,293.1937866210937,297.1499938964844,293.1499938964844,0.0045221298933029,-364.8475646972656,296.25299072265625,0.4549269378185272,0.050000000745058,0.0495915077626705,293.2049560546875,297.1499938964844,293.1499938964844,0.2107994258403778,-3242.383544921875,304.15240478515625,0.8367286324501038,0.2787456810474396,0.1964786946773529,293.1954040527344,297.1499938964844,293.1499938964844,0.2940472662448883,-5711.87890625,304.1440734863281,0.9144256114959716,0.3641639351844787,0.3463266789913177,293.2714233398437,297.1499938964844,293.1499938964844,0.0069694034755229,-2494.1513671875,299.06317138671875,0.4549269378185272,0.050000000745058,0.2352407574653625,290.32208251953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8586730957031,293.2713623046875,290.70855712890625,1.0,0.2782825231552124,0.7912423610687256,0.7912423610687256,1.0,1.0,-1.1626033782958984,0.4937452971935272,0.6688581109046936,0.2113272696733474,0.0,0.0,1.0,64.75422668457031,52.0,998.4996948242188,-15359.1162109375,217.2612152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,309.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,12160.197265625,19080.0,0.0,0.0,0.2813466787338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002976894378662,1.100307822227478,-1.010171490634093e-05,0.0,0.0002855311031453,0.0,0.0,149.1415557861328,0.0,0.0,0.0,0.616188108921051,4.0,0.0,1.0
484680,293.1502990722656,297.1499938964844,293.1499938964844,0.1014923080801963,-2327.684326171875,304.1479187011719,0.69096440076828,0.1546671539545059,0.1411027312278747,293.1937866210937,297.1499938964844,293.1499938964844,0.0045221298933029,-364.8475646972656,296.25299072265625,0.4549269378185272,0.050000000745058,0.0495915077626705,293.2049560546875,297.1499938964844,293.1499938964844,0.2107994258403778,-3242.383544921875,304.15240478515625,0.8367286324501038,0.2787456810474396,0.1964786946773529,293.1954040527344,297.1499938964844,293.1499938964844,0.2940472662448883,-5711.87890625,304.1440734863281,0.9144256114959716,0.3641639351844787,0.3463266789913177,293.2714233398437,297.1499938964844,293.1499938964844,0.0069694034755229,-2494.1513671875,299.06317138671875,0.4549269378185272,0.050000000745058,0.2352407574653625,290.32208251953125,291.1499938964844,261.6717834472656,260.0263366699219,279.8586730957031,293.2713623046875,290.70855712890625,1.0,0.2782825231552124,0.7912423610687256,0.7912423610687256,1.0,1.0,-1.1626033782958984,0.4937452971935272,0.6688581109046936,0.2113272696733474,0.0,0.0,1.0,64.75422668457031,52.0,998.4996948242188,-15359.1162109375,217.2612152099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,309.94683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,12160.197265625,19080.0,0.0,0.0,0.2813466787338257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1002976894378662,1.100307822227478,-1.010171490634093e-05,0.0,0.0002855311031453,0.0,0.0,149.1415557861328,0.0,0.0,0.0,0.616188108921051,4.0,0.0,1.0
484740,293.1507263183594,297.1499938964844,293.1499938964844,0.0992202684283256,-2283.20703125,304.1487731933594,0.6981379389762878,0.1545692384243011,0.1409138143062591,293.1982727050781,297.1499938964844,293.1499938964844,0.0040222792886197,-324.01129150390625,296.59429931640625,0.4622825384140014,0.050000000745058,0.0494639351963996,293.2064208984375,297.1499938964844,293.1499938964844,0.204579085111618,-3164.8466796875,304.1544494628906,0.8431127071380615,0.2770571708679199,0.1952558904886245,293.19659423828125,297.1499938964844,293.1499938964844,0.2861606180667877,-5589.2705078125,304.1487121582031,0.9238074421882628,0.3627693355083465,0.3449873030185699,293.2744445800781,297.1499938964844,293.1499938964844,0.0064584231004118,-2332.047607421875,299.25018310546875,0.4622825384140014,0.050000000745058,0.2346356213092804,290.96746826171875,291.1499938964844,261.65069580078125,260.0077819824219,279.8536071777344,293.27447509765625,290.4248962402344,1.0,0.2735565602779388,0.7909083366394043,0.7909083366394043,1.0,1.0,-1.1584227085113523,0.4918924570083618,0.666530191898346,0.2101467549800872,0.0,0.0,0.6849088072776794,61.463260650634766,40.0,-2094.689208984375,-6404.763671875,209.3553924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818664550781,302.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,25320.76171875,18000.0,0.0,0.0,0.2867095470428467,0.0,0.0,0.0,0.0,1.0,0.0010264300508424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351901739835739,0.1381180584430694,-0.0029278888832777,0.0,0.0002909737231675,0.0,0.0,7.513155937194824,0.0,0.0,0.0,0.3037691712379455,4.0,0.0,1.0
484800,293.1507263183594,297.1499938964844,293.1499938964844,0.0992202684283256,-2283.20703125,304.1487731933594,0.6981379389762878,0.1545692384243011,0.1409138143062591,293.1982727050781,297.1499938964844,293.1499938964844,0.0040222792886197,-324.01129150390625,296.59429931640625,0.4622825384140014,0.050000000745058,0.0494639351963996,293.2064208984375,297.1499938964844,293.1499938964844,0.204579085111618,-3164.8466796875,304.1544494628906,0.8431127071380615,0.2770571708679199,0.1952558904886245,293.19659423828125,297.1499938964844,293.1499938964844,0.2861606180667877,-5589.2705078125,304.1487121582031,0.9238074421882628,0.3627693355083465,0.3449873030185699,293.2744445800781,297.1499938964844,293.1499938964844,0.0064584231004118,-2332.047607421875,299.25018310546875,0.4622825384140014,0.050000000745058,0.2346356213092804,290.96746826171875,291.1499938964844,261.65069580078125,260.0077819824219,279.8536071777344,293.27447509765625,290.4248962402344,1.0,0.2735565602779388,0.7909083366394043,0.7909083366394043,1.0,1.0,-1.1584227085113523,0.4918924570083618,0.666530191898346,0.2101467549800872,0.0,0.0,0.6849088072776794,61.463260650634766,40.0,-2094.689208984375,-6404.763671875,209.3553924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818664550781,302.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,25320.76171875,18000.0,0.0,0.0,0.2867095470428467,0.0,0.0,0.0,0.0,1.0,0.0010264300508424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351901739835739,0.1381180584430694,-0.0029278888832777,0.0,0.0002909737231675,0.0,0.0,7.513155937194824,0.0,0.0,0.0,0.3037691712379455,4.0,0.0,1.0
484860,293.1498413085937,297.1499938964844,293.1499938964844,0.0949546992778778,-2193.975830078125,304.1602478027344,0.7122513055801392,0.1547336131334304,0.1408255398273468,293.1961975097656,297.1499938964844,293.1499938964844,0.0042279395274817,-333.0571594238281,296.7081298828125,0.4748284518718719,0.050000000745058,0.0492414981126785,293.2052001953125,297.1499938964844,293.1499938964844,0.1947259604930877,-3030.70166015625,304.1776733398437,0.8575670719146729,0.2758848369121551,0.194267526268959,293.1940002441406,297.1499938964844,293.1499938964844,0.2735137045383453,-5370.8349609375,304.1817932128906,0.9437938332557678,0.3621317446231842,0.3441562056541443,293.2730407714844,297.1499938964844,293.1499938964844,0.0064817708916962,-2292.3310546875,299.2921142578125,0.4748284518718719,0.050000000745058,0.233580470085144,291.18487548828125,291.1499938964844,261.6297302246094,259.9894104003906,279.8458251953125,293.2728576660156,291.36053466796875,1.0,0.2657846510410309,0.790584921836853,0.790584921836853,1.0,1.0,-1.1545993089675903,0.490196168422699,0.6644032001495361,0.2090687304735183,0.0,0.0,0.6705044507980347,55.775657653808594,28.0,1297.2117919921875,-15299.0,196.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,13849.115234375,18000.0,0.0,0.0,0.286138653755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1656614542007446,1.165672779083252,-1.1383068340364844e-05,0.0,0.0002903943823184,0.0,0.0,177.81228637695312,0.0,0.0,0.0,0.6411593556404114,4.0,0.0,1.0
484920,293.1498413085937,297.1499938964844,293.1499938964844,0.0949546992778778,-2193.975830078125,304.1602478027344,0.7122513055801392,0.1547336131334304,0.1408255398273468,293.1961975097656,297.1499938964844,293.1499938964844,0.0042279395274817,-333.0571594238281,296.7081298828125,0.4748284518718719,0.050000000745058,0.0492414981126785,293.2052001953125,297.1499938964844,293.1499938964844,0.1947259604930877,-3030.70166015625,304.1776733398437,0.8575670719146729,0.2758848369121551,0.194267526268959,293.1940002441406,297.1499938964844,293.1499938964844,0.2735137045383453,-5370.8349609375,304.1817932128906,0.9437938332557678,0.3621317446231842,0.3441562056541443,293.2730407714844,297.1499938964844,293.1499938964844,0.0064817708916962,-2292.3310546875,299.2921142578125,0.4748284518718719,0.050000000745058,0.233580470085144,291.18487548828125,291.1499938964844,261.6297302246094,259.9894104003906,279.8458251953125,293.2728576660156,291.36053466796875,1.0,0.2657846510410309,0.790584921836853,0.790584921836853,1.0,1.0,-1.1545993089675903,0.490196168422699,0.6644032001495361,0.2090687304735183,0.0,0.0,0.6705044507980347,55.775657653808594,28.0,1297.2117919921875,-15299.0,196.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8889465332031,309.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,13849.115234375,18000.0,0.0,0.0,0.286138653755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1656614542007446,1.165672779083252,-1.1383068340364844e-05,0.0,0.0002903943823184,0.0,0.0,177.81228637695312,0.0,0.0,0.0,0.6411593556404114,4.0,0.0,1.0
484980,293.14923095703125,297.1499938964844,293.1499938964844,0.1091177612543106,-2484.77197265625,304.1302795410156,0.7309893369674683,0.1548563688993454,0.140615776181221,293.1961975097656,297.1499938964844,293.1499938964844,0.0042840708047151,-359.274169921875,295.79119873046875,0.48929563164711,0.050000000745058,0.0489617958664894,293.2046813964844,297.1499938964844,293.1499938964844,0.2227355390787124,-3407.724853515625,304.1156005859375,0.8800577521324158,0.274574875831604,0.1930416673421859,293.1927490234375,297.1499938964844,293.1499938964844,0.3136131465435028,-6043.66650390625,304.0956726074219,0.9707617163658142,0.3612481653690338,0.3428318798542022,293.2730407714844,297.1499938964844,293.1499938964844,0.006779080722481,-2527.281005859375,298.6568908691406,0.48929563164711,0.050000000745058,0.232253685593605,289.6200561523437,291.1499938964844,261.60888671875,259.97125244140625,279.8400573730469,293.2734069824219,289.458251953125,1.0,0.2556731104850769,0.7902615666389465,0.7902615666389465,1.0,1.0,-1.1493580341339111,0.4878694415092468,0.6614885330200195,0.2076531052589416,0.0,0.0,1.0,48.61894607543945,25.0,-1237.6688232421875,-13982.7412109375,181.23513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630187988281,308.8736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,11689.0,18000.0,0.0,0.0,0.2805158793926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7514680027961731,0.7514740824699402,-6.072622454666998e-06,0.0,0.0002846879651769,0.0,0.0,56.78010177612305,0.0,0.0,0.0,0.4831851720809936,4.0,0.0,1.0
485040,293.14923095703125,297.1499938964844,293.1499938964844,0.1091177612543106,-2484.77197265625,304.1302795410156,0.7309893369674683,0.1548563688993454,0.140615776181221,293.1961975097656,297.1499938964844,293.1499938964844,0.0042840708047151,-359.274169921875,295.79119873046875,0.48929563164711,0.050000000745058,0.0489617958664894,293.2046813964844,297.1499938964844,293.1499938964844,0.2227355390787124,-3407.724853515625,304.1156005859375,0.8800577521324158,0.274574875831604,0.1930416673421859,293.1927490234375,297.1499938964844,293.1499938964844,0.3136131465435028,-6043.66650390625,304.0956726074219,0.9707617163658142,0.3612481653690338,0.3428318798542022,293.2730407714844,297.1499938964844,293.1499938964844,0.006779080722481,-2527.281005859375,298.6568908691406,0.48929563164711,0.050000000745058,0.232253685593605,289.6200561523437,291.1499938964844,261.60888671875,259.97125244140625,279.8400573730469,293.2734069824219,289.458251953125,1.0,0.2556731104850769,0.7902615666389465,0.7902615666389465,1.0,1.0,-1.1493580341339111,0.4878694415092468,0.6614885330200195,0.2076531052589416,0.0,0.0,1.0,48.61894607543945,25.0,-1237.6688232421875,-13982.7412109375,181.23513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630187988281,308.8736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,11689.0,18000.0,0.0,0.0,0.2805158793926239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7514680027961731,0.7514740824699402,-6.072622454666998e-06,0.0,0.0002846879651769,0.0,0.0,56.78010177612305,0.0,0.0,0.0,0.4831851720809936,4.0,0.0,1.0
485100,293.1485595703125,297.1499938964844,293.1499938964844,0.0980550348758697,-2258.0166015625,304.1542358398437,0.7407874464988708,0.1549967676401138,0.1406368464231491,293.195068359375,297.1499938964844,293.1499938964844,0.0043041729368269,-343.6649475097656,296.423583984375,0.4963471591472626,0.050000000745058,0.0488357730209827,293.2038269042969,297.1499938964844,293.1499938964844,0.1993726044893264,-3095.4384765625,304.1648864746094,0.8924000859260559,0.2740545272827148,0.1926343739032745,293.1912536621094,297.1499938964844,293.1499938964844,0.2814129590988159,-5504.970703125,304.1648864746094,0.9833274483680724,0.3610051274299621,0.3425782918930053,293.2722473144531,297.1499938964844,293.1499938964844,0.00653662905097,-2340.0849609375,299.0565490722656,0.4963471591472626,0.050000000745058,0.2316558808088302,290.7281799316406,291.1499938964844,261.5985107421875,259.9622802734375,279.83599853515625,293.27215576171875,291.0263366699219,1.0,0.2512849271297455,0.7900998592376709,0.7900998592376709,1.0,1.0,-1.1477209329605105,0.487138032913208,0.660582959651947,0.2071997970342636,0.0,0.0,1.0,45.404632568359375,25.0,1169.2454833984375,-15191.8427734375,174.45538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0961608886719,309.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,12187.9560546875,19080.0,0.0,0.0,0.2847805619239807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1141406297683716,1.114150881767273,-1.0294139428879134e-05,0.0,0.0002890160540118,0.0,0.0,154.2019500732422,0.0,0.0,0.0,0.6348623633384705,4.0,0.0,1.0
485160,293.1484680175781,297.1499938964844,293.1499938964844,0.0920031741261482,-2133.768310546875,304.1642150878906,0.7503736615180969,0.1550345122814178,0.1406041234731674,293.19708251953125,297.1499938964844,293.1499938964844,0.0040454529225826,-315.37286376953125,296.89630126953125,0.5032739639282227,0.050000000745058,0.0487251915037632,293.2042236328125,297.1499938964844,293.1499938964844,0.1862838268280029,-2920.028564453125,304.1854553222656,0.9041494131088256,0.2732977271080017,0.1920890808105468,293.19171142578125,297.1499938964844,293.1499938964844,0.2633484005928039,-5202.94140625,304.1942749023437,0.9938321113586426,0.3603927791118622,0.3420250415802002,293.2735595703125,297.1499938964844,293.1499938964844,0.006168310996145,-2174.513427734375,299.3529663085937,0.5032739639282227,0.050000000745058,0.2311313301324844,291.5707397460937,291.1499938964844,261.5881652832031,259.953369140625,279.8336181640625,293.2733764648437,291.6408386230469,1.0,0.2471662908792495,0.7899518609046936,0.7899518609046936,1.0,1.0,-1.1456011533737185,0.4861917793750763,0.6594094038009644,0.2066374719142913,0.0,0.0,0.0599831566214561,42.57500457763672,25.0,1042.0950927734375,-13002.4443359375,168.30174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268310546875,308.2154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,30228.96484375,19080.0,0.0,0.0,0.2900997102260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6501959562301636,0.6502053737640381,-9.403441254107747e-06,0.0,0.0002944143489003,0.0,0.0,65.40603637695312,0.0,0.0,0.0,0.4067649841308594,4.0,0.0,1.0
485220,293.1473388671875,297.1499938964844,293.1499938964844,0.1035152152180671,-2369.876220703125,304.1429138183594,0.7642360925674438,0.1552985161542892,0.1406464278697967,293.193359375,297.1499938964844,293.1499938964844,0.0044113327749073,-360.2032165527344,295.9961853027344,0.5132879018783569,0.050000000745058,0.0485882461071014,293.20233154296875,297.1499938964844,293.1499938964844,0.2085778266191482,-3221.042236328125,304.1418151855469,0.9215164184570312,0.2722935378551483,0.191168263554573,293.1829833984375,297.1499938964844,293.1499938964844,0.2862396240234375,-5594.24755859375,304.1496887207031,0.9990000128746032,0.3610519766807556,0.3318109810352325,293.2711181640625,297.1499938964844,293.1499938964844,0.0066726896911859,-2434.638916015625,298.7221984863281,0.5132879018783569,0.050000000745058,0.2304817140102386,290.0232238769531,291.1499938964844,261.5676574707031,259.93572998046875,279.8308410644531,293.271240234375,290.4334411621094,1.0,0.240487203001976,0.7896559834480286,0.7896559834480286,1.0,1.0,-1.1313481330871582,0.4798756241798401,0.6514725685119629,0.2030559778213501,0.0,0.0,1.0,38.91205978393555,25.0,742.1021728515625,-15017.7119140625,157.07296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,309.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,11674.6689453125,19080.0,0.0,0.0,0.282866358757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621196031570437,1.062129020690918,-9.490585398452822e-06,0.0,0.0002870734024327,0.0,0.0,134.8975067138672,0.0,0.0,0.0,0.5987452268600464,4.0,0.0,1.0
485280,293.1473388671875,297.1499938964844,293.1499938964844,0.1035152152180671,-2369.876220703125,304.1429138183594,0.7642360925674438,0.1552985161542892,0.1406464278697967,293.193359375,297.1499938964844,293.1499938964844,0.0044113327749073,-360.2032165527344,295.9961853027344,0.5132879018783569,0.050000000745058,0.0485882461071014,293.20233154296875,297.1499938964844,293.1499938964844,0.2085778266191482,-3221.042236328125,304.1418151855469,0.9215164184570312,0.2722935378551483,0.191168263554573,293.1829833984375,297.1499938964844,293.1499938964844,0.2862396240234375,-5594.24755859375,304.1496887207031,0.9990000128746032,0.3610519766807556,0.3318109810352325,293.2711181640625,297.1499938964844,293.1499938964844,0.0066726896911859,-2434.638916015625,298.7221984863281,0.5132879018783569,0.050000000745058,0.2304817140102386,290.0232238769531,291.1499938964844,261.5676574707031,259.93572998046875,279.8308410644531,293.271240234375,290.4334411621094,1.0,0.240487203001976,0.7896559834480286,0.7896559834480286,1.0,1.0,-1.1313481330871582,0.4798756241798401,0.6514725685119629,0.2030559778213501,0.0,0.0,1.0,38.91205978393555,25.0,742.1021728515625,-15017.7119140625,157.07296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663024902344,309.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,11674.6689453125,19080.0,0.0,0.0,0.282866358757019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621196031570437,1.062129020690918,-9.490585398452822e-06,0.0,0.0002870734024327,0.0,0.0,134.8975067138672,0.0,0.0,0.0,0.5987452268600464,4.0,0.0,1.0
485340,293.1472473144531,297.1499938964844,293.1499938964844,0.095264196395874,-2201.89111328125,304.1558837890625,0.7746865153312683,0.1553849726915359,0.1407048106193542,293.1960144042969,297.1499938964844,293.1499938964844,0.0038727687206119,-307.08428955078125,296.7508239746094,0.5209469795227051,0.050000000745058,0.0484989359974861,293.2027893066406,297.1499938964844,293.1499938964844,0.1903127133846283,-2979.517578125,304.1686096191406,0.934177041053772,0.2708788216114044,0.1902181655168533,293.1603088378906,297.1499938964844,293.1499938964844,0.250417023897171,-5005.60986328125,304.2005615234375,0.9990000128746032,0.3647928833961487,0.3187830448150635,293.2726745605469,297.1499938964844,293.1499938964844,0.0060166190378367,-2162.8408203125,299.1941223144531,0.5209469795227051,0.050000000745058,0.2300580590963363,291.3671264648437,291.1499938964844,261.5473327636719,259.9184265136719,279.831298828125,293.2726745605469,290.9537658691406,1.0,0.2349440604448318,0.7893600463867188,0.7893600463867188,1.0,1.0,-1.1140236854553225,0.4722411632537842,0.6417825222015381,0.1986721754074096,0.0,0.0,0.1258502304553985,36.41471481323242,25.0,-1405.635986328125,-5911.2255859375,147.47555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88677978515625,302.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,26629.41796875,18000.0,0.0,0.0,0.2884906232357025,0.0,0.0,0.0,0.0,1.0,0.0021831602789461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187619045376777,0.131662830710411,-0.0129009243100881,0.0,0.0002927813038695,0.0,0.0,7.47405481338501,0.0,0.0,0.0,0.3058841824531555,4.0,0.0,1.0
485400,293.1472473144531,297.1499938964844,293.1499938964844,0.095264196395874,-2201.89111328125,304.1558837890625,0.7746865153312683,0.1553849726915359,0.1407048106193542,293.1960144042969,297.1499938964844,293.1499938964844,0.0038727687206119,-307.08428955078125,296.7508239746094,0.5209469795227051,0.050000000745058,0.0484989359974861,293.2027893066406,297.1499938964844,293.1499938964844,0.1903127133846283,-2979.517578125,304.1686096191406,0.934177041053772,0.2708788216114044,0.1902181655168533,293.1603088378906,297.1499938964844,293.1499938964844,0.250417023897171,-5005.60986328125,304.2005615234375,0.9990000128746032,0.3647928833961487,0.3187830448150635,293.2726745605469,297.1499938964844,293.1499938964844,0.0060166190378367,-2162.8408203125,299.1941223144531,0.5209469795227051,0.050000000745058,0.2300580590963363,291.3671264648437,291.1499938964844,261.5473327636719,259.9184265136719,279.831298828125,293.2726745605469,290.9537658691406,1.0,0.2349440604448318,0.7893600463867188,0.7893600463867188,1.0,1.0,-1.1140236854553225,0.4722411632537842,0.6417825222015381,0.1986721754074096,0.0,0.0,0.1258502304553985,36.41471481323242,25.0,-1405.635986328125,-5911.2255859375,147.47555541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88677978515625,302.7660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,26629.41796875,18000.0,0.0,0.0,0.2884906232357025,0.0,0.0,0.0,0.0,1.0,0.0021831602789461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187619045376777,0.131662830710411,-0.0129009243100881,0.0,0.0002927813038695,0.0,0.0,7.47405481338501,0.0,0.0,0.0,0.3058841824531555,4.0,0.0,1.0
485460,293.14617919921875,297.1499938964844,293.1499938964844,0.096172347664833,-2218.993408203125,304.15753173828125,0.7842050194740295,0.1556768715381622,0.1408668607473373,293.1913452148437,297.1499938964844,293.1499938964844,0.0041694552637636,-330.38525390625,296.5325622558594,0.527892529964447,0.050000000745058,0.0484271198511123,293.20086669921875,297.1499938964844,293.1499938964844,0.1910525262355804,-2987.98828125,304.1715087890625,0.94524884223938,0.2699402868747711,0.1894766986370086,293.128662109375,297.1499938964844,293.1499938964844,0.2421448528766632,-4870.25146484375,304.210693359375,0.9990000128746032,0.3709487915039062,0.3079076111316681,293.26885986328125,297.1499938964844,293.1499938964844,0.0062424116767942,-2234.279541015625,299.0175476074219,0.527892529964447,0.050000000745058,0.2297174036502838,290.9957275390625,291.1499938964844,261.5272827148437,259.9014587402344,279.82696533203125,293.268798828125,291.2622375488281,1.0,0.2303730100393295,0.7891970872879028,0.7891970872879028,1.0,1.0,-1.099778413772583,0.4659841656684875,0.6337941884994507,0.1950948536396026,0.0,0.0,0.9014724493026732,34.405216217041016,28.0,1370.4984130859375,-14953.0166015625,139.86203002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,310.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,12695.625,18000.0,0.0,0.0,0.2827849090099334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140758037567139,1.1407688856124878,-1.0773417670861818e-05,0.0,0.0002869907475542,0.0,0.0,165.3291473388672,0.0,0.0,0.0,0.6327113509178162,4.0,0.0,1.0
485520,293.14617919921875,297.1499938964844,293.1499938964844,0.096172347664833,-2218.993408203125,304.15753173828125,0.7842050194740295,0.1556768715381622,0.1408668607473373,293.1913452148437,297.1499938964844,293.1499938964844,0.0041694552637636,-330.38525390625,296.5325622558594,0.527892529964447,0.050000000745058,0.0484271198511123,293.20086669921875,297.1499938964844,293.1499938964844,0.1910525262355804,-2987.98828125,304.1715087890625,0.94524884223938,0.2699402868747711,0.1894766986370086,293.128662109375,297.1499938964844,293.1499938964844,0.2421448528766632,-4870.25146484375,304.210693359375,0.9990000128746032,0.3709487915039062,0.3079076111316681,293.26885986328125,297.1499938964844,293.1499938964844,0.0062424116767942,-2234.279541015625,299.0175476074219,0.527892529964447,0.050000000745058,0.2297174036502838,290.9957275390625,291.1499938964844,261.5272827148437,259.9014587402344,279.82696533203125,293.268798828125,291.2622375488281,1.0,0.2303730100393295,0.7891970872879028,0.7891970872879028,1.0,1.0,-1.099778413772583,0.4659841656684875,0.6337941884994507,0.1950948536396026,0.0,0.0,0.9014724493026732,34.405216217041016,28.0,1370.4984130859375,-14953.0166015625,139.86203002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3172302246094,310.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,12695.625,18000.0,0.0,0.0,0.2827849090099334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.140758037567139,1.1407688856124878,-1.0773417670861818e-05,0.0,0.0002869907475542,0.0,0.0,165.3291473388672,0.0,0.0,0.0,0.6327113509178162,4.0,0.0,1.0
485580,293.1459045410156,297.1499938964844,293.1499938964844,0.1075919941067695,-2454.034912109375,304.13201904296875,0.7897964119911194,0.1558210253715515,0.1409405618906021,293.1912536621094,297.1499938964844,293.1499938964844,0.0040280492976307,-336.361083984375,295.91998291015625,0.5320584177970886,0.050000000745058,0.0483875535428524,293.2006530761719,297.1499938964844,293.1499938964844,0.2124245464801788,-3279.80419921875,304.1208190917969,0.9505906701087952,0.2686837613582611,0.1885203570127487,293.1015319824219,297.1499938964844,293.1499938964844,0.2637706696987152,-5258.14013671875,304.1443786621094,0.9990000128746032,0.3769926726818084,0.3017464876174927,293.267822265625,297.1499938964844,293.1499938964844,0.0063083157874643,-2369.866455078125,298.5727233886719,0.5320584177970886,0.050000000745058,0.2295297086238861,289.9649353027344,291.1499938964844,261.5074768066406,259.8848571777344,279.82232666015625,293.2683410644531,289.4739685058594,1.0,0.2278299778699875,0.7890341877937317,0.7890341877937317,1.0,1.0,-1.091048240661621,0.4621514081954956,0.6288968920707703,0.1928965300321579,0.0,0.0,1.0,33.28717803955078,46.0,-2205.236572265625,-11670.7421875,135.49282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9391174316406,306.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,16260.1474609375,18000.0,0.0,0.0,0.2763559818267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478091895580292,0.4478141069412231,-4.903589797322638e-06,0.0,0.0002804661926347,0.0,0.0,23.16641616821289,0.0,0.0,0.0,0.3858019411563873,4.0,0.0,1.0
485640,293.1459045410156,297.1499938964844,293.1499938964844,0.1075919941067695,-2454.034912109375,304.13201904296875,0.7897964119911194,0.1558210253715515,0.1409405618906021,293.1912536621094,297.1499938964844,293.1499938964844,0.0040280492976307,-336.361083984375,295.91998291015625,0.5320584177970886,0.050000000745058,0.0483875535428524,293.2006530761719,297.1499938964844,293.1499938964844,0.2124245464801788,-3279.80419921875,304.1208190917969,0.9505906701087952,0.2686837613582611,0.1885203570127487,293.1015319824219,297.1499938964844,293.1499938964844,0.2637706696987152,-5258.14013671875,304.1443786621094,0.9990000128746032,0.3769926726818084,0.3017464876174927,293.267822265625,297.1499938964844,293.1499938964844,0.0063083157874643,-2369.866455078125,298.5727233886719,0.5320584177970886,0.050000000745058,0.2295297086238861,289.9649353027344,291.1499938964844,261.5074768066406,259.8848571777344,279.82232666015625,293.2683410644531,289.4739685058594,1.0,0.2278299778699875,0.7890341877937317,0.7890341877937317,1.0,1.0,-1.091048240661621,0.4621514081954956,0.6288968920707703,0.1928965300321579,0.0,0.0,1.0,33.28717803955078,46.0,-2205.236572265625,-11670.7421875,135.49282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9391174316406,306.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,16260.1474609375,18000.0,0.0,0.0,0.2763559818267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478091895580292,0.4478141069412231,-4.903589797322638e-06,0.0,0.0002804661926347,0.0,0.0,23.16641616821289,0.0,0.0,0.0,0.3858019411563873,4.0,0.0,1.0
485700,293.1452941894531,297.1499938964844,293.1499938964844,0.1013648062944412,-2325.12548828125,304.1476135253906,0.7871426939964294,0.1559964418411255,0.1411145627498626,293.18804931640625,297.1499938964844,293.1499938964844,0.0043211327865719,-349.34442138671875,296.1282958984375,0.5297706723213196,0.050000000745058,0.0484090112149715,293.1994323730469,297.1499938964844,293.1499938964844,0.1994350999593734,-3102.999267578125,304.1517333984375,0.946215569972992,0.2682839930057525,0.1882604658603668,293.09136962890625,297.1499938964844,293.1499938964844,0.2511380910873413,-5035.5517578125,304.17071533203125,0.9990000128746032,0.3796089291572571,0.3050990402698517,293.2651672363281,297.1499938964844,293.1499938964844,0.0064252405427396,-2337.186279296875,298.69891357421875,0.5297706723213196,0.050000000745058,0.2296314984560012,290.3220520019531,291.1499938964844,261.4976806640625,259.876708984375,279.81500244140625,293.2652893066406,290.7444152832031,1.0,0.2296394258737564,0.7889527082443237,0.7889527082443237,1.0,1.0,-1.0951093435287476,0.4639360606670379,0.631173312664032,0.1938466131687164,0.0,0.0,1.0,33.882659912109375,46.0,1112.0513916015625,-14903.4443359375,137.65924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8039245605469,310.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,11291.2724609375,19080.0,0.0,0.0,0.2759641408920288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616024732589722,1.061611890792847,-9.397212124895304e-06,0.0,0.0002800685178954,0.0,0.0,133.89096069335938,0.0,0.0,0.0,0.6094932556152344,4.0,0.0,1.0
485760,293.1454467773437,297.1499938964844,293.1499938964844,0.0923263952136039,-2139.363037109375,304.16412353515625,0.7804009914398193,0.1560244709253311,0.1412501335144043,293.1895446777344,297.1499938964844,293.1499938964844,0.0040040998719632,-311.9833679199219,296.8412780761719,0.5244659781455994,0.050000000745058,0.0484616197645664,293.1999206542969,297.1499938964844,293.1499938964844,0.1807638108730316,-2850.511962890625,304.18463134765625,0.9361539483070374,0.2675648629665375,0.1878941655158996,293.09136962890625,297.1499938964844,293.1499938964844,0.2351056933403015,-4754.7158203125,304.19512939453125,0.9990000128746032,0.3803646862506866,0.313172310590744,293.2658996582031,297.1499938964844,293.1499938964844,0.0059706587344408,-2115.026123046875,299.16961669921875,0.5244659781455994,0.050000000745058,0.2298810631036758,291.56768798828125,291.1499938964844,261.48797607421875,259.86865234375,279.8076477050781,293.2657470703125,291.6999206542969,1.0,0.2331733852624893,0.7888585925102234,0.7888585925102234,1.0,1.0,-1.1048815250396729,0.4682064950466156,0.6366750597953796,0.1962586343288421,0.0,0.0,0.05983292683959,35.344417572021484,64.0,1387.1019287109375,-14094.3818359375,142.98367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25537109375,309.58526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,27513.54296875,19080.0,0.0,0.0,0.2807078659534454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8737728595733643,0.8737837672233582,-1.0858394489332568e-05,0.0,0.000284882786218,0.0,0.0,110.23561096191406,0.0,0.0,0.0,0.4615101814270019,4.0,0.0,1.0
485820,293.1452941894531,297.1499938964844,293.1499938964844,0.108032613992691,-2460.30419921875,304.1342468261719,0.759576141834259,0.1561672091484069,0.1415020674467086,293.1854248046875,297.1499938964844,293.1499938964844,0.0044179260730743,-366.5591735839844,295.6938781738281,0.5087839365005493,0.050000000745058,0.0486467815935611,293.1988525390625,297.1499938964844,293.1499938964844,0.2104343324899673,-3252.496337890625,304.1256103515625,0.9058218002319336,0.2665021419525146,0.1871692240238189,293.1169128417969,297.1499938964844,293.1499938964844,0.3028434813022613,-5885.9306640625,304.0693359375,0.9990000128746032,0.3767332434654236,0.3400659561157226,293.263671875,297.1499938964844,293.1499938964844,0.0065958914346992,-2452.43701171875,298.3506774902344,0.5087839365005493,0.050000000745058,0.2307593822479248,289.5993347167969,291.1499938964844,261.46881103515625,259.8528747558594,279.7851867675781,293.26385498046875,289.9819030761719,1.0,0.2447620928287506,0.7886704206466675,0.7886704206466675,1.0,1.0,-1.1378633975982666,0.482669472694397,0.6551939845085144,0.2044708877801895,0.0,0.0,1.0,40.47962951660156,67.0,332.3291015625,-15166.408203125,161.97023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0657958984375,310.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,10999.28515625,19080.0,0.0,0.0,0.2705816328525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916535019874572,0.9916619658470154,-8.459029231744353e-06,0.0,0.0002746059617493,0.0,0.0,111.46174621582033,0.0,0.0,0.0,0.5680530071258545,4.0,0.0,1.0
485880,293.1452941894531,297.1499938964844,293.1499938964844,0.108032613992691,-2460.30419921875,304.1342468261719,0.759576141834259,0.1561672091484069,0.1415020674467086,293.1854248046875,297.1499938964844,293.1499938964844,0.0044179260730743,-366.5591735839844,295.6938781738281,0.5087839365005493,0.050000000745058,0.0486467815935611,293.1988525390625,297.1499938964844,293.1499938964844,0.2104343324899673,-3252.496337890625,304.1256103515625,0.9058218002319336,0.2665021419525146,0.1871692240238189,293.1169128417969,297.1499938964844,293.1499938964844,0.3028434813022613,-5885.9306640625,304.0693359375,0.9990000128746032,0.3767332434654236,0.3400659561157226,293.263671875,297.1499938964844,293.1499938964844,0.0065958914346992,-2452.43701171875,298.3506774902344,0.5087839365005493,0.050000000745058,0.2307593822479248,289.5993347167969,291.1499938964844,261.46881103515625,259.8528747558594,279.7851867675781,293.26385498046875,289.9819030761719,1.0,0.2447620928287506,0.7886704206466675,0.7886704206466675,1.0,1.0,-1.1378633975982666,0.482669472694397,0.6551939845085144,0.2044708877801895,0.0,0.0,1.0,40.47962951660156,67.0,332.3291015625,-15166.408203125,161.97023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0657958984375,310.3726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,10999.28515625,19080.0,0.0,0.0,0.2705816328525543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9916535019874572,0.9916619658470154,-8.459029231744353e-06,0.0,0.0002746059617493,0.0,0.0,111.46174621582033,0.0,0.0,0.0,0.5680530071258545,4.0,0.0,1.0
485940,293.1460266113281,297.1499938964844,293.1499938964844,0.0946926176548004,-2188.17041015625,304.1584777832031,0.7384265661239624,0.1561406254768371,0.1417856216430664,293.1874389648437,297.1499938964844,293.1499938964844,0.0038801594637334,-305.59912109375,296.7829284667969,0.4933092594146728,0.050000000745058,0.0488884933292865,293.1997375488281,297.1499938964844,293.1499938964844,0.1827380508184433,-2881.3203125,304.17352294921875,0.877045750617981,0.2650908529758453,0.1864862143993377,293.1672058105469,297.1499938964844,293.1499938964844,0.2744527757167816,-5401.0029296875,304.1370544433594,0.9846321940422058,0.3673647046089172,0.3505553007125854,293.26739501953125,297.1499938964844,293.1499938964844,0.0058692744933068,-2106.040283203125,299.061767578125,0.4933092594146728,0.050000000745058,0.2319059669971466,291.5013122558594,291.1499938964844,261.45001220703125,259.8375549316406,279.7745361328125,293.26715087890625,291.190673828125,1.0,0.2547416985034942,0.7884823083877563,0.7884823083877563,1.0,1.0,-1.1516605615615845,0.488650768995285,0.663009762763977,0.2081319689750671,0.0,0.0,0.0,46.797325134277344,70.0,-898.6112670898438,-6606.23828125,178.37498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427307128906,303.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,27542.91015625,18000.0,0.0,0.0,0.2786574363708496,0.0,0.0,0.0,0.0,1.0,0.0011927757877856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414650231599807,0.1457024663686752,-0.0042374464683234,0.0,0.0002828018914442,0.0,0.0,8.614978790283203,0.0,0.0,0.0,0.3116500079631805,4.0,0.0,1.0
486000,293.1460266113281,297.1499938964844,293.1499938964844,0.0946926176548004,-2188.17041015625,304.1584777832031,0.7384265661239624,0.1561406254768371,0.1417856216430664,293.1874389648437,297.1499938964844,293.1499938964844,0.0038801594637334,-305.59912109375,296.7829284667969,0.4933092594146728,0.050000000745058,0.0488884933292865,293.1997375488281,297.1499938964844,293.1499938964844,0.1827380508184433,-2881.3203125,304.17352294921875,0.877045750617981,0.2650908529758453,0.1864862143993377,293.1672058105469,297.1499938964844,293.1499938964844,0.2744527757167816,-5401.0029296875,304.1370544433594,0.9846321940422058,0.3673647046089172,0.3505553007125854,293.26739501953125,297.1499938964844,293.1499938964844,0.0058692744933068,-2106.040283203125,299.061767578125,0.4933092594146728,0.050000000745058,0.2319059669971466,291.5013122558594,291.1499938964844,261.45001220703125,259.8375549316406,279.7745361328125,293.26715087890625,291.190673828125,1.0,0.2547416985034942,0.7884823083877563,0.7884823083877563,1.0,1.0,-1.1516605615615845,0.488650768995285,0.663009762763977,0.2081319689750671,0.0,0.0,0.0,46.797325134277344,70.0,-898.6112670898438,-6606.23828125,178.37498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427307128906,303.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,27542.91015625,18000.0,0.0,0.0,0.2786574363708496,0.0,0.0,0.0,0.0,1.0,0.0011927757877856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414650231599807,0.1457024663686752,-0.0042374464683234,0.0,0.0002828018914442,0.0,0.0,8.614978790283203,0.0,0.0,0.0,0.3116500079631805,4.0,0.0,1.0
