time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486060,293.1461181640625,297.1499938964844,293.1499938964844,0.0985968559980392,-2266.75732421875,304.1546936035156,0.7204805016517639,0.1562239229679107,0.1420913785696029,293.18218994140625,297.1499938964844,293.1499938964844,0.004240708425641,-337.8876037597656,296.388427734375,0.4796805679798126,0.050000000745058,0.0491476580500602,293.1986083984375,297.1499938964844,293.1499938964844,0.1892392933368683,-2968.594970703125,304.1656799316406,0.8527384400367737,0.2640648186206817,0.1859270632266998,293.1855163574219,297.1499938964844,293.1499938964844,0.2813590466976166,-5509.80859375,304.1455383300781,0.9545807242393494,0.363170862197876,0.3456005454063415,293.26666259765625,297.1499938964844,293.1499938964844,0.0062188589945435,-2243.883544921875,298.7482604980469,0.4796805679798126,0.050000000745058,0.2331353276968002,290.82196044921875,291.1499938964844,261.4316711425781,259.8228759765625,279.732421875,293.26641845703125,291.0999450683594,1.0,0.2628329992294311,0.8018389344215393,0.8018389344215393,1.0,1.0,-1.147193431854248,0.4880504310131073,0.6591430306434631,0.2084123194217682,0.0,0.0,1.0,53.2979736328125,73.0,1285.1199951171875,-15375.3515625,189.7019805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,310.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,12423.751953125,18000.0,0.0,0.0,0.2750518321990967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273447275161743,1.1273553371429443,-1.0527191989240237e-05,0.0,0.000279142637737,0.0,0.0,159.6230926513672,0.0,0.0,0.0,0.6262639760971069,4.0,0.0,1.0
486120,293.1461181640625,297.1499938964844,293.1499938964844,0.0985968559980392,-2266.75732421875,304.1546936035156,0.7204805016517639,0.1562239229679107,0.1420913785696029,293.18218994140625,297.1499938964844,293.1499938964844,0.004240708425641,-337.8876037597656,296.388427734375,0.4796805679798126,0.050000000745058,0.0491476580500602,293.1986083984375,297.1499938964844,293.1499938964844,0.1892392933368683,-2968.594970703125,304.1656799316406,0.8527384400367737,0.2640648186206817,0.1859270632266998,293.1855163574219,297.1499938964844,293.1499938964844,0.2813590466976166,-5509.80859375,304.1455383300781,0.9545807242393494,0.363170862197876,0.3456005454063415,293.26666259765625,297.1499938964844,293.1499938964844,0.0062188589945435,-2243.883544921875,298.7482604980469,0.4796805679798126,0.050000000745058,0.2331353276968002,290.82196044921875,291.1499938964844,261.4316711425781,259.8228759765625,279.732421875,293.26641845703125,291.0999450683594,1.0,0.2628329992294311,0.8018389344215393,0.8018389344215393,1.0,1.0,-1.147193431854248,0.4880504310131073,0.6591430306434631,0.2084123194217682,0.0,0.0,1.0,53.2979736328125,73.0,1285.1199951171875,-15375.3515625,189.7019805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200988769531,310.0482482910156,278.1499938964844,0.0,18000.0,313.1499938964844,12423.751953125,18000.0,0.0,0.0,0.2750518321990967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273447275161743,1.1273553371429443,-1.0527191989240237e-05,0.0,0.000279142637737,0.0,0.0,159.6230926513672,0.0,0.0,0.0,0.6262639760971069,4.0,0.0,1.0
486180,293.1472473144531,297.1499938964844,293.1499938964844,0.1067999601364135,-2435.773193359375,304.1355285644531,0.706285297870636,0.156091570854187,0.1421862691640854,293.1830139160156,297.1499938964844,293.1499938964844,0.004013278055936,-332.515380859375,296.02081298828125,0.4678870737552643,0.050000000745058,0.0493691712617874,293.1995544433594,297.1499938964844,293.1499938964844,0.203711986541748,-3168.865478515625,304.1286926269531,0.8352721333503723,0.2626336514949798,0.1850775480270385,293.1930847167969,297.1499938964844,293.1499938964844,0.3020899295806885,-5862.46484375,304.1009826660156,0.9304080605506896,0.3607125580310821,0.3430740535259247,293.2699279785156,297.1499938964844,293.1499938964844,0.0061424188315868,-2304.09521484375,298.4491271972656,0.4678870737552643,0.050000000745058,0.2341860979795456,290.2154235839844,291.1499938964844,261.4139099121094,259.8089294433594,279.6929016113281,293.2701110839844,289.66619873046875,1.0,0.2696919441223144,0.815195620059967,0.815195620059967,1.0,1.0,-1.1447817087173462,0.4882427752017975,0.6565389633178711,0.2091241180896759,0.0,0.0,1.0,58.87456512451172,61.0,-2319.9404296875,-10945.6708984375,199.80479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633728027344,304.7976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18635.208984375,18000.0,0.0,0.0,0.2753296494483948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713176250457763,0.3713226914405823,-5.0790063141903374e-06,0.0,0.0002794245956465,0.0,0.0,18.95454978942871,0.0,0.0,0.0,0.3649211525917053,4.0,0.0,1.0
486240,293.1472473144531,297.1499938964844,293.1499938964844,0.1067999601364135,-2435.773193359375,304.1355285644531,0.706285297870636,0.156091570854187,0.1421862691640854,293.1830139160156,297.1499938964844,293.1499938964844,0.004013278055936,-332.515380859375,296.02081298828125,0.4678870737552643,0.050000000745058,0.0493691712617874,293.1995544433594,297.1499938964844,293.1499938964844,0.203711986541748,-3168.865478515625,304.1286926269531,0.8352721333503723,0.2626336514949798,0.1850775480270385,293.1930847167969,297.1499938964844,293.1499938964844,0.3020899295806885,-5862.46484375,304.1009826660156,0.9304080605506896,0.3607125580310821,0.3430740535259247,293.2699279785156,297.1499938964844,293.1499938964844,0.0061424188315868,-2304.09521484375,298.4491271972656,0.4678870737552643,0.050000000745058,0.2341860979795456,290.2154235839844,291.1499938964844,261.4139099121094,259.8089294433594,279.6929016113281,293.2701110839844,289.66619873046875,1.0,0.2696919441223144,0.815195620059967,0.815195620059967,1.0,1.0,-1.1447817087173462,0.4882427752017975,0.6565389633178711,0.2091241180896759,0.0,0.0,1.0,58.87456512451172,61.0,-2319.9404296875,-10945.6708984375,199.80479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633728027344,304.7976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18635.208984375,18000.0,0.0,0.0,0.2753296494483948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713176250457763,0.3713226914405823,-5.0790063141903374e-06,0.0,0.0002794245956465,0.0,0.0,18.95454978942871,0.0,0.0,0.0,0.3649211525917053,4.0,0.0,1.0
486300,293.1470642089844,297.1499938964844,293.1499938964844,0.1037974208593368,-2372.738037109375,304.1448059082031,0.7038567662239075,0.1561647057533264,0.1422580480575561,293.1795959472656,297.1499938964844,293.1499938964844,0.0043968926183879,-357.4052429199219,295.9984436035156,0.4655567109584808,0.050000000745058,0.0494095422327518,293.1986389160156,297.1499938964844,293.1499938964844,0.1974858045578003,-3082.127685546875,304.1462097167969,0.8321589231491089,0.2621870040893554,0.1847644448280334,293.1925964355469,297.1499938964844,293.1499938964844,0.2932396531105041,-5707.30322265625,304.12939453125,0.9261281490325928,0.3602639138698578,0.3425427973270416,293.2686462402344,297.1499938964844,293.1499938964844,0.006403740029782,-2349.244384765625,298.4122009277344,0.4655567109584808,0.050000000745058,0.2343775928020477,290.17169189453125,291.1499938964844,261.4052124023437,259.8022155761719,279.6725158691406,293.26861572265625,290.5562438964844,1.0,0.2705350518226623,0.8218739628791809,0.8218739628791809,1.0,1.0,-1.1441327333450315,0.4885311722755432,0.6556016206741333,0.2095726579427719,0.0,0.0,1.0,59.888450622558594,61.0,839.42138671875,-15130.833984375,201.5681915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,309.8180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,11290.27734375,19080.0,0.0,0.0,0.2756891548633575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563685894012451,1.0563780069351196,-9.329672138846943e-06,0.0,0.0002797894703689,0.0,0.0,132.1587371826172,0.0,0.0,0.0,0.6074321269989014,4.0,0.0,1.0
486360,293.1473693847656,297.1499938964844,293.1499938964844,0.0948850214481353,-2190.296875,304.1615905761719,0.7041326761245728,0.1561420410871505,0.1422728896141052,293.1807556152344,297.1499938964844,293.1499938964844,0.0040892153047025,-320.88818359375,296.6863708496094,0.4657905399799347,0.050000000745058,0.0494055598974227,293.1990966796875,297.1499938964844,293.1499938964844,0.1797720342874527,-2841.829833984375,304.17840576171875,0.8318369388580322,0.2614822089672088,0.1843491494655609,293.19390869140625,297.1499938964844,293.1499938964844,0.2672264575958252,-5271.455078125,304.17938232421875,0.9258425235748292,0.3594662547111511,0.3419273793697357,293.2704772949219,297.1499938964844,293.1499938964844,0.0059616020880639,-2131.720703125,298.87744140625,0.4657905399799347,0.050000000745058,0.2343586981296539,291.3641357421875,291.1499938964844,261.3966369628906,259.795654296875,279.6826171875,293.27020263671875,291.4882507324219,1.0,0.2700990438461303,0.8147287368774414,0.8147287368774414,1.0,1.0,-1.142886757850647,0.4874204099178314,0.6554663777351379,0.2087467461824417,0.0,0.0,0.4169678688049316,59.77113723754883,49.0,1260.3424072265625,-15122.279296875,200.93606567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65576171875,309.5365295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18511.16796875,19080.0,0.0,0.0,0.2821234166622162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150394320487976,1.1504064798355105,-1.2222669283801224e-05,0.0,0.000286319409497,0.0,0.0,182.7608337402344,0.0,0.0,0.0,0.6188426613807678,4.0,0.0,1.0
486420,293.1471252441406,297.1499938964844,293.1499938964844,0.1096259281039238,-2491.4990234375,304.1321105957031,0.7107192873954773,0.1562491357326507,0.1421875804662704,293.1780090332031,297.1499938964844,293.1499938964844,0.0043584518134593,-363.5428771972656,295.64520263671875,0.4716861546039581,0.050000000745058,0.0493006147444248,293.19830322265625,297.1499938964844,293.1499938964844,0.2068498730659485,-3211.183837890625,304.1217346191406,0.8375741243362427,0.2603883743286133,0.1833862066268921,293.19293212890625,297.1499938964844,293.1499938964844,0.3080294728279114,-5955.08642578125,304.09844970703125,0.9343276619911194,0.3585332334041595,0.3406289517879486,293.2703552246094,297.1499938964844,293.1499938964844,0.0064009837806224,-2408.12890625,298.0973815917969,0.4716861546039581,0.050000000745058,0.2338608801364898,289.5885314941406,291.1499938964844,261.3798522949219,259.78302001953125,279.7155456542969,293.2706298828125,289.7647705078125,1.0,0.2660388946533203,0.8004382848739624,0.8004382848739624,1.0,1.0,-1.1393462419509888,0.4844770729541778,0.6548691391944885,0.2065527439117431,0.0,0.0,1.0,57.06607437133789,37.0,-287.2592163085937,-14673.2021484375,194.5486297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,309.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,11244.9033203125,19080.0,0.0,0.0,0.2775216698646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9423657059669496,0.9423736333847046,-7.935724170238245e-06,0.0,0.0002816492051351,0.0,0.0,98.1883773803711,0.0,0.0,0.0,0.551797091960907,4.0,0.0,1.0
486480,293.1471252441406,297.1499938964844,293.1499938964844,0.1096259281039238,-2491.4990234375,304.1321105957031,0.7107192873954773,0.1562491357326507,0.1421875804662704,293.1780090332031,297.1499938964844,293.1499938964844,0.0043584518134593,-363.5428771972656,295.64520263671875,0.4716861546039581,0.050000000745058,0.0493006147444248,293.19830322265625,297.1499938964844,293.1499938964844,0.2068498730659485,-3211.183837890625,304.1217346191406,0.8375741243362427,0.2603883743286133,0.1833862066268921,293.19293212890625,297.1499938964844,293.1499938964844,0.3080294728279114,-5955.08642578125,304.09844970703125,0.9343276619911194,0.3585332334041595,0.3406289517879486,293.2703552246094,297.1499938964844,293.1499938964844,0.0064009837806224,-2408.12890625,298.0973815917969,0.4716861546039581,0.050000000745058,0.2338608801364898,289.5885314941406,291.1499938964844,261.3798522949219,259.78302001953125,279.7155456542969,293.2706298828125,289.7647705078125,1.0,0.2660388946533203,0.8004382848739624,0.8004382848739624,1.0,1.0,-1.1393462419509888,0.4844770729541778,0.6548691391944885,0.2065527439117431,0.0,0.0,1.0,57.06607437133789,37.0,-287.2592163085937,-14673.2021484375,194.5486297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574157714844,309.4735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,11244.9033203125,19080.0,0.0,0.0,0.2775216698646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9423657059669496,0.9423736333847046,-7.935724170238245e-06,0.0,0.0002816492051351,0.0,0.0,98.1883773803711,0.0,0.0,0.0,0.551797091960907,4.0,0.0,1.0
486540,293.14678955078125,297.1499938964844,293.1499938964844,0.0933206006884574,-2158.590087890625,304.16314697265625,0.7239395976066589,0.1563918441534042,0.1421733349561691,293.1790466308594,297.1499938964844,293.1499938964844,0.0039598252624273,-309.12890625,296.80767822265625,0.4822357594966888,0.050000000745058,0.0490977130830287,293.1981506347656,297.1499938964844,293.1499938964844,0.1746740192174911,-2774.896240234375,304.1808166503906,0.8516886830329895,0.2591976523399353,0.1825101226568222,293.1928100585937,297.1499938964844,293.1499938964844,0.2609152793884277,-5167.26513671875,304.18829345703125,0.9536861777305604,0.357475608587265,0.3396593034267425,293.2724914550781,297.1499938964844,293.1499938964844,0.00573574565351,-2050.0576171875,298.887939453125,0.4822357594966888,0.050000000745058,0.2328984141349792,291.5979919433594,291.1499938964844,261.36346435546875,259.7709655761719,279.7545166015625,293.27227783203125,291.5782165527344,1.0,0.2587058544158935,0.7861478328704834,0.7861478328704834,1.0,1.0,-1.1357158422470093,0.4813235402107239,0.6543922424316406,0.204185351729393,0.0,0.0,0.0,51.88003158569336,25.0,476.7369384765625,-10172.939453125,183.37652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3602905273437,306.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30633.197265625,18000.0,0.0,0.0,0.2881416976451874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343654990196228,0.343662679195404,-7.681267561565619e-06,0.0,0.0002924271975643,0.0,0.0,25.401826858520508,0.0,0.0,0.0,0.3432380557060241,4.0,0.0,1.0
486600,293.14678955078125,297.1499938964844,293.1499938964844,0.0933206006884574,-2158.590087890625,304.16314697265625,0.7239395976066589,0.1563918441534042,0.1421733349561691,293.1790466308594,297.1499938964844,293.1499938964844,0.0039598252624273,-309.12890625,296.80767822265625,0.4822357594966888,0.050000000745058,0.0490977130830287,293.1981506347656,297.1499938964844,293.1499938964844,0.1746740192174911,-2774.896240234375,304.1808166503906,0.8516886830329895,0.2591976523399353,0.1825101226568222,293.1928100585937,297.1499938964844,293.1499938964844,0.2609152793884277,-5167.26513671875,304.18829345703125,0.9536861777305604,0.357475608587265,0.3396593034267425,293.2724914550781,297.1499938964844,293.1499938964844,0.00573574565351,-2050.0576171875,298.887939453125,0.4822357594966888,0.050000000745058,0.2328984141349792,291.5979919433594,291.1499938964844,261.36346435546875,259.7709655761719,279.7545166015625,293.27227783203125,291.5782165527344,1.0,0.2587058544158935,0.7861478328704834,0.7861478328704834,1.0,1.0,-1.1357158422470093,0.4813235402107239,0.6543922424316406,0.204185351729393,0.0,0.0,0.0,51.88003158569336,25.0,476.7369384765625,-10172.939453125,183.37652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3602905273437,306.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30633.197265625,18000.0,0.0,0.0,0.2881416976451874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343654990196228,0.343662679195404,-7.681267561565619e-06,0.0,0.0002924271975643,0.0,0.0,25.401826858520508,0.0,0.0,0.0,0.3432380557060241,4.0,0.0,1.0
486660,293.1454467773437,297.1499938964844,293.1499938964844,0.1020441502332687,-2337.121826171875,304.1484069824219,0.7438346147537231,0.1567443460226059,0.1421610563993454,293.1738586425781,297.1499938964844,293.1499938964844,0.0042874608188867,-346.4677124023437,296.09967041015625,0.4967312514781952,0.050000000745058,0.0488293841481208,293.1960754394531,297.1499938964844,293.1499938964844,0.1901587694883346,-2987.483154296875,304.152587890625,0.8754000663757324,0.2583975791931152,0.1816591471433639,293.1893615722656,297.1499938964844,293.1499938964844,0.2848992645740509,-5569.82568359375,304.1471862792969,0.9808223247528076,0.3570868968963623,0.3388100862503052,293.2699279785156,297.1499938964844,293.1499938964844,0.0061080646701157,-2243.789794921875,298.3393859863281,0.4967312514781952,0.050000000745058,0.2316255718469619,290.3811340332031,291.1499938964844,261.3474426269531,259.7594299316406,279.73065185546875,293.2699279785156,290.7393798828125,1.0,0.2488725036382675,0.7937700748443604,0.7937700748443604,1.0,1.0,-1.131809949874878,0.4803456366062164,0.6514642834663391,0.2040275335311889,0.0,0.0,1.0,45.033668518066406,25.0,947.3687744140624,-14954.3984375,168.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,309.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,11675.0439453125,18000.0,0.0,0.0,0.2829717993736267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0821914672851562,1.0822012424468994,-9.752032383403275e-06,0.0,0.0002871804172173,0.0,0.0,141.70355224609375,0.0,0.0,0.0,0.6046242117881775,4.0,0.0,1.0
486720,293.1454467773437,297.1499938964844,293.1499938964844,0.1020441502332687,-2337.121826171875,304.1484069824219,0.7438346147537231,0.1567443460226059,0.1421610563993454,293.1738586425781,297.1499938964844,293.1499938964844,0.0042874608188867,-346.4677124023437,296.09967041015625,0.4967312514781952,0.050000000745058,0.0488293841481208,293.1960754394531,297.1499938964844,293.1499938964844,0.1901587694883346,-2987.483154296875,304.152587890625,0.8754000663757324,0.2583975791931152,0.1816591471433639,293.1893615722656,297.1499938964844,293.1499938964844,0.2848992645740509,-5569.82568359375,304.1471862792969,0.9808223247528076,0.3570868968963623,0.3388100862503052,293.2699279785156,297.1499938964844,293.1499938964844,0.0061080646701157,-2243.789794921875,298.3393859863281,0.4967312514781952,0.050000000745058,0.2316255718469619,290.3811340332031,291.1499938964844,261.3474426269531,259.7594299316406,279.73065185546875,293.2699279785156,290.7393798828125,1.0,0.2488725036382675,0.7937700748443604,0.7937700748443604,1.0,1.0,-1.131809949874878,0.4803456366062164,0.6514642834663391,0.2040275335311889,0.0,0.0,1.0,45.033668518066406,25.0,947.3687744140624,-14954.3984375,168.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,309.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,11675.0439453125,18000.0,0.0,0.0,0.2829717993736267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0821914672851562,1.0822012424468994,-9.752032383403275e-06,0.0,0.0002871804172173,0.0,0.0,141.70355224609375,0.0,0.0,0.0,0.6046242117881775,4.0,0.0,1.0
486780,293.1449890136719,297.1499938964844,293.1499938964844,0.0985121950507164,-2266.2802734375,304.1518859863281,0.7621883153915405,0.1569532006978988,0.1422047466039657,293.1752624511719,297.1499938964844,293.1499938964844,0.0038336354773491,-306.8468017578125,296.5357666015625,0.5097723007202148,0.050000000745058,0.0486335381865501,293.19598388671875,297.1499938964844,293.1499938964844,0.1821765005588531,-2882.3994140625,304.1595153808594,0.8966789841651917,0.2572469711303711,0.1807679086923599,293.1892395019531,297.1499938964844,293.1499938964844,0.2731116414070129,-5379.42822265625,304.15966796875,0.9990000128746032,0.3561123609542846,0.3373648226261139,293.2720031738281,297.1499938964844,293.1499938964844,0.0056139123626053,-2060.623291015625,298.6158142089844,0.5097723007202148,0.050000000745058,0.2306965738534927,291.1466369628906,291.1499938964844,261.3317565917969,259.74835205078125,279.7054443359375,293.2720642089844,290.694580078125,1.0,0.2416427433490753,0.8013922572135925,0.8013922572135925,1.0,1.0,-1.1277111768722534,0.4792945981025696,0.6484165191650391,0.2038815915584564,0.0,0.0,0.4749199151992798,40.02117538452149,25.0,-1703.3675537109375,-6392.82763671875,158.1694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60498046875,302.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24829.849609375,18000.0,0.0,0.0,0.2889021933078766,0.0,0.0,0.0,0.0,1.0,0.0009392267675139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376186311244964,0.1400469988584518,-0.0024283649399876,0.0,0.0002931990020442,0.0,0.0,7.485166072845459,0.0,0.0,0.0,0.3143639862537384,4.0,0.0,1.0
486840,293.1449890136719,297.1499938964844,293.1499938964844,0.0985121950507164,-2266.2802734375,304.1518859863281,0.7621883153915405,0.1569532006978988,0.1422047466039657,293.1752624511719,297.1499938964844,293.1499938964844,0.0038336354773491,-306.8468017578125,296.5357666015625,0.5097723007202148,0.050000000745058,0.0486335381865501,293.19598388671875,297.1499938964844,293.1499938964844,0.1821765005588531,-2882.3994140625,304.1595153808594,0.8966789841651917,0.2572469711303711,0.1807679086923599,293.1892395019531,297.1499938964844,293.1499938964844,0.2731116414070129,-5379.42822265625,304.15966796875,0.9990000128746032,0.3561123609542846,0.3373648226261139,293.2720031738281,297.1499938964844,293.1499938964844,0.0056139123626053,-2060.623291015625,298.6158142089844,0.5097723007202148,0.050000000745058,0.2306965738534927,291.1466369628906,291.1499938964844,261.3317565917969,259.74835205078125,279.7054443359375,293.2720642089844,290.694580078125,1.0,0.2416427433490753,0.8013922572135925,0.8013922572135925,1.0,1.0,-1.1277111768722534,0.4792945981025696,0.6484165191650391,0.2038815915584564,0.0,0.0,0.4749199151992798,40.02117538452149,25.0,-1703.3675537109375,-6392.82763671875,158.1694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60498046875,302.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,24829.849609375,18000.0,0.0,0.0,0.2889021933078766,0.0,0.0,0.0,0.0,1.0,0.0009392267675139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376186311244964,0.1400469988584518,-0.0024283649399876,0.0,0.0002931990020442,0.0,0.0,7.485166072845459,0.0,0.0,0.0,0.3143639862537384,4.0,0.0,1.0
486900,293.1440734863281,297.1499938964844,293.1499938964844,0.1085589751601219,-2469.597900390625,304.13446044921875,0.7682201862335205,0.1571972817182541,0.1423083692789077,293.1707458496094,297.1499938964844,293.1499938964844,0.0043055992573499,-357.50836181640625,295.6873474121094,0.514005184173584,0.050000000745058,0.0485794320702552,293.1944580078125,297.1499938964844,293.1499938964844,0.2004562616348266,-3129.70703125,304.12677001953125,0.903213620185852,0.2569657564163208,0.1804380863904953,293.1832580566406,297.1499938964844,293.1499938964844,0.2941547334194183,-5732.0498046875,304.1229858398437,0.9990000128746032,0.3567778170108795,0.3305395543575287,293.2691955566406,297.1499938964844,293.1499938964844,0.0061495234258472,-2318.172607421875,297.9773254394531,0.514005184173584,0.050000000745058,0.2304399162530899,289.68475341796875,291.1499938964844,261.3240051269531,259.74298095703125,279.6942749023437,293.26953125,289.94793701171875,1.0,0.2385305166244506,0.805203378200531,0.805203378200531,1.0,1.0,-1.118876576423645,0.4757594168186188,0.6431171894073486,0.2020920664072036,0.0,0.0,1.0,38.53263092041016,25.0,11.433731079101562,-14567.4580078125,152.83602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535400390625,309.5670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,10567.888671875,19080.0,0.0,0.0,0.2825023233890533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558930397033693,0.9559009671211244,-7.938549060781952e-06,0.0,0.000286703929305,0.0,0.0,100.5140151977539,0.0,0.0,0.0,0.5649616718292236,4.0,0.0,1.0
486960,293.14361572265625,297.1499938964844,293.1499938964844,0.0967529416084289,-2228.341552734375,304.158447265625,0.7738425135612488,0.1573588401079177,0.1424574106931686,293.1702880859375,297.1499938964844,293.1499938964844,0.0040756948292255,-322.2626342773437,296.5235290527344,0.5179175734519958,0.050000000745058,0.0485329292714595,293.1940002441406,297.1499938964844,293.1499938964844,0.1778193563222885,-2820.9140625,304.171630859375,0.9093843698501588,0.2564884722232818,0.1801545619964599,293.1737976074219,297.1499938964844,293.1499938964844,0.2552514970302582,-5080.50439453125,304.19775390625,0.9990000128746032,0.3582137525081634,0.3237951695919037,293.26922607421875,297.1499938964844,293.1499938964844,0.0057482765987515,-2081.9912109375,298.5686340332031,0.5179175734519958,0.050000000745058,0.2302193194627761,291.1171875,291.1499938964844,261.3163146972656,259.7377014160156,279.7025146484375,293.26910400390625,291.32305908203125,1.0,0.2357061356306076,0.8011326789855957,0.8011326789855957,1.0,1.0,-1.1102988719940186,0.4716304540634155,0.6386683583259583,0.1996257752180099,0.0,0.0,0.7778316140174866,37.239871978759766,25.0,1270.177978515625,-14999.0966796875,148.01803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7850646972656,309.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,14017.4931640625,19080.0,0.0,0.0,0.2874419689178467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1922476291656494,1.192259430885315,-1.1801817890955135e-05,0.0,0.0002917170641012,0.0,0.0,189.10841369628903,0.0,0.0,0.0,0.6589065790176392,4.0,0.0,1.0
487020,293.1431579589844,297.1499938964844,293.1499938964844,0.1097114905714988,-2493.656005859375,304.1304626464844,0.7837203145027161,0.1576114147901535,0.1425842642784118,293.1687927246094,297.1499938964844,293.1499938964844,0.0040225181728601,-336.6884155273437,295.7857666015625,0.5250734686851501,0.050000000745058,0.0484553910791873,293.1934509277344,297.1499938964844,293.1499938964844,0.2004896253347396,-3134.08447265625,304.1199951171875,0.920430064201355,0.2554810643196106,0.1793374568223953,293.14764404296875,297.1499938964844,293.1499938964844,0.2767053246498108,-5462.73681640625,304.1366882324219,0.9990000128746032,0.3628847301006317,0.3122254014015198,293.2685852050781,297.1499938964844,293.1499938964844,0.0058492259122431,-2234.450439453125,297.987060546875,0.5250734686851501,0.050000000745058,0.2298514991998672,289.86279296875,291.1499938964844,261.3011169433594,259.7274475097656,279.726806640625,293.26910400390625,289.4725952148437,1.0,0.2308113873004913,0.7929911613464355,0.7929911613464355,1.0,1.0,-1.0950477123260498,0.4640951752662658,0.6309524774551392,0.1950545907020568,0.0,0.0,1.0,35.07394790649414,25.0,-1849.150634765625,-12733.25390625,139.86068725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653991699219,307.70928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,14930.2119140625,19080.0,0.0,0.0,0.2812501490116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919704437255859,0.5919759273529053,-5.504437467607204e-06,0.0,0.000285433139652,0.0,0.0,37.07183837890625,0.0,0.0,0.0,0.4397800862789154,4.0,0.0,1.0
487080,293.1431579589844,297.1499938964844,293.1499938964844,0.1097114905714988,-2493.656005859375,304.1304626464844,0.7837203145027161,0.1576114147901535,0.1425842642784118,293.1687927246094,297.1499938964844,293.1499938964844,0.0040225181728601,-336.6884155273437,295.7857666015625,0.5250734686851501,0.050000000745058,0.0484553910791873,293.1934509277344,297.1499938964844,293.1499938964844,0.2004896253347396,-3134.08447265625,304.1199951171875,0.920430064201355,0.2554810643196106,0.1793374568223953,293.14764404296875,297.1499938964844,293.1499938964844,0.2767053246498108,-5462.73681640625,304.1366882324219,0.9990000128746032,0.3628847301006317,0.3122254014015198,293.2685852050781,297.1499938964844,293.1499938964844,0.0058492259122431,-2234.450439453125,297.987060546875,0.5250734686851501,0.050000000745058,0.2298514991998672,289.86279296875,291.1499938964844,261.3011169433594,259.7274475097656,279.726806640625,293.26910400390625,289.4725952148437,1.0,0.2308113873004913,0.7929911613464355,0.7929911613464355,1.0,1.0,-1.0950477123260498,0.4640951752662658,0.6309524774551392,0.1950545907020568,0.0,0.0,1.0,35.07394790649414,25.0,-1849.150634765625,-12733.25390625,139.86068725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653991699219,307.70928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,14930.2119140625,19080.0,0.0,0.0,0.2812501490116119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919704437255859,0.5919759273529053,-5.504437467607204e-06,0.0,0.000285433139652,0.0,0.0,37.07183837890625,0.0,0.0,0.0,0.4397800862789154,4.0,0.0,1.0
487140,293.142333984375,297.1499938964844,293.1499938964844,0.0936235338449478,-2163.476318359375,304.16375732421875,0.7928240299224854,0.1579598188400268,0.1428805291652679,293.1667175292969,297.1499938964844,293.1499938964844,0.0039446237497031,-307.5184326171875,296.79052734375,0.5315343141555786,0.050000000745058,0.0483924448490142,293.1925048828125,297.1499938964844,293.1499938964844,0.1696649938821792,-2710.386474609375,304.1813049316406,0.9306299686431884,0.2545812427997589,0.1787480562925338,293.1175842285156,297.1499938964844,293.1499938964844,0.2262605130672454,-4602.91162109375,304.2248229980469,0.9990000128746032,0.3690521717071533,0.3025083243846893,293.2669677734375,297.1499938964844,293.1499938964844,0.0055107246153056,-1977.5970458984373,298.6929931640625,0.5315343141555786,0.050000000745058,0.2295529246330261,291.5790710449219,291.1499938964844,261.2861022949219,259.7174987792969,279.7505798339844,293.266845703125,291.6935119628906,1.0,0.22677081823349,0.7848497033119202,0.7848497033119202,1.0,1.0,-1.0825979709625244,0.4577544927597046,0.624843418598175,0.1911541819572448,0.0,0.0,0.0558495037257671,33.31718063354492,28.0,1268.859375,-13473.5087890625,133.3704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,309.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,29396.35546875,18000.0,0.0,0.0,0.2877489030361175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996866106987,0.7996971607208252,-1.0531322004680987e-05,0.0,0.0002920285623986,0.0,0.0,94.91625213623048,0.0,0.0,0.0,0.4244513809680938,4.0,0.0,1.0
487200,293.142333984375,297.1499938964844,293.1499938964844,0.0936235338449478,-2163.476318359375,304.16375732421875,0.7928240299224854,0.1579598188400268,0.1428805291652679,293.1667175292969,297.1499938964844,293.1499938964844,0.0039446237497031,-307.5184326171875,296.79052734375,0.5315343141555786,0.050000000745058,0.0483924448490142,293.1925048828125,297.1499938964844,293.1499938964844,0.1696649938821792,-2710.386474609375,304.1813049316406,0.9306299686431884,0.2545812427997589,0.1787480562925338,293.1175842285156,297.1499938964844,293.1499938964844,0.2262605130672454,-4602.91162109375,304.2248229980469,0.9990000128746032,0.3690521717071533,0.3025083243846893,293.2669677734375,297.1499938964844,293.1499938964844,0.0055107246153056,-1977.5970458984373,298.6929931640625,0.5315343141555786,0.050000000745058,0.2295529246330261,291.5790710449219,291.1499938964844,261.2861022949219,259.7174987792969,279.7505798339844,293.266845703125,291.6935119628906,1.0,0.22677081823349,0.7848497033119202,0.7848497033119202,1.0,1.0,-1.0825979709625244,0.4577544927597046,0.624843418598175,0.1911541819572448,0.0,0.0,0.0558495037257671,33.31718063354492,28.0,1268.859375,-13473.5087890625,133.3704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,309.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,29396.35546875,18000.0,0.0,0.0,0.2877489030361175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996866106987,0.7996971607208252,-1.0531322004680987e-05,0.0,0.0002920285623986,0.0,0.0,94.91625213623048,0.0,0.0,0.0,0.4244513809680938,4.0,0.0,1.0
487260,293.14129638671875,297.1499938964844,293.1499938964844,0.1090413331985473,-2477.711181640625,304.1346435546875,0.79810631275177,0.1583559364080429,0.143127754330635,293.16143798828125,297.1499938964844,293.1499938964844,0.0043287770822644,-358.8143310546875,295.6791076660156,0.5352230668067932,0.050000000745058,0.04835906624794,293.1908874511719,297.1499938964844,293.1499938964844,0.1966174095869064,-3081.381103515625,304.1280517578125,0.9356444478034972,0.2538196444511413,0.1780753284692764,293.090087890625,297.1499938964844,293.1499938964844,0.2573709189891815,-5151.287109375,304.1506652832031,0.9990000128746032,0.3754468858242035,0.2972252964973449,293.2627258300781,297.1499938964844,293.1499938964844,0.0060268668457865,-2277.04443359375,297.8289489746094,0.5352230668067932,0.050000000745058,0.2293945997953415,289.6662902832031,291.1499938964844,261.2712097167969,259.70782470703125,279.7480773925781,293.2631530761719,290.0417175292969,1.0,0.2246662676334381,0.7847639322280884,0.7847639322280884,1.0,1.0,-1.075513243675232,0.4546079337596893,0.6209052801132202,0.1894146800041198,0.0,0.0,1.0,32.38031768798828,31.0,366.7217712402344,-14523.197265625,129.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9173889160156,310.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,10429.2958984375,18000.0,0.0,0.0,0.2762805819511413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722779989242554,0.9722861051559448,-8.099054866761435e-06,0.0,0.0002803896495606,0.0,0.0,104.76738739013672,0.0,0.0,0.0,0.5551158785820007,4.0,0.0,1.0
487320,293.14129638671875,297.1499938964844,293.1499938964844,0.1090413331985473,-2477.711181640625,304.1346435546875,0.79810631275177,0.1583559364080429,0.143127754330635,293.16143798828125,297.1499938964844,293.1499938964844,0.0043287770822644,-358.8143310546875,295.6791076660156,0.5352230668067932,0.050000000745058,0.04835906624794,293.1908874511719,297.1499938964844,293.1499938964844,0.1966174095869064,-3081.381103515625,304.1280517578125,0.9356444478034972,0.2538196444511413,0.1780753284692764,293.090087890625,297.1499938964844,293.1499938964844,0.2573709189891815,-5151.287109375,304.1506652832031,0.9990000128746032,0.3754468858242035,0.2972252964973449,293.2627258300781,297.1499938964844,293.1499938964844,0.0060268668457865,-2277.04443359375,297.8289489746094,0.5352230668067932,0.050000000745058,0.2293945997953415,289.6662902832031,291.1499938964844,261.2712097167969,259.70782470703125,279.7480773925781,293.2631530761719,290.0417175292969,1.0,0.2246662676334381,0.7847639322280884,0.7847639322280884,1.0,1.0,-1.075513243675232,0.4546079337596893,0.6209052801132202,0.1894146800041198,0.0,0.0,1.0,32.38031768798828,31.0,366.7217712402344,-14523.197265625,129.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9173889160156,310.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,10429.2958984375,18000.0,0.0,0.0,0.2762805819511413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722779989242554,0.9722861051559448,-8.099054866761435e-06,0.0,0.0002803896495606,0.0,0.0,104.76738739013672,0.0,0.0,0.0,0.5551158785820007,4.0,0.0,1.0
487380,293.1410827636719,297.1499938964844,293.1499938964844,0.0947675108909607,-2186.86328125,304.16064453125,0.799979567527771,0.1586252599954605,0.1434410214424133,293.1624755859375,297.1499938964844,293.1499938964844,0.0038186295423656,-299.1269226074219,296.8226623535156,0.5362061262130737,0.050000000745058,0.0483504571020603,293.1910705566406,297.1499938964844,293.1499938964844,0.1692953705787658,-2708.38720703125,304.1756591796875,0.9360381364822388,0.2527551651000976,0.1774424314498901,293.0729064941406,297.1499938964844,293.1499938964844,0.2209550440311432,-4525.68115234375,304.2041320800781,0.9990000128746032,0.3804705739021301,0.2958467006683349,293.26318359375,297.1499938964844,293.1499938964844,0.0053500523790717,-1934.5926513671875,298.6487731933594,0.5362061262130737,0.050000000745058,0.2293537557125091,291.63092041015625,291.1499938964844,261.25640869140625,259.6983642578125,279.74383544921875,293.2631225585937,291.38018798828125,1.0,0.2241386175155639,0.7846781015396118,0.7846781015396118,1.0,1.0,-1.0734140872955322,0.4536591172218323,0.6197549700737,0.1889551281929016,0.0,0.0,0.0,32.1363639831543,34.0,-627.6427001953125,-6470.67919921875,128.87721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,303.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,26366.466796875,18000.0,0.0,0.0,0.2812441885471344,0.0,0.0,0.0,0.0,1.0,0.0012737449724227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395464390516281,0.1441514939069748,-0.0046050613746047,0.0,0.0002854271151591,0.0,0.0,8.16891860961914,0.0,0.0,0.0,0.3197050988674164,4.0,0.0,1.0
487440,293.1410827636719,297.1499938964844,293.1499938964844,0.0947675108909607,-2186.86328125,304.16064453125,0.799979567527771,0.1586252599954605,0.1434410214424133,293.1624755859375,297.1499938964844,293.1499938964844,0.0038186295423656,-299.1269226074219,296.8226623535156,0.5362061262130737,0.050000000745058,0.0483504571020603,293.1910705566406,297.1499938964844,293.1499938964844,0.1692953705787658,-2708.38720703125,304.1756591796875,0.9360381364822388,0.2527551651000976,0.1774424314498901,293.0729064941406,297.1499938964844,293.1499938964844,0.2209550440311432,-4525.68115234375,304.2041320800781,0.9990000128746032,0.3804705739021301,0.2958467006683349,293.26318359375,297.1499938964844,293.1499938964844,0.0053500523790717,-1934.5926513671875,298.6487731933594,0.5362061262130737,0.050000000745058,0.2293537557125091,291.63092041015625,291.1499938964844,261.25640869140625,259.6983642578125,279.74383544921875,293.2631225585937,291.38018798828125,1.0,0.2241386175155639,0.7846781015396118,0.7846781015396118,1.0,1.0,-1.0734140872955322,0.4536591172218323,0.6197549700737,0.1889551281929016,0.0,0.0,0.0,32.1363639831543,34.0,-627.6427001953125,-6470.67919921875,128.87721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,303.9768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,26366.466796875,18000.0,0.0,0.0,0.2812441885471344,0.0,0.0,0.0,0.0,1.0,0.0012737449724227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395464390516281,0.1441514939069748,-0.0046050613746047,0.0,0.0002854271151591,0.0,0.0,8.16891860961914,0.0,0.0,0.0,0.3197050988674164,4.0,0.0,1.0
487500,293.1405029296875,297.1499938964844,293.1499938964844,0.1127148270606994,-2551.906005859375,304.1263122558594,0.7997277975082397,0.1588518619537353,0.1435775160789489,293.158447265625,297.1499938964844,293.1499938964844,0.0041326456703245,-348.2990417480469,295.6137084960937,0.5358104109764099,0.050000000745058,0.0483539141714572,293.19000244140625,297.1499938964844,293.1499938964844,0.2010940909385681,-3145.266357421875,304.1135559082031,0.9346965551376344,0.2524387240409851,0.1771163344383239,293.0664978027344,297.1499938964844,293.1499938964844,0.2633931040763855,-5264.8740234375,304.1176452636719,0.9990000128746032,0.3827049434185028,0.2964001893997192,293.2601318359375,297.1499938964844,293.1499938964844,0.0058414870873093,-2250.344970703125,297.7203674316406,0.5358104109764099,0.050000000745058,0.2293701618909835,289.5502319335937,291.1499938964844,261.2489929199219,259.6936950683594,279.7396240234375,293.2607727050781,289.3513488769531,1.0,0.2243781387805938,0.7846352458000183,0.7846352458000183,1.0,1.0,-1.0738738775253296,0.4538426101207733,0.6200312376022339,0.1890982538461685,0.0,0.0,1.0,32.230587005615234,34.0,-1346.23681640625,-13569.89453125,129.16481018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38250732421875,309.4610900878906,278.1499938964844,0.0,18000.0,313.1499938964844,11603.3984375,18000.0,0.0,0.0,0.2691726684570312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7062506675720215,0.7062562704086304,-5.653000698657706e-06,0.0,0.0002731760614551,0.0,0.0,48.98607635498047,0.0,0.0,0.0,0.465514987707138,4.0,0.0,1.0
487560,293.139892578125,297.1499938964844,293.1499938964844,0.1008922159671783,-2310.77587890625,304.1524963378906,0.7990837097167969,0.1590886265039444,0.1438170820474624,293.1558837890625,297.1499938964844,293.1499938964844,0.0041989032179117,-335.832275390625,296.2822265625,0.5349622368812561,0.050000000745058,0.0483613833785057,293.1891784667969,297.1499938964844,293.1499938964844,0.1792048513889312,-2844.646240234375,304.1606750488281,0.9328612089157104,0.2520999014377594,0.1769301146268844,293.0624389648437,297.1499938964844,293.1499938964844,0.2361080944538116,-4789.41162109375,304.174072265625,0.9990000128746032,0.3845656216144562,0.2975931465625763,293.2582702636719,297.1499938964844,293.1499938964844,0.0057270815595984,-2102.60400390625,298.2054443359375,0.5349622368812561,0.050000000745058,0.2294055819511413,290.6839904785156,291.1499938964844,261.2416076660156,259.6890563964844,279.7352600097656,293.2582702636719,291.0538024902344,1.0,0.2249183654785156,0.78453129529953,0.78453129529953,1.0,1.0,-1.0754204988479614,0.4544926285743713,0.6209279298782349,0.1895064115524292,0.0,0.0,1.0,32.44058990478516,37.0,1353.4058837890625,-14905.935546875,129.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88311767578125,310.6263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,11869.3701171875,18000.0,0.0,0.0,0.2721413671970367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986244678497314,1.0986344814300537,-1.0013600331149064e-05,0.0,0.000276188889984,0.0,0.0,147.89041137695312,0.0,0.0,0.0,0.6121155023574829,4.0,0.0,1.0
487620,293.1399841308594,297.1499938964844,293.1499938964844,0.107026882469654,-2437.109130859375,304.1370544433594,0.7954809665679932,0.1593287736177444,0.1440804004669189,293.1559143066406,297.1499938964844,293.1499938964844,0.0038839322514832,-320.1144714355469,296.1253662109375,0.5318219065666199,0.050000000745058,0.0483898073434829,293.1893920898437,297.1499938964844,293.1499938964844,0.1887384951114654,-2980.033203125,304.1333923339844,0.9260022640228271,0.2510572373867035,0.1762316673994064,293.0634765625,297.1499938964844,293.1499938964844,0.2540328204631805,-5105.21240234375,304.12567138671875,0.9990000128746032,0.3865846395492553,0.3020900785923004,293.25897216796875,297.1499938964844,293.1499938964844,0.0054935691878199,-2083.821533203125,298.0468139648437,0.5318219065666199,0.050000000745058,0.2295404076576233,290.4188842773437,291.1499938964844,261.2268371582031,259.67987060546875,279.7291259765625,293.25933837890625,289.80194091796875,1.0,0.2267764061689376,0.784323513507843,0.784323513507843,1.0,1.0,-1.0804907083511353,0.4566536247730255,0.6238371133804321,0.1908135712146759,0.0,0.0,1.0,33.22811508178711,40.0,-2588.05078125,-8072.85205078125,132.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8955078125,302.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,21053.43359375,18000.0,0.0,0.0,0.2703133523464203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988934874534607,0.1988985687494278,-5.084114945930196e-06,0.0,0.0002743336663115,0.0,0.0,9.451776504516602,0.0,0.0,0.0,0.3171520829200744,4.0,0.0,1.0
487680,293.1399841308594,297.1499938964844,293.1499938964844,0.107026882469654,-2437.109130859375,304.1370544433594,0.7954809665679932,0.1593287736177444,0.1440804004669189,293.1559143066406,297.1499938964844,293.1499938964844,0.0038839322514832,-320.1144714355469,296.1253662109375,0.5318219065666199,0.050000000745058,0.0483898073434829,293.1893920898437,297.1499938964844,293.1499938964844,0.1887384951114654,-2980.033203125,304.1333923339844,0.9260022640228271,0.2510572373867035,0.1762316673994064,293.0634765625,297.1499938964844,293.1499938964844,0.2540328204631805,-5105.21240234375,304.12567138671875,0.9990000128746032,0.3865846395492553,0.3020900785923004,293.25897216796875,297.1499938964844,293.1499938964844,0.0054935691878199,-2083.821533203125,298.0468139648437,0.5318219065666199,0.050000000745058,0.2295404076576233,290.4188842773437,291.1499938964844,261.2268371582031,259.67987060546875,279.7291259765625,293.25933837890625,289.80194091796875,1.0,0.2267764061689376,0.784323513507843,0.784323513507843,1.0,1.0,-1.0804907083511353,0.4566536247730255,0.6238371133804321,0.1908135712146759,0.0,0.0,1.0,33.22811508178711,40.0,-2588.05078125,-8072.85205078125,132.66851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8955078125,302.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,21053.43359375,18000.0,0.0,0.0,0.2703133523464203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988934874534607,0.1988985687494278,-5.084114945930196e-06,0.0,0.0002743336663115,0.0,0.0,9.451776504516602,0.0,0.0,0.0,0.3171520829200744,4.0,0.0,1.0
487740,293.1393127441406,297.1499938964844,293.1499938964844,0.0961059853434562,-2211.732421875,304.16217041015625,0.7904732823371887,0.1597199290990829,0.1444959044456482,293.1515808105469,297.1499938964844,293.1499938964844,0.0040184794925153,-314.6313781738281,296.7167053222656,0.5274438858032227,0.050000000745058,0.0484316162765026,293.18829345703125,297.1499938964844,293.1499938964844,0.1681961119174957,-2693.8876953125,304.1778259277344,0.9174779057502748,0.2502939403057098,0.1757768541574478,293.0704345703125,297.1499938964844,293.1499938964844,0.2329646050930023,-4728.2822265625,304.1753234863281,0.9990000128746032,0.3873980939388275,0.308586835861206,293.2569274902344,297.1499938964844,293.1499938964844,0.0054332092404365,-1963.9681396484373,298.4580078125,0.5274438858032227,0.050000000745058,0.2297387421131134,291.413330078125,291.1499938964844,261.2120056152344,259.6707458496094,279.7196350097656,293.2566833496094,291.5876770019531,1.0,0.2295266240835189,0.7841156721115112,0.7841156721115112,1.0,1.0,-1.088528752326965,0.4601122140884399,0.6284165382385254,0.1928572058677673,0.0,0.0,0.2936484217643738,34.39406204223633,43.0,1485.575439453125,-14872.0498046875,136.89163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354309082031,310.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17674.396484375,18000.0,0.0,0.0,0.270152598619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965299606323242,1.0965412855148315,-1.129848533309996e-05,0.0,0.0002741705393418,0.0,0.0,160.1964111328125,0.0,0.0,0.0,0.5862852931022644,4.0,0.0,1.0
